timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2021-12-07 00:00:00,119.06,254.43,59.81,238.88,387.86,273.32,83.62,33.44,2.68,269.62,69.43
2021-12-07 01:00:00,119.28,254.41,59.79,239.05,388.58,273.16,83.74,33.41,2.69,270.18,69.4
2021-12-07 02:00:00,118.85,254.04,59.79,239.12,386.96,272.95,83.77,33.32,2.7,269.19,69.4
2021-12-07 03:00:00,118.63,253.05,59.74,239.23,388.43,271.84,84.44,33.04,2.64,270.78,69.57
2021-12-07 04:00:00,118.83,254.35,59.8,239.22,387.7,273.3,84.07,33.18,2.67,269.94,69.42
2021-12-07 05:00:00,118.79,255.12,60.16,239.25,388.0,273.34,84.27,33.05,2.72,270.31,69.41
2021-12-07 06:00:00,119.31,254.0,59.87,239.05,388.27,273.21,83.38,33.12,2.69,270.2,69.37
2021-12-07 07:00:00,120.01,255.15,59.91,239.05,389.23,274.06,82.67,33.05,2.65,270.04,69.24
2021-12-07 08:00:00,119.28,255.94,60.09,238.98,388.23,274.99,82.85,33.16,2.67,269.87,69.33
2021-12-07 09:00:00,119.64,256.71,60.12,238.67,388.9,275.38,82.92,33.22,2.71,270.04,69.31
2021-12-07 10:00:00,120.03,258.76,60.43,238.3,389.81,277.53,82.2,33.19,2.78,270.61,69.23
2021-12-07 11:00:00,120.33,259.45,60.67,238.25,389.17,278.2,82.47,33.16,2.82,269.68,69.11
2021-12-07 12:00:00,120.88,259.27,60.38,238.25,390.5,278.1,82.56,33.22,2.78,270.48,69.09
2021-12-07 13:00:00,120.62,259.79,60.68,238.13,390.43,278.99,82.29,33.15,2.78,270.75,69.16
2021-12-07 14:00:00,120.57,257.93,60.56,238.12,390.69,276.65,82.52,33.18,2.79,271.26,69.28
2021-12-07 15:00:00,120.4,258.61,60.57,238.2,389.43,277.57,83.17,33.13,2.79,270.08,69.21
2021-12-07 16:00:00,120.76,260.08,60.72,238.2,390.3,278.87,83.2,33.03,2.76,270.8,69.15
2021-12-07 17:00:00,120.77,259.56,60.66,238.17,389.03,278.59,83.43,33.21,2.77,269.34,69.12
2021-12-07 18:00:00,120.16,259.14,60.71,238.23,391.1,278.44,83.28,33.2,2.76,271.78,69.32
2021-12-07 19:00:00,120.25,259.3,60.59,238.32,389.87,278.5,83.55,33.07,2.73,270.65,69.24
2021-12-07 20:00:00,120.61,259.3,60.46,238.35,389.93,277.79,83.0,33.13,2.73,270.13,69.16
2021-12-07 21:00:00,121.1,259.79,60.67,238.4,389.83,278.22,83.27,33.21,2.72,269.67,69.01
2021-12-07 22:00:00,120.63,259.06,60.69,238.4,390.03,278.25,83.84,33.18,2.7,270.31,69.16
2021-12-07 23:00:00,120.31,260.95,60.8,238.37,389.45,279.91,82.92,33.72,2.74,269.89,69.2
2021-12-08 00:00:00,120.38,257.35,60.33,238.78,389.9,276.45,83.46,33.22,2.67,270.64,69.25
2021-12-08 01:00:00,120.54,260.45,60.78,238.53,389.23,278.89,83.09,33.25,2.73,269.6,69.15
2021-12-08 02:00:00,120.18,259.82,60.79,238.52,389.73,278.63,83.32,33.24,2.72,270.65,69.27
2021-12-08 03:00:00,120.28,260.26,60.8,238.67,390.53,279.17,83.43,33.2,2.76,271.37,69.3
2021-12-08 04:00:00,120.5,260.49,60.73,238.73,389.63,279.28,83.44,33.82,2.77,269.75,69.15
2021-12-08 05:00:00,120.99,261.87,61.16,238.63,390.63,281.0,83.06,33.55,2.76,270.33,69.07
2021-12-08 06:00:00,120.44,258.69,60.54,238.8,388.63,277.78,83.29,33.19,2.72,269.42,69.15
2021-12-08 07:00:00,120.72,260.85,61.05,238.87,389.37,280.03,82.35,33.28,2.75,269.68,69.11
2021-12-08 08:00:00,120.9,260.64,61.02,238.68,389.2,280.17,82.29,33.25,2.75,269.3,69.07
2021-12-08 09:00:00,121.13,263.12,61.33,238.43,389.95,282.43,82.27,33.29,2.74,269.66,69.01
2021-12-08 10:00:00,121.45,263.52,61.44,238.45,392.07,282.77,83.06,33.61,2.77,271.29,69.05
2021-12-08 11:00:00,121.46,263.42,61.4,238.28,390.77,282.77,82.98,32.97,2.82,270.49,69.01
2021-12-08 12:00:00,122.0,263.12,61.57,238.27,391.21,282.4,82.85,32.96,2.83,270.31,68.92
2021-12-08 13:00:00,121.78,264.91,61.72,238.23,390.9,284.24,82.3,33.2,2.81,270.16,68.94
2021-12-08 14:00:00,121.24,263.26,61.33,238.18,390.47,282.46,82.43,33.19,2.8,270.27,69.0
2021-12-08 15:00:00,122.1,267.13,61.93,238.02,391.26,286.55,82.09,34.61,2.87,269.65,68.78
2021-12-08 16:00:00,120.89,261.74,61.19,238.2,390.54,281.01,83.42,33.78,2.78,269.75,69.07
2021-12-08 17:00:00,121.7,263.88,61.49,238.17,390.47,283.48,83.24,33.03,2.81,269.74,68.91
2021-12-08 18:00:00,121.48,264.6,61.61,238.25,391.1,283.64,83.26,33.28,2.8,270.21,68.96
2021-12-08 19:00:00,121.48,264.68,61.69,238.27,390.73,283.79,83.61,33.26,2.77,270.17,68.93
2021-12-08 20:00:00,121.74,264.17,61.79,238.4,390.9,283.87,83.45,33.27,2.76,270.2,68.89
2021-12-08 21:00:00,121.89,264.54,61.62,238.43,390.97,284.07,83.74,33.3,2.8,270.21,68.91
2021-12-08 22:00:00,121.79,266.79,61.94,238.44,391.78,286.5,83.4,34.54,2.81,270.18,68.97
2021-12-08 23:00:00,120.95,262.38,61.38,238.53,388.87,281.45,82.64,33.04,2.75,269.21,68.94
2021-12-09 00:00:00,122.17,265.35,61.8,238.42,390.77,284.67,82.42,33.16,2.83,269.82,68.85
2021-12-09 01:00:00,122.03,265.87,61.95,238.53,391.17,285.4,82.72,33.27,2.81,270.15,68.94
2021-12-09 02:00:00,121.58,262.8,54.93,238.14,387.72,280.99,83.58,33.52,2.83,266.94,61.34
2021-12-09 05:00:00,130.67,151.47,70.68,238.67,394.27,171.26,83.96,35.08,2.59,263.88,66.65
2021-12-09 06:00:00,119.52,181.2,62.44,238.82,420.03,201.3,82.62,34.56,2.4,300.37,71.58
2021-12-09 07:00:00,122.22,188.33,63.65,238.38,422.45,208.75,82.26,34.87,2.53,300.29,71.11
2021-12-09 08:00:00,120.91,184.91,62.96,238.53,419.87,205.06,83.08,33.39,2.48,300.0,71.29
2021-12-09 09:00:00,121.84,186.62,63.4,238.57,420.83,206.75,82.93,33.33,2.52,300.17,71.16
2021-12-09 10:00:00,122.12,187.88,63.45,238.56,421.34,208.04,82.41,33.14,2.56,300.33,71.12
2021-12-09 11:00:00,122.18,188.88,63.79,238.45,421.13,209.08,82.34,33.32,2.63,299.8,71.06
2021-12-09 12:00:00,122.6,189.63,63.9,238.35,421.63,210.05,82.87,33.51,2.66,299.93,71.04
2021-12-09 13:00:00,121.64,187.78,63.39,238.57,420.93,207.95,83.85,33.1,2.62,300.24,71.11
2021-12-09 14:00:00,123.38,192.14,64.4,238.23,422.49,212.41,82.44,33.35,2.7,299.89,70.78
2021-12-09 15:00:00,122.76,190.64,64.2,238.32,421.7,211.15,83.32,33.36,2.69,300.07,70.95
2021-12-09 16:00:00,122.7,190.73,64.07,238.28,422.07,211.14,83.24,33.22,2.68,300.25,70.94
2021-12-09 17:00:00,123.65,191.82,64.26,238.4,422.33,212.21,83.39,33.37,2.71,299.86,70.82
2021-12-09 18:00:00,122.93,191.25,64.29,238.42,422.0,211.61,83.7,33.29,2.68,300.12,70.94
2021-12-09 19:00:00,123.32,192.21,64.51,238.44,421.93,212.67,83.46,33.32,2.71,299.92,70.87
2021-12-09 20:00:00,123.94,192.57,64.44,238.45,423.42,212.84,83.0,33.47,2.74,300.48,70.8
2021-12-09 21:00:00,123.79,191.97,64.4,238.66,423.29,212.38,83.32,33.28,2.77,300.39,70.76
2021-12-09 22:00:00,123.77,193.46,64.81,238.57,423.0,213.94,83.67,33.43,2.79,300.26,70.78
2021-12-09 23:00:00,123.27,192.72,64.62,238.63,422.1,213.19,83.5,33.41,2.78,299.59,70.83
2021-12-10 00:00:00,123.42,193.11,64.54,238.67,421.63,213.66,82.25,33.2,2.77,299.15,70.77
2021-12-10 01:00:00,123.68,193.89,64.82,238.68,422.7,214.23,82.64,33.33,3.11,300.2,70.78
2021-12-10 02:00:00,123.84,193.8,64.7,238.75,422.17,214.2,83.16,33.29,3.06,299.42,70.75
2021-12-10 03:00:00,123.75,193.08,64.56,238.85,422.1,213.61,84.12,33.17,3.05,299.49,70.8
2021-12-10 04:00:00,124.68,196.58,65.3,238.75,423.24,217.14,83.17,34.57,3.1,298.9,70.54
2021-12-10 05:00:00,124.12,194.07,64.81,238.88,423.3,214.46,83.57,33.25,2.86,300.56,70.81
2021-12-10 06:00:00,124.38,195.34,65.28,241.82,423.51,215.91,83.03,33.25,2.72,300.18,70.73
2021-12-10 07:00:00,123.58,194.49,65.11,244.98,423.39,215.17,83.31,33.63,2.66,300.41,70.87
2021-12-10 08:00:00,123.9,194.63,65.33,244.48,422.86,215.11,83.46,33.22,2.63,299.55,70.82
2021-12-10 09:00:00,124.4,195.79,65.77,244.2,424.31,216.53,83.8,33.41,2.57,300.87,70.75
2021-12-10 10:00:00,124.17,194.7,65.67,244.22,423.82,215.37,83.94,33.37,2.58,300.35,70.75
2021-12-10 11:00:00,124.34,195.91,65.89,243.65,424.68,216.83,83.4,33.58,2.6,300.96,70.78
2021-12-10 12:00:00,124.18,194.52,65.51,243.5,422.57,215.01,83.44,33.1,2.58,299.45,70.73
2021-12-10 13:00:00,124.98,196.78,66.18,243.15,424.36,217.7,82.97,33.24,2.65,300.07,70.61
2021-12-10 14:00:00,124.54,196.46,65.86,242.82,424.06,217.04,83.31,33.41,2.63,300.26,70.67
2021-12-10 15:00:00,124.54,195.48,65.54,242.62,423.92,216.22,83.23,33.16,2.56,300.34,70.63
2021-12-10 16:00:00,124.76,196.3,65.66,242.45,423.44,216.92,82.82,33.33,2.6,299.58,70.55
2021-12-10 17:00:00,124.86,196.76,65.62,242.28,424.04,217.21,82.78,33.09,2.57,300.22,70.58
2021-12-10 18:00:00,124.25,196.4,65.45,242.02,422.71,216.98,83.81,33.4,2.57,299.23,70.59
2021-12-10 19:00:00,125.2,197.43,65.64,241.9,424.25,217.92,84.31,33.05,2.63,300.07,70.51
2021-12-10 20:00:00,125.2,196.8,65.19,241.57,423.81,217.36,84.66,33.07,2.6,299.67,70.57
2021-12-10 21:00:00,125.26,197.54,65.58,241.25,424.85,218.2,84.95,33.18,2.58,300.5,70.58
2021-12-10 22:00:00,124.94,196.96,65.18,241.13,424.29,217.55,85.38,33.13,2.58,300.53,70.65
2021-12-10 23:00:00,124.96,198.11,65.4,240.63,424.27,218.69,84.93,33.16,2.63,300.09,70.6
2021-12-11 00:00:00,125.36,198.14,65.6,240.3,425.01,218.83,84.47,33.18,2.64,300.61,70.58
2021-12-11 01:00:00,125.45,198.14,65.45,240.05,424.74,218.74,84.73,33.26,2.65,300.15,70.56
2021-12-11 02:00:00,125.41,198.26,65.41,239.98,425.43,218.77,84.74,33.18,2.66,300.85,70.58
2021-12-11 03:00:00,125.31,197.83,65.13,239.6,423.87,218.33,84.39,33.12,2.67,299.38,70.56
2021-12-11 04:00:00,125.73,199.42,65.8,239.45,424.63,220.19,84.69,33.14,2.7,299.86,70.43
2021-12-11 05:00:00,125.69,199.17,65.58,239.35,425.14,219.86,84.5,33.25,2.68,300.29,70.5
2021-12-11 06:00:00,125.26,198.78,65.49,239.45,424.68,219.14,84.86,33.06,2.66,300.58,70.57
2021-12-11 07:00:00,125.83,199.78,65.73,239.12,424.87,220.34,83.97,32.96,2.69,299.78,70.45
2021-12-11 08:00:00,125.86,199.8,65.75,239.17,425.78,220.45,83.33,33.25,2.68,300.72,70.49
2021-12-11 09:00:00,126.19,200.11,65.8,238.87,424.93,220.8,84.06,32.95,2.66,299.7,70.42
2021-12-11 10:00:00,126.39,201.51,66.22,238.62,425.8,222.23,84.86,32.84,2.72,300.48,70.37
2021-12-11 11:00:00,127.11,203.41,66.39,238.27,426.12,224.18,84.39,33.12,2.78,300.03,70.25
2021-12-11 12:00:00,126.98,202.28,66.15,238.28,424.89,223.2,84.2,33.19,2.75,298.96,70.23
2021-12-11 13:00:00,126.29,200.97,65.96,238.32,424.95,221.56,84.42,32.77,2.71,299.83,70.36
2021-12-11 14:00:00,127.21,203.73,66.51,237.97,426.07,224.54,83.71,33.09,2.79,300.0,70.28
2021-12-11 15:00:00,126.79,202.31,66.31,237.98,425.43,222.91,83.58,33.14,2.73,299.66,70.34
2021-12-11 16:00:00,126.76,202.78,66.46,237.78,425.83,223.6,83.05,33.12,2.75,300.17,70.35
2021-12-11 17:00:00,127.02,203.11,66.48,237.8,426.23,223.77,83.23,33.22,2.74,300.38,70.31
2021-12-11 18:00:00,127.21,202.63,66.57,237.75,426.03,223.42,83.17,32.82,2.72,299.76,70.17
2021-12-11 19:00:00,127.03,202.93,66.45,237.75,426.5,223.58,83.23,32.99,2.75,300.12,70.3
2021-12-11 20:00:00,126.9,203.1,66.41,237.65,425.4,223.74,83.58,33.17,2.74,299.32,70.21
2021-12-11 21:00:00,126.82,201.51,66.16,237.87,426.17,222.32,83.55,32.46,2.72,300.16,70.3
2021-12-11 22:00:00,127.64,205.28,66.95,237.4,426.53,226.14,82.91,33.1,2.81,299.84,70.08
2021-12-11 23:00:00,127.25,203.88,66.64,237.4,426.97,224.7,83.84,33.17,2.76,300.51,70.26
2021-12-12 00:00:00,127.1,202.76,66.39,237.6,425.47,223.51,84.04,32.94,2.71,299.52,70.2
2021-12-12 01:00:00,127.48,204.2,66.81,237.5,426.18,224.98,84.73,33.01,2.75,299.75,70.18
2021-12-12 02:00:00,127.35,204.91,66.84,237.4,426.3,225.62,84.74,33.12,2.78,299.78,70.18
2021-12-12 03:00:00,127.29,204.36,66.59,237.43,426.67,224.99,84.92,32.97,2.73,300.19,70.22
2021-12-12 04:00:00,127.38,204.25,66.92,237.48,427.4,225.06,85.3,33.12,2.73,300.9,70.25
2021-12-12 05:00:00,127.3,205.16,66.92,237.42,425.67,226.04,84.37,33.05,2.77,299.2,70.14
2021-12-12 06:00:00,127.48,204.11,66.77,237.53,426.03,224.89,83.05,33.01,2.74,299.84,70.16
2021-12-12 07:00:00,128.43,205.96,67.29,237.53,427.7,226.86,82.68,33.03,2.76,300.49,70.1
2021-12-12 08:00:00,128.4,206.55,67.17,237.28,426.61,227.35,83.29,33.18,2.78,299.0,69.96
2021-12-12 09:00:00,128.45,206.91,67.42,237.23,427.11,227.58,83.55,33.05,2.82,299.69,69.98
2021-12-12 10:00:00,128.86,208.03,67.66,237.13,427.59,229.05,83.71,32.75,2.84,299.62,69.94
2021-12-12 11:00:00,129.12,208.96,67.79,237.0,427.7,229.95,83.46,33.23,2.8,299.81,69.92
2021-12-12 12:00:00,128.26,206.6,67.5,237.12,427.57,227.53,83.8,32.93,2.78,300.47,70.04
2021-12-12 13:00:00,128.9,207.63,67.63,237.0,428.44,228.67,83.5,32.95,2.8,300.77,69.93
2021-12-12 14:00:00,129.61,210.0,68.15,236.84,428.89,231.04,83.04,33.13,2.82,300.16,69.86
2021-12-12 15:00:00,128.53,207.29,67.63,236.97,427.87,228.06,83.44,32.93,2.78,300.45,70.04
2021-12-12 16:00:00,129.59,209.54,68.1,237.02,429.02,230.57,83.78,33.3,2.81,300.37,69.87
2021-12-12 17:00:00,128.79,208.16,67.78,236.98,427.87,229.03,83.86,33.14,2.79,299.89,69.95
2021-12-12 18:00:00,129.15,208.09,67.72,236.93,427.9,228.98,83.57,32.86,2.78,299.59,69.85
2021-12-12 19:00:00,129.58,208.42,67.83,236.87,429.63,229.41,83.39,32.95,2.8,300.83,69.92
2021-12-12 20:00:00,128.88,208.16,67.83,236.92,428.57,229.05,83.53,33.09,2.76,300.68,69.96
2021-12-12 21:00:00,129.02,209.08,68.13,236.85,428.37,230.22,83.55,33.04,2.79,300.41,69.9
2021-12-12 22:00:00,129.1,207.71,67.79,236.9,428.19,228.9,84.22,32.89,2.76,300.11,69.93
2021-12-12 23:00:00,130.18,210.82,68.5,236.89,429.31,231.95,83.89,33.22,2.83,300.23,69.8
2021-12-13 00:00:00,129.38,209.43,68.19,236.89,427.49,230.39,84.64,33.25,2.78,299.17,69.77
2021-12-13 01:00:00,129.12,208.11,67.81,237.02,427.78,228.99,85.2,33.12,2.73,299.31,69.84
2021-12-13 02:00:00,130.02,209.96,67.9,236.88,430.2,230.95,84.82,33.63,2.78,300.29,69.78
2021-12-13 03:00:00,130.37,211.12,68.18,237.12,429.78,232.12,84.67,34.29,2.77,299.56,69.71
2021-12-13 04:00:00,129.6,209.9,68.08,237.0,429.67,230.95,84.09,33.99,2.76,300.34,69.93
2021-12-13 05:00:00,129.83,210.81,68.21,236.96,430.36,231.74,84.06,33.61,2.76,300.6,69.84
2021-12-13 06:00:00,130.06,210.59,68.18,237.02,430.43,231.64,83.76,33.66,2.77,300.75,69.85
2021-12-13 07:00:00,129.98,211.57,68.47,237.1,430.06,232.55,84.02,34.1,2.77,300.2,69.83
2021-12-13 08:00:00,130.32,212.16,68.47,237.22,430.36,233.22,83.54,34.15,2.8,300.11,69.79
2021-12-13 09:00:00,130.67,212.17,68.73,237.48,429.49,233.2,83.26,33.35,2.78,299.64,69.68
2021-12-13 10:00:00,131.45,213.43,69.15,237.44,430.27,234.67,83.38,33.17,2.79,299.95,69.55
2021-12-13 11:00:00,123.87,196.83,64.63,236.87,407.29,216.91,82.5,33.19,2.73,284.15,69.58
2021-12-13 12:00:00,128.44,204.36,67.32,236.98,427.67,225.27,83.29,33.15,2.72,300.67,70.13
2021-12-13 13:00:00,128.71,205.31,67.75,239.88,427.87,226.47,83.46,33.31,2.7,299.98,69.97
2021-12-13 14:00:00,128.97,206.08,67.8,240.28,428.09,227.02,82.9,33.25,2.7,300.02,69.96
2021-12-13 15:00:00,128.53,204.9,67.58,240.27,428.2,226.14,82.84,33.06,2.66,300.72,70.07
2021-12-13 16:00:00,129.48,207.02,67.98,239.88,428.53,228.01,82.7,33.0,2.72,299.99,69.86
2021-12-13 17:00:00,129.52,207.93,68.19,239.47,428.68,229.01,82.17,33.06,2.74,299.76,69.86
2021-12-13 18:00:00,129.64,210.03,68.67,239.2,430.69,231.16,82.08,34.58,2.75,300.94,69.82
2021-12-13 19:00:00,129.67,208.71,68.32,239.27,429.18,229.79,82.77,34.36,2.73,299.63,69.76
2021-12-13 20:00:00,130.03,209.07,68.57,239.07,429.33,230.28,82.6,33.82,2.74,299.56,69.73
2021-12-13 21:00:00,129.76,210.02,68.84,238.95,429.86,231.22,83.12,34.19,2.76,300.42,69.8
2021-12-13 22:00:00,130.01,209.51,68.6,238.78,429.39,230.69,83.51,33.5,2.75,299.7,69.77
2021-12-13 23:00:00,130.27,210.58,68.89,238.72,430.18,231.73,83.81,34.03,2.77,300.3,69.78
2021-12-14 00:00:00,129.99,210.28,68.62,238.57,429.0,231.53,83.64,33.86,2.78,299.15,69.7
2021-12-14 01:00:00,130.25,210.65,68.8,238.38,430.79,231.72,84.09,33.63,2.78,300.79,69.75
2021-12-14 02:00:00,130.57,211.42,69.06,238.42,429.95,232.68,84.31,34.0,2.78,299.59,69.71
2021-12-14 03:00:00,130.48,211.36,69.13,238.43,431.14,232.65,84.66,33.61,2.77,300.92,69.72
2021-12-14 04:00:00,130.8,212.81,69.35,238.15,430.36,234.08,84.02,33.94,2.8,299.55,69.62
2021-12-14 05:00:00,130.84,211.66,69.27,238.4,430.9,233.12,83.87,33.55,2.79,300.37,69.69
2021-12-14 06:00:00,126.34,202.91,66.15,238.04,411.53,223.3,82.94,33.75,2.81,285.39,68.02
2021-12-14 07:00:00,128.9,206.8,68.23,238.4,428.72,228.04,83.57,33.44,2.77,300.6,70.02
2021-12-14 08:00:00,130.04,210.23,68.92,238.17,428.87,231.41,82.44,33.24,2.84,300.0,69.8
2021-12-14 09:00:00,129.26,208.44,68.58,238.2,429.1,229.84,83.27,33.2,2.78,300.67,69.89
2021-12-14 10:00:00,129.17,208.74,68.78,238.0,427.87,230.02,82.88,32.79,2.79,299.56,69.9
2021-12-14 11:00:00,131.0,212.53,69.65,237.77,429.8,234.22,81.75,33.14,2.85,299.85,69.62
2021-12-14 12:00:00,130.2,211.37,69.46,237.87,429.63,232.8,82.35,33.19,2.78,300.85,69.83
2021-12-14 13:00:00,129.27,209.53,69.06,237.97,428.8,230.83,83.12,32.82,2.73,300.4,69.85
2021-12-14 14:00:00,130.91,214.29,70.12,237.75,430.4,235.99,82.68,33.14,2.82,300.5,69.6
2021-12-14 15:00:00,130.73,212.81,69.77,237.7,429.57,234.25,83.18,33.26,2.78,299.64,69.61
2021-12-14 16:00:00,130.89,213.08,69.74,237.82,429.7,234.63,83.15,33.21,2.78,299.68,69.6
2021-12-14 17:00:00,130.5,213.07,69.78,237.62,430.27,234.78,82.84,33.15,2.78,300.52,69.67
2021-12-14 18:00:00,130.11,211.67,69.45,237.72,429.47,233.15,83.0,32.96,2.73,300.28,69.74
2021-12-14 19:00:00,131.55,215.7,70.38,237.32,431.22,237.16,82.0,33.04,2.84,300.21,69.55
2021-12-14 20:00:00,130.84,214.56,70.16,237.55,430.1,236.02,82.95,33.2,2.79,299.95,69.6
2021-12-14 21:00:00,130.73,214.67,70.09,237.42,429.73,236.23,83.2,33.18,2.8,299.51,69.58
2021-12-14 22:00:00,131.04,214.33,70.27,237.45,430.27,235.88,83.71,32.83,2.79,299.98,69.59
2021-12-14 23:00:00,131.8,216.04,70.63,237.45,430.5,237.54,83.8,33.26,2.8,299.96,69.5
2021-12-15 00:00:00,131.46,216.0,70.62,237.33,430.17,237.7,83.35,33.18,2.78,299.8,69.54
2021-12-15 01:00:00,131.25,214.97,70.29,237.5,430.15,236.47,83.95,33.05,2.76,300.14,69.62
2021-12-15 02:00:00,131.97,217.01,70.77,237.28,429.19,238.63,83.19,32.91,2.83,298.12,69.37
2021-12-15 03:00:00,131.93,216.74,70.63,237.32,431.13,238.23,84.11,33.11,2.85,300.24,69.52
2021-12-15 04:00:00,131.87,216.72,70.71,237.32,430.8,238.43,83.64,33.12,2.86,300.23,69.52
2021-12-15 05:00:00,132.06,216.77,70.83,237.35,430.27,238.53,83.29,32.91,2.81,299.36,69.44
2021-12-15 06:00:00,132.46,217.66,70.82,237.33,431.73,239.5,82.29,33.23,2.82,300.35,69.47
2021-12-15 07:00:00,132.04,217.61,70.7,237.35,430.77,239.19,82.08,33.17,2.82,300.02,69.5
2021-12-15 08:00:00,132.11,216.5,70.69,237.35,431.77,238.18,82.64,32.75,2.78,300.66,69.46
2021-12-15 09:00:00,133.11,220.61,71.27,237.33,431.93,242.35,82.39,33.19,2.86,299.77,69.22
2021-12-15 10:00:00,132.51,220.01,71.31,237.25,431.59,241.73,81.96,33.35,2.89,300.18,69.34
2021-12-15 11:00:00,132.54,219.29,71.26,237.33,431.43,241.1,82.04,33.35,2.87,299.92,69.26
2021-12-15 12:00:00,132.93,220.28,71.49,237.23,432.0,241.9,81.94,33.28,2.87,300.0,69.29
2021-12-15 13:00:00,133.48,220.18,71.46,237.28,432.03,242.07,82.1,33.2,2.89,299.81,69.27
2021-12-15 14:00:00,132.52,217.88,71.0,237.47,431.13,239.58,82.82,32.84,2.82,299.87,69.35
2021-12-15 15:00:00,133.54,222.79,72.2,237.13,432.06,244.83,81.68,33.15,2.94,299.54,69.18
2021-12-15 16:00:00,133.83,221.1,71.82,237.28,431.35,242.92,82.24,33.18,2.85,298.67,69.12
2021-12-15 17:00:00,132.61,219.15,71.32,237.32,431.8,240.72,82.42,32.58,2.82,300.63,69.44
2021-12-15 18:00:00,134.13,223.8,72.22,237.3,433.61,245.65,81.77,33.54,2.88,300.34,69.08
2021-12-15 19:00:00,133.18,221.77,71.69,238.2,431.89,243.69,82.56,33.5,2.83,299.74,69.26
2021-12-15 20:00:00,133.46,221.62,71.93,242.49,433.22,243.35,83.02,33.28,2.78,301.1,69.29
2021-12-15 21:00:00,133.77,222.37,72.16,242.35,432.7,244.37,83.29,33.14,2.79,300.44,69.25
2021-12-15 22:00:00,133.23,221.31,71.84,242.03,431.73,243.2,83.06,32.67,2.78,299.84,69.25
2021-12-15 23:00:00,133.52,223.41,72.35,241.67,432.63,245.32,83.32,33.25,2.79,299.99,69.19
2021-12-16 00:00:00,134.04,223.19,72.12,241.25,433.47,245.02,83.22,33.21,2.82,300.46,69.22
2021-12-16 01:00:00,134.23,223.43,72.29,241.13,433.77,245.46,83.24,33.2,2.78,300.56,69.09
2021-12-16 02:00:00,133.67,221.95,71.86,241.01,432.98,243.85,83.7,33.02,2.76,300.45,69.28
2021-12-16 03:00:00,134.35,225.06,72.48,240.57,432.6,247.16,82.62,32.9,2.85,299.33,69.03
2021-12-16 04:00:00,133.93,224.39,72.44,240.37,433.03,246.37,82.79,33.24,2.78,299.92,69.07
2021-12-16 05:00:00,133.43,222.38,72.09,240.28,432.34,244.21,83.01,32.87,2.75,299.7,69.22
2021-12-16 06:00:00,134.63,227.08,72.91,240.12,432.87,249.16,81.25,33.25,2.84,299.0,68.93
2021-12-16 07:00:00,134.05,225.11,72.47,240.02,432.9,247.15,82.71,33.42,2.76,299.75,69.07
2021-12-16 08:00:00,133.93,225.12,72.64,239.8,433.77,247.13,82.65,33.02,2.79,300.71,69.23
2021-12-16 09:00:00,134.77,226.75,72.88,239.37,433.33,248.71,82.82,32.58,2.84,299.4,69.0
2021-12-16 10:00:00,135.22,227.89,73.15,239.43,434.2,249.89,83.58,33.49,2.82,299.96,68.92
2021-12-16 11:00:00,134.82,227.36,72.54,239.3,433.49,249.32,84.01,33.44,2.86,299.52,68.93
2021-12-16 12:00:00,134.49,225.92,72.45,239.17,433.37,247.84,83.57,33.21,2.84,299.97,69.04
2021-12-16 13:00:00,134.54,226.54,72.65,238.95,433.23,248.54,83.35,33.32,2.83,299.7,69.07
2021-12-16 14:00:00,134.91,227.11,72.64,238.85,433.67,249.24,83.12,33.46,2.84,299.75,68.96
2021-12-16 15:00:00,134.89,227.04,72.53,238.82,435.3,249.18,83.43,34.16,2.84,300.79,69.03
2021-12-16 16:00:00,134.64,226.04,72.56,238.57,433.1,248.18,83.41,33.15,2.8,299.49,69.06
2021-12-16 17:00:00,134.91,227.0,72.57,238.6,433.53,248.94,83.13,33.25,2.79,299.87,68.97
2021-12-16 18:00:00,135.57,226.9,72.63,238.48,434.37,248.88,83.23,33.19,2.81,300.19,68.93
2021-12-16 19:00:00,135.13,227.57,72.66,238.42,433.7,249.64,83.11,33.25,2.78,299.62,68.98
2021-12-16 20:00:00,135.27,228.03,72.87,238.28,434.23,250.03,83.18,33.47,2.79,299.9,68.92
2021-12-16 21:00:00,135.34,227.77,72.72,238.25,434.5,249.86,83.19,33.31,2.8,300.37,68.94
2021-12-16 22:00:00,135.62,229.15,72.99,238.27,435.04,251.14,83.36,33.43,2.8,300.52,68.86
2021-12-16 23:00:00,135.66,228.83,72.89,238.13,434.84,250.88,83.27,33.63,2.81,300.04,68.94
2021-12-17 00:00:00,136.21,229.6,72.89,238.12,435.56,251.67,83.17,33.97,2.86,299.69,68.77
2021-12-17 01:00:00,134.72,226.12,72.31,238.3,433.79,247.95,83.87,33.31,2.78,300.1,69.05
2021-12-17 02:00:00,136.03,230.45,73.25,238.2,436.29,252.74,83.24,34.06,2.85,300.81,68.85
2021-12-17 03:00:00,135.8,229.71,72.89,238.12,436.57,251.85,83.43,34.38,2.84,300.96,68.91
2021-12-17 04:00:00,134.72,227.45,72.53,238.32,434.14,249.39,83.95,33.67,2.77,300.08,69.01
2021-12-17 05:00:00,135.71,229.21,72.77,238.25,434.64,251.14,83.81,33.96,2.8,299.47,68.78
2021-12-17 06:00:00,136.25,230.07,72.95,238.15,435.35,252.08,83.76,34.18,2.82,299.28,68.69
2021-12-17 07:00:00,135.24,228.79,72.67,238.23,435.41,250.7,85.17,34.18,2.78,300.52,68.92
2021-12-17 08:00:00,136.06,230.08,72.99,238.15,435.49,252.24,84.61,34.21,2.82,299.81,68.8
2021-12-17 09:00:00,136.17,231.1,73.03,238.08,435.74,252.98,84.84,34.05,2.83,299.78,68.77
2021-12-17 10:00:00,136.64,231.74,73.25,237.88,436.52,253.72,85.01,34.21,2.86,300.2,68.71
2021-12-17 11:00:00,136.18,231.56,73.34,237.83,435.98,253.73,85.11,33.84,2.9,300.25,68.79
2021-12-17 12:00:00,136.52,232.64,73.43,237.55,436.02,254.87,84.59,33.99,2.89,300.2,68.78
2021-12-17 13:00:00,136.7,233.38,73.55,237.5,437.02,255.43,84.67,34.34,2.9,300.84,68.71
2021-12-17 14:00:00,136.14,230.7,72.93,237.6,436.11,252.82,84.79,33.95,2.82,300.63,68.85
2021-12-17 15:00:00,136.69,233.13,73.56,237.5,435.68,255.31,84.6,33.89,2.85,299.63,68.69
2021-12-17 16:00:00,136.6,232.16,73.12,237.68,436.3,254.24,83.97,34.25,2.83,300.4,68.78
2021-12-17 17:00:00,136.78,232.24,73.16,237.55,435.94,254.31,84.36,34.0,2.83,299.83,68.69
2021-12-17 18:00:00,136.94,232.13,73.13,237.78,435.81,254.27,85.2,33.83,2.85,299.59,68.7
2021-12-17 19:00:00,137.54,233.0,73.39,237.75,436.85,254.95,85.06,33.87,2.82,299.91,68.54
2021-12-17 20:00:00,137.52,234.25,73.55,237.59,436.48,256.42,84.11,34.31,2.86,299.5,68.54
2021-12-17 21:00:00,136.36,232.26,72.7,237.91,436.12,254.14,84.48,33.97,2.82,300.29,68.74
2021-12-17 22:00:00,137.61,234.2,73.39,237.67,436.27,256.37,84.11,34.13,2.84,298.98,68.49
2021-12-17 23:00:00,137.59,233.39,73.5,237.98,437.39,255.63,84.87,34.03,2.83,300.43,68.63
2021-12-18 00:00:00,136.76,233.18,73.22,237.93,436.45,255.06,84.27,34.08,2.81,300.27,68.8
2021-12-18 01:00:00,137.18,234.23,73.42,237.87,436.29,256.34,84.1,33.91,2.83,299.78,68.61
2021-12-18 02:00:00,137.38,234.6,73.68,237.85,437.22,256.74,84.15,34.09,2.81,300.31,68.61
2021-12-18 03:00:00,137.2,235.32,73.88,237.9,435.97,257.9,83.92,34.06,2.83,299.3,68.59
2021-12-18 04:00:00,137.33,233.86,73.39,238.07,436.95,255.97,84.01,33.88,2.77,300.25,68.63
2021-12-18 05:00:00,137.75,235.0,73.61,237.95,436.81,257.36,83.69,34.09,2.82,299.45,68.53
2021-12-18 06:00:00,137.99,235.61,73.8,238.13,437.88,257.89,83.99,34.14,2.82,300.61,68.54
2021-12-18 07:00:00,137.72,236.95,73.65,238.23,437.59,259.2,83.8,34.04,2.8,300.56,68.57
2021-12-18 08:00:00,137.53,235.95,73.81,237.95,437.51,258.31,83.6,34.03,2.81,300.3,68.57
2021-12-18 09:00:00,139.02,238.12,74.27,237.82,439.07,260.08,83.44,34.13,2.85,300.62,68.38
2021-12-18 10:00:00,139.24,239.52,74.4,237.59,438.55,261.53,83.22,33.98,2.89,300.13,68.34
2021-12-18 11:00:00,138.83,238.32,74.33,237.69,438.07,260.74,84.18,34.05,2.89,299.84,68.38
2021-12-18 12:00:00,138.88,237.77,73.92,237.53,437.68,259.97,83.88,34.01,2.87,299.64,68.35
2021-12-18 13:00:00,139.11,238.28,74.2,237.42,438.99,260.36,84.23,33.9,2.84,300.69,68.39
2021-12-18 14:00:00,138.52,238.59,74.18,237.32,437.52,260.76,84.3,34.08,2.86,299.62,68.4
2021-12-18 15:00:00,138.96,238.36,74.24,237.47,438.22,260.61,84.62,33.91,2.82,299.81,68.35
2021-12-18 16:00:00,138.89,238.35,74.21,237.55,438.13,260.53,84.67,34.1,2.82,299.84,68.32
2021-12-18 17:00:00,139.78,239.94,74.5,237.45,438.77,262.43,83.68,34.22,2.87,299.41,68.18
2021-12-18 18:00:00,139.79,240.09,74.36,237.42,440.0,262.5,83.49,34.65,2.88,300.54,68.27
2021-12-18 19:00:00,139.07,239.38,74.38,237.56,438.24,261.4,83.44,34.5,2.82,299.65,68.37
2021-12-18 20:00:00,139.3,240.43,74.37,237.64,438.77,262.79,83.0,34.62,2.87,299.82,68.34
2021-12-18 21:00:00,138.99,239.15,74.21,237.74,439.08,261.38,83.08,34.41,2.83,300.55,68.41
2021-12-18 22:00:00,139.36,240.4,74.49,237.83,439.63,262.75,83.19,34.59,2.84,300.79,68.39
2021-12-18 23:00:00,140.1,239.68,74.26,237.75,439.8,262.12,82.71,34.43,2.82,300.09,68.18
2021-12-19 00:00:00,139.95,240.96,74.59,237.93,439.61,263.2,82.7,34.36,2.84,300.29,68.31
2021-12-19 01:00:00,139.84,239.89,74.18,238.03,440.39,262.31,83.07,34.38,2.81,301.08,68.32
2021-12-19 02:00:00,139.49,239.77,74.12,237.97,438.44,262.19,82.81,34.34,2.81,299.21,68.19
2021-12-19 03:00:00,140.2,241.14,74.64,238.0,439.93,263.46,82.89,34.24,2.83,300.01,68.13
2021-12-19 04:00:00,140.32,242.58,74.77,237.93,439.96,264.94,82.69,34.67,2.85,300.11,68.14
2021-12-19 05:00:00,139.4,239.76,74.59,238.23,439.26,262.08,83.74,34.18,2.76,300.37,68.36
2021-12-19 06:00:00,140.29,241.85,74.57,237.87,439.21,264.47,83.18,34.48,2.83,299.33,68.12
2021-12-19 07:00:00,139.88,241.35,74.52,238.03,439.85,263.87,83.58,34.26,2.77,300.26,68.25
2021-12-19 08:00:00,140.03,242.84,74.82,237.82,439.06,265.23,83.16,34.26,2.83,299.8,68.18
2021-12-19 09:00:00,140.59,243.36,74.9,237.72,440.56,265.65,83.26,34.14,2.87,300.7,68.2
2021-12-19 10:00:00,141.22,244.57,75.26,237.22,440.59,267.08,83.08,34.23,2.92,300.01,68.02
2021-12-19 11:00:00,140.83,244.44,75.29,237.33,440.66,266.8,83.19,33.88,2.9,300.52,68.08
2021-12-19 12:00:00,140.87,244.44,75.22,237.22,439.91,266.91,83.08,33.75,2.87,300.06,68.04
2021-12-19 13:00:00,141.21,246.14,75.55,237.25,441.31,268.72,82.66,34.13,2.9,300.5,68.02
2021-12-19 14:00:00,140.97,245.48,75.62,237.22,440.79,268.14,82.82,34.09,2.87,300.41,68.07
2021-12-19 15:00:00,141.21,245.96,75.43,237.32,440.8,268.67,82.62,33.98,2.88,300.13,68.01
2021-12-19 16:00:00,140.83,245.46,75.32,237.25,439.44,267.93,82.35,33.94,2.85,299.16,67.96
2021-12-19 17:00:00,141.85,247.64,75.84,237.35,440.5,270.43,82.27,34.11,2.87,298.87,67.82
2021-12-19 18:00:00,140.83,244.67,75.22,237.6,440.18,267.29,83.24,34.1,2.83,299.8,68.08
2021-12-19 19:00:00,141.81,247.39,75.75,237.47,441.14,270.06,82.9,34.18,2.87,299.89,67.89
2021-12-19 20:00:00,140.84,244.27,75.02,237.58,440.28,266.75,83.85,33.9,2.79,300.23,68.13
2021-12-19 21:00:00,141.44,246.71,75.62,237.67,441.19,269.34,83.35,34.01,2.86,300.45,67.99
2021-12-19 22:00:00,141.35,246.19,75.43,237.73,441.37,268.69,83.74,33.86,2.83,300.79,68.0
2021-12-19 23:00:00,141.86,245.44,75.18,237.95,441.6,267.92,84.14,33.7,2.79,300.43,67.97
2021-12-20 00:00:00,141.62,247.09,75.49,237.88,441.17,269.76,83.75,34.02,2.84,299.88,67.94
2021-12-20 01:00:00,141.77,247.83,75.75,237.7,440.94,270.49,83.91,34.07,2.87,299.49,67.87
2021-12-20 02:00:00,141.8,246.76,75.55,237.67,440.68,269.48,84.7,33.76,2.85,299.71,67.88
2021-12-20 03:00:00,142.26,247.87,75.92,237.62,441.8,270.56,84.75,33.86,2.82,300.27,67.86
2021-12-20 04:00:00,142.3,248.81,75.92,237.63,442.23,271.48,84.17,33.74,2.84,300.76,67.87
2021-12-20 05:00:00,142.35,248.49,75.88,237.63,442.46,271.07,83.64,33.76,2.83,300.74,67.91
2021-12-20 06:00:00,142.47,249.04,76.01,237.75,442.57,271.82,83.6,33.71,2.82,301.01,67.9
2021-12-20 07:00:00,142.6,249.8,76.19,237.8,442.57,272.35,83.44,34.12,2.85,300.7,67.85
2021-12-20 08:00:00,142.47,249.13,75.96,237.65,442.02,271.52,83.34,33.97,2.82,300.15,67.86
2021-12-20 09:00:00,142.71,249.1,75.98,237.53,442.09,271.79,83.44,33.88,2.85,300.22,67.87
2021-12-20 10:00:00,142.93,248.92,75.84,237.3,441.82,271.43,83.2,33.81,2.84,299.63,67.71
2021-12-20 11:00:00,144.28,253.71,76.79,237.3,443.91,276.34,82.89,34.39,2.92,300.22,67.62
2021-12-20 12:00:00,142.46,248.98,75.73,237.55,441.46,271.75,83.55,33.87,2.82,299.73,67.79
2021-12-20 13:00:00,143.61,252.3,76.33,237.58,443.26,275.07,83.53,34.09,2.89,300.38,67.62
2021-12-20 14:00:00,143.35,253.13,76.69,237.45,441.65,275.99,83.32,34.17,2.88,299.1,67.62
2021-12-20 15:00:00,143.56,252.49,76.5,237.45,442.91,275.37,83.76,34.03,2.84,299.9,67.68
2021-12-20 16:00:00,143.81,253.24,76.53,237.69,443.23,276.07,83.15,34.4,2.88,300.09,67.62
2021-12-20 17:00:00,144.35,253.99,76.78,237.55,443.7,277.08,83.23,34.73,2.88,299.73,67.49
2021-12-20 18:00:00,143.71,251.1,76.06,237.75,443.63,273.87,84.36,34.74,2.82,300.05,67.66
2021-12-20 19:00:00,143.86,253.22,76.55,237.8,445.17,276.23,84.32,34.82,2.85,301.57,67.71
2021-12-20 20:00:00,144.16,253.85,76.65,237.72,443.78,276.94,83.88,34.86,2.86,299.75,67.54
2021-12-20 21:00:00,143.71,251.83,76.06,237.75,442.25,274.76,84.28,34.51,2.87,299.04,67.55
2021-12-20 22:00:00,143.76,252.38,76.27,237.87,443.65,275.38,84.87,34.28,2.87,300.04,67.6
2021-12-20 23:00:00,143.86,253.53,76.43,237.91,443.88,276.27,84.96,34.35,2.85,300.18,67.61
2021-12-21 00:00:00,144.7,254.36,76.8,237.7,443.38,277.35,84.63,34.45,2.87,298.76,67.43
2021-12-21 01:00:00,143.37,252.76,76.4,237.72,443.42,275.62,85.13,34.29,2.83,300.18,67.68
2021-12-21 02:00:00,144.55,254.04,76.59,237.9,444.11,276.95,84.93,34.18,2.84,300.13,67.52
2021-12-21 03:00:00,143.71,253.61,76.67,237.87,443.37,276.72,84.92,33.9,2.84,300.09,67.61
2021-12-21 04:00:00,144.23,254.31,76.56,237.9,443.75,277.32,84.3,34.14,2.86,300.19,67.56
2021-12-21 05:00:00,144.35,254.48,76.5,237.93,444.74,277.59,83.83,33.97,2.86,300.77,67.63
2021-12-21 06:00:00,145.57,255.73,76.68,237.95,444.7,278.71,83.76,34.41,2.91,299.52,67.29
2021-12-21 07:00:00,144.38,254.41,76.26,238.2,444.68,276.94,84.1,34.12,2.84,300.67,67.6
2021-12-21 08:00:00,144.78,256.66,77.01,238.05,444.54,279.67,83.52,34.19,2.89,300.22,67.43
2021-12-21 09:00:00,145.63,257.88,77.24,237.83,445.58,280.86,83.29,34.16,2.93,300.31,67.31
2021-12-21 10:00:00,146.69,259.81,77.47,237.37,445.91,282.89,82.89,34.28,2.99,299.92,67.11
2021-12-21 11:00:00,145.98,259.4,77.57,237.68,445.57,282.52,83.34,34.19,2.93,300.11,67.27
2021-12-21 12:00:00,146.28,260.08,77.62,237.55,446.17,282.92,82.96,34.31,2.92,300.1,67.22
2021-12-21 13:00:00,146.0,258.27,77.13,237.55,445.13,281.2,83.43,34.41,2.92,299.54,67.34
2021-12-21 14:00:00,146.87,261.03,77.76,237.21,446.13,284.06,83.14,34.52,2.93,299.4,67.14
2021-12-21 15:00:00,146.98,261.67,77.8,237.41,446.08,284.32,83.07,34.12,2.92,299.7,67.1
2021-12-21 16:00:00,145.76,259.02,77.01,237.6,446.21,281.61,83.85,34.71,2.86,300.86,67.37
2021-12-21 17:00:00,145.15,257.45,76.73,238.03,444.71,280.16,84.12,34.24,2.85,300.3,67.45
2021-12-21 18:00:00,147.38,263.46,77.95,238.55,446.37,286.52,82.99,35.48,2.97,299.08,67.04
2021-12-21 19:00:00,145.43,257.25,76.63,238.87,445.19,280.08,83.83,34.87,2.84,300.07,67.41
2021-12-21 20:00:00,147.07,261.99,77.61,238.93,446.92,285.1,83.03,35.43,2.91,299.89,67.16
2021-12-21 21:00:00,146.03,260.52,77.21,239.22,446.31,283.25,83.2,35.48,2.87,300.19,67.26
2021-12-21 22:00:00,146.78,260.27,77.21,239.27,446.3,283.14,83.73,35.54,2.87,299.61,67.21
2021-12-21 23:00:00,146.2,260.03,77.12,239.37,445.81,282.94,83.45,35.62,2.86,299.62,67.21
2021-12-22 00:00:00,146.87,260.52,77.19,239.37,446.92,283.48,83.29,35.41,2.84,300.1,67.16
2021-12-22 01:00:00,146.67,260.94,77.31,239.47,446.4,283.92,83.4,35.2,2.83,300.08,67.18
2021-12-22 02:00:00,146.75,261.16,77.22,239.18,448.28,284.13,83.58,35.22,2.85,301.69,67.25
2021-12-22 03:00:00,146.88,261.22,77.32,238.85,446.82,284.05,83.2,35.16,2.85,300.16,67.17
2021-12-22 04:00:00,146.81,260.26,77.24,239.2,446.81,283.2,83.41,35.09,2.8,300.6,67.18
2021-12-22 05:00:00,147.46,262.23,77.4,239.13,447.16,285.25,82.98,35.03,2.82,299.93,67.08
2021-12-22 06:00:00,146.67,262.25,77.34,239.47,446.38,285.34,83.06,34.93,2.83,299.89,67.19
2021-12-22 07:00:00,147.43,262.82,77.47,239.67,447.61,285.87,82.28,35.12,2.83,300.33,67.06
2021-12-22 08:00:00,147.88,264.22,77.86,239.62,448.44,287.44,82.16,35.43,2.86,300.7,67.08
2021-12-22 09:00:00,147.2,263.97,77.71,239.35,447.56,286.99,82.62,35.07,2.83,300.38,67.13
2021-12-22 10:00:00,147.48,263.3,77.57,239.42,447.49,286.67,83.14,34.72,2.83,300.35,67.08
2021-12-22 11:00:00,148.44,266.11,78.06,239.12,448.07,289.07,82.09,34.9,2.87,299.92,66.92
2021-12-22 12:00:00,148.5,266.23,78.04,238.82,447.94,288.89,82.3,34.93,2.88,299.83,66.94
2021-12-22 13:00:00,148.48,266.02,77.87,238.84,448.56,288.82,82.44,35.03,2.86,300.52,67.02
2021-12-22 14:00:00,147.67,263.88,77.42,238.95,447.39,286.9,83.02,34.84,2.85,299.96,67.01
2021-12-22 15:00:00,147.68,264.33,77.49,243.42,447.13,287.62,82.84,34.95,2.83,299.48,66.96
2021-12-22 16:00:00,148.24,265.73,77.8,244.4,448.49,288.71,83.17,35.11,2.82,300.32,66.97
2021-12-22 17:00:00,148.1,265.32,77.69,244.47,447.8,287.88,83.6,35.1,2.8,299.69,66.91
2021-12-22 18:00:00,148.21,265.88,77.96,244.18,449.21,289.12,83.71,35.17,2.8,301.08,66.97
2021-12-22 19:00:00,147.64,264.28,77.56,244.03,447.86,287.53,83.83,35.05,2.77,300.34,66.99
2021-12-22 20:00:00,147.71,264.14,77.37,243.54,447.1,287.29,83.53,34.32,2.77,299.61,66.95
2021-12-22 21:00:00,148.77,267.36,78.08,243.42,448.47,290.22,82.94,34.82,2.8,299.97,66.87
2021-12-22 22:00:00,148.75,266.12,77.9,243.42,447.76,288.8,83.11,34.96,2.76,299.33,66.82
2021-12-22 23:00:00,148.28,266.17,77.9,243.22,448.67,289.24,83.01,35.03,2.77,300.3,66.91
2021-12-23 00:00:00,148.46,266.73,77.98,243.17,448.9,289.81,82.94,34.91,2.77,300.04,66.82
2021-12-23 01:00:00,148.11,265.9,77.69,242.77,447.57,288.92,82.61,34.94,2.76,299.26,66.89
2021-12-23 02:00:00,148.67,267.66,78.12,242.58,449.16,290.77,82.42,34.88,2.78,300.27,66.88
2021-12-23 03:00:00,148.85,267.59,77.93,242.25,449.08,290.58,82.36,34.99,2.76,299.99,66.82
2021-12-23 04:00:00,149.11,267.73,77.95,242.1,448.89,290.91,82.37,35.04,2.77,299.4,66.7
2021-12-23 05:00:00,148.97,268.14,78.16,242.0,448.83,291.47,82.43,35.06,2.76,299.85,66.79
2021-12-23 06:00:00,149.3,267.7,77.87,241.77,449.81,290.93,82.95,35.05,2.75,300.47,66.77
2021-12-23 07:00:00,149.62,268.65,77.95,241.68,450.38,291.75,82.6,35.07,2.78,300.55,66.81
2021-12-23 08:00:00,149.3,269.53,78.23,241.18,449.68,292.46,82.63,35.05,2.81,300.02,66.73
2021-12-23 09:00:00,149.27,269.67,78.11,240.83,449.09,292.37,83.08,34.93,2.82,299.7,66.78
2021-12-23 10:00:00,149.93,271.4,78.41,240.53,450.63,294.48,82.97,34.81,2.88,300.81,66.69
2021-12-23 11:00:00,150.93,274.12,79.0,240.15,451.3,297.58,82.23,35.02,2.92,300.43,66.51
2021-12-23 12:00:00,150.54,272.67,78.64,240.01,449.87,295.5,82.24,34.94,2.88,299.31,66.5
2021-12-23 13:00:00,150.74,273.35,78.89,239.83,451.27,296.04,82.2,34.96,2.87,300.44,66.57
2021-12-23 14:00:00,151.24,273.62,78.87,239.72,450.51,296.81,82.11,35.1,2.87,299.35,66.42
2021-12-23 15:00:00,150.79,274.38,79.07,239.72,451.19,297.65,82.28,35.45,2.87,300.26,66.5
2021-12-23 16:00:00,150.81,273.97,78.81,239.17,450.01,297.34,82.19,35.38,2.89,299.32,66.49
2021-12-23 17:00:00,150.25,272.44,78.51,238.87,450.52,295.64,83.12,35.33,2.91,300.21,66.59
2021-12-23 18:00:00,150.85,272.87,78.43,238.73,451.05,296.03,83.17,35.25,2.92,300.11,66.51
2021-12-23 19:00:00,134.29,239.26,66.6,238.91,412.46,260.26,83.83,34.88,2.65,277.95,64.72
2021-12-23 20:00:00,115.04,248.84,60.37,238.78,414.14,268.64,82.6,35.74,2.75,298.96,72.24
2021-12-23 21:00:00,115.36,247.94,60.24,238.9,415.34,267.92,83.59,35.25,2.67,299.9,72.16
2021-12-23 22:00:00,115.92,249.89,60.46,238.95,415.41,269.85,83.72,35.14,2.71,299.41,72.09
2021-12-23 23:00:00,116.23,252.12,60.65,238.45,416.07,272.11,83.42,35.4,2.74,299.64,72.05
2021-12-24 00:00:00,116.32,251.2,60.54,238.55,415.84,271.31,83.89,35.42,2.72,299.81,72.04
2021-12-24 01:00:00,116.74,252.94,60.67,238.38,416.67,272.99,84.18,35.42,2.77,299.81,71.95
2021-12-24 02:00:00,116.3,252.59,60.55,238.48,415.94,272.88,84.48,35.47,2.75,299.63,71.99
2021-12-24 03:00:00,116.37,252.89,60.44,238.53,416.99,273.07,84.87,35.39,2.76,300.69,72.08
2021-12-24 04:00:00,116.02,253.72,60.7,238.53,416.32,273.81,84.29,35.57,2.75,300.37,72.15
2021-12-24 05:00:00,116.61,254.38,60.69,238.52,416.53,274.45,84.49,35.53,2.74,299.93,71.96
2021-12-24 06:00:00,116.89,255.37,61.09,238.52,416.69,275.25,84.37,35.59,2.76,299.93,71.99
2021-12-24 07:00:00,117.47,257.74,61.31,238.42,416.86,277.59,83.68,35.71,2.78,299.33,71.85
2021-12-24 08:00:00,117.19,257.37,61.16,238.37,418.21,277.51,83.46,35.7,2.76,300.89,71.92
2021-12-24 09:00:00,117.54,258.82,61.51,238.27,417.44,279.05,83.43,35.89,2.8,299.72,71.8
2021-12-24 10:00:00,116.67,253.69,60.5,238.72,416.99,273.54,84.8,35.49,2.71,300.26,72.03
2021-12-24 11:00:00,117.96,258.17,61.21,238.28,417.87,278.42,84.09,35.53,2.78,299.83,71.77
2021-12-24 12:00:00,118.01,258.05,61.12,238.28,418.01,278.16,84.28,35.32,2.76,300.14,71.81
2021-12-24 13:00:00,118.24,260.61,61.8,238.2,419.27,280.74,83.96,35.55,2.78,301.05,71.8
2021-12-24 14:00:00,118.36,259.96,61.31,238.25,418.07,279.88,83.93,35.46,2.75,299.95,71.7
2021-12-24 15:00:00,118.42,260.88,61.6,238.22,418.25,281.04,83.56,35.58,2.76,299.98,71.65
2021-12-24 16:00:00,118.36,260.35,61.47,238.22,417.63,280.32,83.45,35.41,2.76,299.48,71.71
2021-12-24 17:00:00,119.95,266.93,62.4,238.58,421.03,287.3,83.16,35.97,2.83,300.95,71.47
2021-12-24 18:00:00,117.72,258.16,61.23,238.8,418.43,278.18,84.35,35.44,2.7,301.0,71.9
2021-12-24 19:00:00,118.59,260.99,61.58,238.9,418.95,281.47,83.82,35.4,2.71,300.51,71.71
2021-12-24 20:00:00,119.03,262.12,61.61,238.83,418.64,282.43,83.2,35.53,2.74,299.88,71.59
2021-12-24 21:00:00,118.96,262.27,61.65,239.12,418.53,282.85,83.31,35.32,2.72,299.62,71.61
2021-12-24 22:00:00,119.05,262.92,61.66,239.2,419.87,283.48,83.31,35.46,2.72,300.95,71.7
2021-12-24 23:00:00,118.76,263.48,61.72,239.05,418.48,283.77,83.28,35.52,2.71,299.7,71.61
2021-12-25 00:00:00,119.62,266.5,62.16,238.98,419.01,287.05,82.71,35.59,2.76,299.39,71.44
2021-12-25 01:00:00,119.52,264.92,61.91,238.85,418.28,285.19,82.71,35.63,2.75,298.96,71.47
2021-12-25 02:00:00,118.92,263.38,61.47,239.15,419.5,283.76,83.78,35.52,2.69,300.83,71.68
2021-12-25 03:00:00,119.55,264.85,61.73,239.07,419.68,285.25,83.28,35.48,2.69,300.32,71.55
2021-12-25 04:00:00,120.54,267.32,62.08,239.03,420.18,287.61,82.94,35.55,2.72,299.74,71.32
2021-12-25 05:00:00,119.98,265.77,61.8,239.22,420.37,285.66,83.15,35.45,2.69,300.21,71.46
2021-12-25 06:00:00,119.89,267.16,61.97,239.15,419.81,287.28,83.13,35.52,2.71,300.11,71.45
2021-12-25 07:00:00,120.05,267.6,62.09,239.1,420.58,287.66,83.16,35.53,2.71,300.51,71.41
2021-12-25 08:00:00,120.61,268.86,62.01,238.92,421.26,289.05,83.03,35.57,2.74,300.71,71.41
2021-12-25 09:00:00,120.88,270.95,62.41,238.85,420.95,291.64,82.76,35.5,2.78,300.26,71.3
2021-12-25 10:00:00,121.61,271.38,62.44,238.57,422.21,292.02,82.99,35.34,2.81,300.5,71.25
2021-12-25 11:00:00,121.53,273.98,62.55,238.37,421.13,293.92,82.49,35.42,2.81,299.71,71.16
2021-12-25 12:00:00,122.04,274.44,62.79,238.23,421.91,294.73,82.85,35.52,2.77,300.13,71.07
2021-12-25 13:00:00,121.38,272.36,62.34,238.25,421.8,292.52,83.37,35.26,2.73,300.51,71.25
2021-12-25 14:00:00,121.99,273.86,62.71,238.4,422.06,294.49,83.43,35.3,2.74,300.23,71.14
2021-12-25 15:00:00,122.38,274.09,62.57,238.22,422.03,294.98,83.05,35.23,2.77,299.94,71.02
2021-12-25 16:00:00,122.04,273.43,62.43,238.38,421.66,294.03,83.49,35.35,2.73,299.92,71.07
2021-12-25 17:00:00,122.47,274.84,62.49,238.4,421.73,295.35,83.33,35.3,2.74,299.62,71.01
2021-12-25 18:00:00,121.73,273.66,62.34,238.57,420.69,294.58,83.74,35.19,2.72,299.03,71.09
2021-12-25 19:00:00,122.12,275.75,62.73,238.95,422.65,296.26,83.63,35.15,2.72,300.65,71.18
2021-12-25 20:00:00,122.25,275.62,62.76,239.13,421.87,296.26,83.59,35.32,2.73,299.82,71.08
2021-12-25 21:00:00,121.7,273.72,62.27,239.25,421.17,294.27,84.14,35.03,2.68,299.46,71.1
2021-12-25 22:00:00,121.7,275.31,62.64,239.3,421.51,296.21,84.15,35.04,2.71,299.7,71.09
2021-12-25 23:00:00,122.23,277.54,62.7,239.33,422.61,297.74,82.96,35.23,2.72,299.96,71.06
2021-12-26 00:00:00,122.95,277.99,62.71,239.34,422.64,298.29,82.59,35.48,2.72,299.92,71.0
2021-12-26 01:00:00,122.64,277.56,62.64,239.35,423.05,298.11,83.04,35.37,2.7,300.21,71.05
2021-12-26 02:00:00,122.56,276.59,62.48,239.61,423.2,297.4,83.74,35.22,2.68,300.78,71.05
2021-12-26 03:00:00,122.86,278.75,62.79,239.45,423.38,299.33,83.47,35.37,2.68,300.61,70.94
2021-12-26 04:00:00,123.52,280.47,62.98,239.4,424.01,301.1,83.17,35.52,2.71,300.51,70.89
2021-12-26 05:00:00,123.27,279.92,62.76,239.45,423.19,300.3,83.35,35.47,2.69,300.23,70.89
2021-12-26 06:00:00,123.71,280.41,62.8,239.75,423.48,300.99,83.34,35.5,2.68,300.01,70.88
2021-12-26 07:00:00,125.0,287.86,63.72,239.38,425.31,308.69,82.48,35.82,2.79,300.39,70.61
2021-12-26 08:00:00,122.55,278.96,62.36,239.55,422.71,299.28,84.2,35.43,2.67,300.29,71.07
2021-12-26 09:00:00,123.69,283.33,63.01,239.0,423.56,303.79,83.56,35.36,2.75,299.84,70.79
2021-12-26 10:00:00,124.67,286.61,63.51,238.42,424.03,307.73,83.16,35.49,2.8,299.61,70.6
2021-12-26 11:00:00,124.89,286.98,63.45,238.28,424.38,307.78,83.15,35.41,2.78,299.81,70.6
2021-12-26 12:00:00,124.8,286.06,63.25,238.27,424.32,306.43,83.15,35.0,2.74,299.72,70.67
2021-12-26 13:00:00,125.34,289.96,63.69,238.2,424.94,311.44,82.66,35.48,2.79,299.57,70.51
2021-12-26 14:00:00,125.13,288.83,63.88,238.28,425.44,310.33,83.18,35.5,2.76,300.04,70.55
2021-12-26 15:00:00,124.71,286.2,63.23,238.38,424.84,306.96,83.43,35.03,2.7,299.89,70.61
2021-12-26 16:00:00,125.89,291.54,63.89,238.25,425.91,312.62,82.6,35.46,2.76,299.53,70.38
2021-12-26 17:00:00,125.76,291.17,63.91,238.25,425.77,311.8,82.99,35.52,2.73,299.94,70.44
2021-12-26 18:00:00,125.28,290.64,63.52,238.52,425.46,311.18,83.19,35.52,2.73,299.9,70.52
2021-12-26 19:00:00,125.94,291.07,63.34,238.58,426.46,311.67,83.08,35.5,2.73,300.15,70.42
2021-12-26 20:00:00,125.74,291.45,63.55,238.67,425.63,312.59,82.92,35.54,2.73,299.9,70.43
2021-12-26 21:00:00,127.56,299.76,64.6,238.45,426.97,320.68,81.94,36.08,2.9,299.4,70.08
2021-12-26 22:00:00,125.0,285.14,62.54,239.08,423.67,305.98,83.95,35.44,2.65,298.94,70.58
2021-12-26 23:00:00,125.76,288.52,63.11,238.9,425.09,309.42,83.73,35.53,2.68,299.54,70.49
2021-12-27 00:00:00,125.98,292.66,63.62,238.78,426.4,313.11,83.59,35.55,2.71,300.68,70.52
2021-12-27 01:00:00,126.51,293.72,63.74,238.75,426.84,314.4,83.88,35.52,2.73,300.51,70.34
2021-12-27 02:00:00,127.87,299.36,64.3,238.4,425.53,320.46,82.95,35.92,2.89,297.47,69.95
2021-12-27 03:00:00,126.71,294.1,63.75,240.03,426.93,315.03,84.4,35.6,2.73,300.43,70.34
2021-12-27 04:00:00,127.35,298.09,64.2,240.2,427.1,319.05,83.52,35.74,2.76,299.66,70.18
2021-12-27 05:00:00,126.68,295.84,63.76,240.38,426.29,316.72,83.84,35.5,2.7,299.58,70.28
2021-12-27 06:00:00,127.07,295.59,63.69,240.47,427.37,316.84,83.75,35.42,2.66,300.23,70.25
2021-12-27 07:00:00,127.34,298.69,64.18,240.35,427.71,319.86,82.74,35.39,2.7,300.11,70.15
2021-12-27 08:00:00,129.13,303.11,64.54,240.58,429.0,323.94,82.34,35.51,2.7,299.62,69.88
2021-12-27 09:00:00,127.85,301.01,64.27,239.42,428.71,322.27,82.76,35.44,2.76,300.62,70.15
2021-12-27 10:00:00,128.64,303.3,64.67,239.15,429.1,324.67,83.02,35.41,3.05,300.12,69.95
2021-12-27 11:00:00,128.32,300.82,64.2,240.15,427.81,321.99,83.77,35.36,2.74,299.69,70.0
2021-12-27 12:00:00,128.83,304.4,64.62,240.13,428.77,325.12,83.71,35.44,2.77,300.05,69.99
2021-12-27 13:00:00,129.36,304.42,64.56,239.92,428.96,325.49,83.45,35.18,2.73,299.79,69.86
2021-12-27 14:00:00,129.57,305.92,64.72,239.72,429.64,327.3,83.43,35.21,2.75,300.5,69.92
2021-12-27 15:00:00,129.68,306.36,64.72,239.63,429.66,327.9,83.32,35.22,2.73,300.22,69.88
2021-12-27 16:00:00,130.24,308.05,65.2,239.45,430.36,329.66,83.73,35.19,2.72,300.49,69.8
2021-12-27 17:00:00,130.84,311.32,65.24,239.95,429.38,332.37,83.13,35.37,2.76,299.04,69.62
2021-12-27 18:00:00,130.54,308.59,64.96,240.32,431.23,329.7,83.68,35.28,2.72,301.01,69.77
2021-12-27 19:00:00,130.66,310.15,65.3,240.45,430.53,331.53,83.33,35.27,2.73,300.12,69.74
2021-12-27 20:00:00,130.93,309.85,65.12,240.77,430.46,330.95,83.37,35.35,2.71,299.72,69.66
2021-12-27 21:00:00,130.95,310.86,65.13,240.83,430.78,332.04,83.31,35.33,2.71,300.23,69.69
2021-12-27 22:00:00,130.75,309.82,64.92,241.1,431.07,331.15,83.15,35.31,2.67,300.49,69.72
2021-12-27 23:00:00,131.35,311.94,65.23,241.05,431.27,333.52,82.82,35.31,2.68,300.24,69.56
2021-12-28 00:00:00,131.15,311.05,65.08,240.88,431.17,331.99,83.01,35.18,2.65,300.09,69.62
2021-12-28 01:00:00,132.27,316.7,65.52,240.6,429.78,338.16,82.14,35.48,2.73,297.83,69.34
2021-12-28 02:00:00,130.77,310.1,64.61,241.02,429.24,331.48,83.28,35.21,2.64,298.59,69.58
2021-12-28 03:00:00,132.18,316.78,65.47,240.65,429.73,338.02,82.4,35.46,2.69,297.77,69.3
2021-12-28 04:00:00,132.31,315.93,65.43,240.95,430.94,337.46,82.63,35.41,2.66,299.04,69.33
2021-12-28 05:00:00,131.9,315.4,64.98,240.82,430.13,336.76,82.77,35.34,2.64,298.61,69.37
2021-12-28 06:00:00,132.45,316.42,65.4,240.79,431.39,338.24,82.75,35.36,2.64,299.25,69.37
2021-12-28 07:00:00,132.58,317.87,65.54,240.95,431.12,339.39,82.48,35.36,2.64,298.7,69.3
2021-12-28 08:00:00,131.13,309.45,63.85,241.27,423.47,330.24,82.7,35.14,2.67,292.44,69.04
2021-12-28 09:00:00,132.38,318.55,65.22,240.33,430.34,339.97,83.25,35.37,2.75,298.19,69.29
2021-12-28 10:00:00,133.03,319.83,65.13,239.87,429.94,340.67,83.0,35.19,2.78,297.44,69.14
2021-12-28 11:00:00,133.32,320.26,65.19,239.22,428.46,341.46,82.34,35.18,2.81,295.68,68.99
2021-12-28 12:00:00,132.6,320.35,65.07,239.23,428.97,341.87,82.34,35.13,2.8,296.46,69.1
2021-12-28 13:00:00,132.93,320.69,65.08,242.22,428.17,341.6,82.3,35.18,2.75,295.09,68.96
2021-12-28 14:00:00,128.29,300.9,61.96,242.9,412.88,320.97,83.1,35.05,2.71,284.52,68.87
2021-12-28 15:00:00,123.59,283.73,58.74,242.75,396.85,301.93,85.12,34.89,2.7,273.06,68.76
2021-12-28 16:00:00,113.55,199.51,52.56,242.4,395.19,217.14,83.56,35.2,2.29,281.64,69.74
2021-12-28 17:00:00,124.03,225.04,56.73,242.18,424.47,244.2,82.88,35.23,2.41,300.63,70.81
2021-12-28 18:00:00,124.93,227.79,56.83,242.22,424.52,246.96,83.12,35.21,2.46,299.77,70.63
2021-12-28 19:00:00,125.83,229.51,56.94,242.08,426.03,248.45,83.16,35.29,2.48,300.38,70.5
2021-12-28 20:00:00,128.43,240.53,58.62,241.6,429.31,259.8,81.1,35.92,2.66,300.32,70.04
2021-12-28 21:00:00,131.03,249.76,59.98,241.3,432.21,269.57,80.27,37.05,2.84,300.77,69.57
2021-12-28 22:00:00,127.85,237.21,57.87,242.03,428.62,256.42,83.4,36.26,2.6,300.93,70.12
2021-12-28 23:00:00,123.82,224.71,56.02,242.37,423.55,243.37,85.27,35.3,2.4,299.6,70.75
2021-12-29 00:00:00,127.17,234.72,57.46,241.7,426.82,253.71,83.37,35.82,2.54,299.48,70.17
2021-12-29 01:00:00,127.75,236.12,57.74,241.53,428.06,255.3,83.22,35.84,2.57,299.94,70.09
