timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2021-12-29 02:00:00,127.63,237.2,57.61,241.5,427.83,256.48,83.25,35.8,2.57,299.96,70.14
2021-12-29 03:00:00,128.12,238.22,57.93,241.35,428.35,257.31,83.24,35.84,2.56,300.06,70.04
2021-12-29 04:00:00,128.11,237.51,57.78,241.57,427.57,256.65,83.58,35.59,2.54,299.42,69.95
2021-12-29 05:00:00,128.69,239.71,58.09,241.2,428.13,258.91,82.71,35.51,2.6,299.66,69.97
2021-12-29 06:00:00,129.26,241.56,58.41,241.22,429.32,260.81,82.61,35.81,2.6,300.18,69.87
2021-12-29 07:00:00,129.23,241.49,58.37,241.2,429.65,260.66,82.44,35.78,2.59,300.55,69.94
2021-12-29 08:00:00,130.76,243.72,58.56,241.54,431.02,262.88,82.19,35.75,2.62,300.08,69.7
2021-12-29 09:00:00,130.0,244.23,58.74,240.57,429.62,263.27,82.31,35.78,2.67,299.79,69.73
2021-12-29 10:00:00,128.24,237.85,57.85,240.6,428.14,257.06,83.78,35.41,2.57,300.03,70.09
2021-12-29 11:00:00,132.84,251.18,60.06,239.8,433.12,270.6,81.34,35.82,2.79,300.69,69.39
2021-12-29 12:00:00,131.55,246.88,59.22,239.88,430.96,266.17,82.17,35.81,2.71,299.64,69.56
2021-12-29 13:00:00,130.83,246.58,59.13,239.52,430.98,265.73,82.21,35.8,2.7,300.58,69.72
2021-12-29 14:00:00,131.11,247.1,59.17,239.67,431.02,266.33,82.27,35.84,2.71,299.86,69.58
2021-12-29 15:00:00,131.2,247.72,59.24,239.83,429.77,267.14,82.24,35.82,2.7,299.07,69.56
2021-12-29 16:00:00,131.18,248.08,59.5,239.95,431.35,267.57,82.16,35.86,2.7,300.44,69.66
2021-12-29 17:00:00,131.63,248.26,59.38,240.03,430.95,267.8,82.15,35.83,2.67,299.55,69.51
2021-12-29 18:00:00,130.78,245.56,59.07,240.22,430.43,264.85,83.17,35.2,2.63,299.96,69.68
2021-12-29 19:00:00,131.57,249.07,59.7,240.08,431.66,268.57,82.33,35.15,2.67,300.52,69.6
2021-12-29 20:00:00,132.44,252.49,60.13,239.77,432.33,272.11,81.98,35.7,2.73,300.13,69.46
2021-12-29 21:00:00,132.25,250.71,59.8,239.97,432.31,269.98,82.6,35.72,2.67,300.36,69.44
2021-12-29 22:00:00,131.36,248.61,59.62,240.1,431.29,268.13,83.44,35.09,2.65,300.05,69.61
2021-12-29 23:00:00,132.61,251.74,60.01,239.93,432.1,270.96,83.02,35.22,2.7,299.92,69.37
2021-12-30 00:00:00,133.49,254.84,60.44,239.86,434.03,274.19,82.64,35.8,2.72,300.6,69.33
2021-12-30 01:00:00,132.43,252.07,60.03,239.92,431.94,271.47,83.55,35.64,2.67,299.77,69.4
2021-12-30 02:00:00,132.35,250.76,59.98,240.17,431.4,270.29,83.43,35.05,2.66,299.52,69.38
2021-12-30 03:00:00,133.4,255.53,60.7,239.82,432.75,275.19,82.76,35.45,2.73,299.97,69.22
2021-12-30 04:00:00,132.82,254.87,60.52,240.2,432.59,274.31,82.41,35.73,2.7,300.21,69.33
2021-12-30 05:00:00,132.1,251.94,60.11,240.17,432.22,271.37,82.58,35.09,2.65,300.5,69.58
2021-12-30 06:00:00,133.2,254.14,60.44,240.22,432.74,273.72,83.15,35.14,2.67,299.96,69.27
2021-12-30 07:00:00,134.35,259.05,61.1,239.95,434.99,278.57,81.93,35.78,2.74,300.73,69.28
2021-12-30 08:00:00,133.98,256.31,60.48,240.53,433.98,275.74,83.02,35.35,2.67,300.11,69.14
2021-12-30 09:00:00,134.65,258.32,60.87,239.96,433.03,278.02,82.67,35.39,2.75,299.09,69.02
2021-12-30 10:00:00,134.89,259.85,61.27,239.94,433.91,279.74,82.29,35.84,2.74,299.38,69.03
2021-12-30 11:00:00,134.27,256.3,60.72,239.87,434.36,275.73,83.79,35.51,2.69,300.44,69.13
2021-12-30 12:00:00,134.56,258.14,60.86,239.75,434.03,277.74,83.25,35.17,2.7,299.82,69.12
2021-12-30 13:00:00,135.27,262.3,61.69,239.33,434.58,282.31,82.63,35.73,2.76,299.98,68.97
2021-12-30 14:00:00,134.77,259.85,61.32,239.63,434.66,279.71,83.34,35.66,2.71,300.16,69.08
2021-12-30 15:00:00,134.01,258.53,61.02,239.45,433.58,278.19,83.29,35.27,2.7,299.77,69.14
2021-12-30 16:00:00,135.96,263.08,61.62,239.42,435.44,283.06,83.11,35.84,2.74,299.75,68.83
2021-12-30 17:00:00,135.0,261.71,61.35,239.76,434.33,281.26,82.84,35.79,2.71,299.69,69.0
2021-12-30 18:00:00,134.38,257.64,61.02,240.18,434.29,276.84,83.92,35.28,2.64,300.39,69.17
2021-12-30 19:00:00,135.99,263.99,61.88,239.98,434.74,283.54,82.88,35.81,2.73,299.05,68.75
2021-12-30 20:00:00,135.68,262.6,61.77,240.15,436.05,282.3,83.17,35.8,2.7,300.86,68.99
2021-12-30 21:00:00,135.13,261.41,61.57,240.28,435.68,281.09,83.53,35.71,2.69,300.94,69.08
2021-12-30 22:00:00,134.81,261.2,61.61,240.28,433.39,280.73,83.54,35.59,2.7,299.02,69.01
2021-12-30 23:00:00,134.99,260.22,61.36,240.52,434.5,280.1,84.18,35.36,2.66,299.86,69.02
2021-12-31 00:00:00,136.1,265.49,62.29,240.28,436.51,285.38,83.22,35.83,2.73,300.6,68.79
2021-12-31 01:00:00,135.96,264.05,62.02,240.45,435.26,283.87,83.23,35.84,2.69,299.85,68.83
2021-12-31 02:00:00,136.1,264.72,62.12,240.4,434.67,284.4,83.24,35.82,2.72,298.93,68.77
2021-12-31 03:00:00,135.7,263.45,62.03,240.57,435.1,282.88,83.65,35.69,2.68,299.73,68.94
2021-12-31 04:00:00,136.4,266.14,62.33,240.4,436.34,286.18,83.18,35.81,2.71,299.81,68.74
2021-12-31 05:00:00,136.07,264.66,62.18,240.56,435.3,284.69,83.68,35.6,2.67,299.56,68.86
2021-12-31 06:00:00,136.86,266.71,62.65,240.52,438.29,286.91,82.98,35.72,2.69,301.62,68.8
2021-12-31 07:00:00,136.65,268.49,62.82,240.53,437.11,288.48,82.36,35.76,2.71,300.29,68.68
2021-12-31 08:00:00,138.09,270.1,63.06,240.85,437.95,290.25,82.96,35.8,2.71,300.22,68.58
2021-12-31 09:00:00,137.91,269.56,63.01,240.23,438.02,289.86,83.13,35.77,2.75,300.35,68.56
2021-12-31 10:00:00,136.69,266.23,62.48,240.37,437.11,286.28,83.46,35.46,2.68,300.63,68.73
2021-12-31 11:00:00,137.19,269.56,62.78,240.05,437.04,289.57,83.09,35.52,2.75,300.06,68.61
2021-12-31 12:00:00,137.18,271.61,63.28,239.66,437.02,291.97,82.47,35.52,2.79,299.48,68.51
2021-12-31 13:00:00,137.28,269.54,63.04,239.57,437.37,289.66,83.36,35.43,2.73,299.81,68.52
2021-12-31 14:00:00,137.22,268.99,62.89,239.5,437.64,289.12,83.22,35.17,2.73,299.91,68.54
2021-12-31 15:00:00,138.14,275.09,63.81,239.22,437.91,295.23,82.33,35.69,2.81,299.73,68.36
2021-12-31 16:00:00,137.96,271.56,63.22,239.65,437.9,291.78,82.94,35.58,2.72,299.65,68.44
2021-12-31 17:00:00,137.32,270.86,63.18,239.89,437.75,290.86,83.01,35.21,2.71,300.02,68.61
2021-12-31 18:00:00,138.99,276.63,64.11,239.97,438.98,297.28,82.16,35.82,2.78,299.66,68.26
2021-12-31 19:00:00,136.79,268.54,62.81,241.02,437.37,288.4,83.54,35.14,2.65,300.19,68.66
2021-12-31 20:00:00,137.95,273.97,63.5,240.65,437.15,294.01,82.52,35.38,2.7,298.73,68.35
2021-12-31 21:00:00,138.34,273.69,63.71,240.82,438.52,294.08,82.37,35.37,2.69,299.6,68.35
2021-12-31 22:00:00,138.1,273.42,63.44,240.98,438.69,293.68,82.53,35.47,2.69,299.98,68.44
2021-12-31 23:00:00,138.03,273.99,63.6,241.03,438.24,294.09,82.17,35.38,2.67,299.85,68.43
2022-01-01 00:00:00,138.98,275.86,63.84,241.02,439.08,296.1,81.54,35.53,2.67,299.76,68.29
2022-01-01 01:00:00,139.62,278.05,64.22,240.97,439.71,298.57,81.43,35.73,2.71,299.76,68.2
2022-01-01 02:00:00,138.74,275.26,63.82,241.1,438.8,295.9,81.58,35.54,2.65,299.81,68.36
2022-01-01 03:00:00,138.7,276.11,63.97,241.03,439.6,296.33,81.7,35.55,2.65,300.49,68.34
2022-01-01 04:00:00,138.94,277.15,64.06,241.08,439.03,297.53,81.75,35.66,2.69,300.03,68.27
2022-01-01 05:00:00,138.72,275.71,63.79,240.88,439.12,296.02,82.22,35.5,2.66,300.13,68.38
2022-01-01 06:00:00,140.03,280.81,64.63,240.53,440.58,300.87,81.67,35.83,2.74,300.09,68.1
2022-01-01 07:00:00,138.01,274.11,63.51,240.85,438.62,294.32,83.07,35.21,2.64,300.71,68.48
2022-01-01 08:00:00,141.81,283.39,64.67,240.8,440.77,303.96,81.81,35.61,2.74,298.96,67.78
2022-01-01 09:00:00,138.97,275.57,63.85,240.42,439.62,295.8,83.07,35.05,2.67,300.78,68.44
2022-01-01 10:00:00,140.24,280.78,64.49,240.13,439.88,301.11,82.47,35.19,2.73,299.03,68.03
2022-01-01 11:00:00,140.07,281.37,64.6,240.08,439.86,302.25,82.57,35.13,2.75,299.46,68.12
2022-01-01 12:00:00,140.18,281.77,64.53,239.85,440.3,302.33,82.59,35.17,2.73,299.52,68.06
2022-01-01 13:00:00,141.6,286.67,65.29,239.67,441.58,307.51,81.82,35.48,2.79,299.77,67.83
2022-01-01 14:00:00,141.38,283.12,64.87,239.75,441.68,303.8,82.69,35.34,2.72,300.28,68.0
2022-01-01 15:00:00,140.86,284.39,64.99,239.61,440.83,305.03,82.29,35.24,2.73,299.65,67.98
2022-01-01 16:00:00,141.89,288.01,65.38,239.62,442.59,308.81,81.76,35.6,2.78,300.41,67.89
2022-01-01 17:00:00,141.89,287.54,65.39,239.82,441.36,308.51,81.65,35.63,2.77,299.41,67.8
2022-01-01 18:00:00,141.74,286.26,65.3,239.66,442.06,307.08,82.02,35.5,2.74,300.29,67.85
2022-01-01 19:00:00,142.73,290.92,66.05,239.73,442.77,312.07,81.2,35.78,2.78,299.84,67.62
2022-01-01 20:00:00,141.52,286.64,65.29,239.72,441.61,307.3,82.25,35.62,2.71,300.09,67.93
2022-01-01 21:00:00,141.26,285.67,65.01,239.73,441.04,306.17,82.26,35.39,2.69,299.65,67.92
2022-01-01 22:00:00,142.19,291.35,65.82,239.62,442.48,312.03,81.5,35.73,2.75,299.99,67.78
2022-01-01 23:00:00,141.51,286.71,65.01,239.98,442.12,307.56,82.3,35.4,2.69,300.18,67.94
2022-01-02 00:00:00,142.36,290.81,65.69,239.5,442.38,311.9,81.74,35.57,2.74,299.84,67.7
2022-01-02 01:00:00,143.42,292.55,65.97,239.47,444.07,312.99,81.82,35.7,2.74,300.46,67.66
2022-01-02 02:00:00,142.6,289.83,65.42,239.48,442.69,310.16,82.26,35.55,2.69,299.74,67.74
2022-01-02 03:00:00,142.4,289.32,65.35,239.82,442.94,309.84,82.19,35.45,2.69,300.41,67.73
2022-01-02 04:00:00,143.28,292.54,65.73,239.57,444.24,312.94,81.68,35.51,2.73,300.48,67.69
2022-01-02 05:00:00,143.12,291.78,65.68,239.52,442.56,312.36,82.03,35.53,2.7,299.01,67.59
2022-01-02 06:00:00,143.57,292.74,65.81,239.42,443.72,313.29,81.87,35.51,2.7,299.75,67.56
2022-01-02 07:00:00,144.59,296.97,66.32,239.17,444.43,317.88,81.35,35.84,2.74,299.65,67.43
2022-01-02 08:00:00,145.59,296.92,66.43,239.67,445.99,317.69,81.76,35.75,2.71,300.27,67.35
2022-01-02 09:00:00,144.87,297.31,66.43,239.32,445.27,318.46,81.6,35.81,2.75,300.22,67.43
2022-01-02 10:00:00,144.14,296.64,66.27,239.05,443.95,317.78,81.82,35.8,2.73,299.72,67.49
2022-01-02 11:00:00,144.61,296.4,66.21,239.03,445.4,317.42,82.04,35.75,2.72,300.62,67.44
2022-01-02 12:00:00,144.8,296.53,66.14,239.02,444.54,317.79,82.18,35.62,2.72,299.54,67.37
2022-01-02 13:00:00,144.52,295.78,66.17,238.9,445.16,316.59,82.33,35.54,2.7,300.1,67.48
2022-01-02 14:00:00,144.83,297.27,66.12,238.62,444.02,317.92,82.33,35.61,2.74,299.09,67.34
2022-01-02 15:00:00,145.19,299.26,66.67,238.85,445.77,319.88,82.32,35.65,2.77,300.52,67.32
2022-01-02 16:00:00,144.96,298.8,66.46,238.88,444.46,319.93,82.31,35.54,2.74,299.26,67.32
2022-01-02 17:00:00,146.16,301.17,66.71,239.07,445.62,321.85,81.89,35.6,2.75,299.41,67.19
2022-01-02 18:00:00,144.78,298.38,66.37,239.83,445.39,318.95,82.55,35.42,2.7,300.25,67.36
2022-01-02 19:00:00,144.48,298.96,66.63,239.92,445.23,319.95,82.45,35.34,2.68,300.37,67.45
2022-01-02 20:00:00,145.16,298.01,66.34,242.97,444.66,318.48,82.34,35.13,2.64,299.46,67.31
2022-01-02 21:00:00,146.61,302.38,66.82,244.95,446.05,323.05,81.39,35.34,2.66,299.75,67.2
2022-01-02 22:00:00,147.11,302.88,66.93,244.92,446.36,323.92,81.36,35.42,2.67,299.27,67.1
2022-01-02 23:00:00,147.25,303.85,66.95,244.52,446.99,324.8,80.93,35.54,2.67,300.0,67.16
2022-01-03 00:00:00,146.7,302.14,66.85,244.35,446.49,323.35,82.52,35.43,2.62,300.16,67.22
2022-01-03 01:00:00,147.1,305.32,67.21,243.86,447.22,326.02,82.18,35.6,2.66,299.89,67.08
2022-01-03 02:00:00,146.21,303.52,66.84,243.63,446.54,324.67,82.65,35.41,2.63,299.99,67.19
2022-01-03 03:00:00,146.91,305.4,67.31,243.35,446.6,326.69,82.31,35.56,2.64,299.62,67.06
2022-01-03 04:00:00,147.29,306.23,67.44,243.15,448.0,327.03,82.7,35.57,2.63,300.5,67.09
2022-01-03 05:00:00,146.77,304.39,67.14,243.02,447.56,325.69,82.64,35.48,2.61,300.41,67.18
2022-01-03 06:00:00,147.59,306.51,67.16,242.7,448.61,327.66,82.54,35.54,2.62,300.79,67.07
2022-01-03 07:00:00,146.45,303.77,66.76,242.73,446.87,324.51,82.66,35.44,2.61,300.22,67.19
2022-01-03 08:00:00,149.04,311.44,67.91,242.47,449.62,332.62,82.17,35.69,2.7,300.56,66.83
2022-01-03 09:00:00,148.37,308.56,67.5,241.72,448.03,329.77,82.47,35.51,2.74,299.83,66.89
2022-01-03 10:00:00,144.15,293.26,65.27,241.85,444.1,314.29,85.1,34.83,2.55,300.03,67.51
2022-01-03 11:00:00,149.07,310.71,67.94,240.42,448.7,331.85,82.32,34.96,2.75,299.69,66.76
2022-01-03 12:00:00,149.06,312.55,68.01,240.15,448.7,333.78,82.18,35.35,2.75,300.04,66.79
2022-01-03 13:00:00,149.19,311.77,67.83,240.0,447.46,332.95,81.91,34.83,3.39,298.46,66.71
2022-01-03 14:00:00,148.79,314.6,67.09,239.08,428.19,334.6,77.71,36.81,3.37,278.91,65.14
2022-01-03 15:00:00,147.92,309.29,67.19,239.87,442.39,330.0,81.62,35.92,2.81,294.58,66.55
2022-01-03 16:00:00,131.39,304.25,59.33,240.27,430.86,324.19,83.37,35.28,2.53,299.77,69.61
2022-01-03 17:00:00,129.23,308.43,58.22,240.18,429.21,327.89,82.82,35.13,2.56,300.69,70.0
2022-01-03 18:00:00,128.31,306.96,56.17,240.15,419.85,325.62,83.14,35.26,2.63,291.58,66.05
2022-01-03 23:00:00,107.01,185.87,52.96,237.92,391.87,203.38,80.97,37.11,2.51,284.69,72.62
2022-01-04 00:00:00,113.31,201.5,54.97,238.0,413.89,219.92,77.73,37.48,2.69,300.48,72.62
2022-01-04 01:00:00,110.6,190.11,52.7,239.1,411.81,208.15,81.41,36.21,2.44,301.17,73.18
2022-01-04 02:00:00,107.53,180.0,50.64,239.64,407.21,197.22,83.91,35.44,2.22,300.15,73.65
2022-01-04 03:00:00,108.48,184.6,51.35,239.17,408.06,202.22,82.55,35.88,2.34,299.35,73.34
2022-01-04 04:00:00,107.66,182.09,50.88,239.65,407.06,199.43,83.73,35.44,2.29,299.54,73.6
2022-01-04 05:00:00,108.13,181.83,50.85,239.48,407.59,199.14,83.5,35.23,2.26,299.31,73.41
2022-01-04 06:00:00,108.43,183.32,51.03,239.37,409.44,200.68,82.92,35.37,2.31,300.81,73.52
2022-01-04 07:00:00,108.71,184.51,51.41,239.47,409.01,201.88,82.5,35.31,2.34,300.11,73.36
2022-01-04 08:00:00,108.28,184.3,51.44,239.4,407.84,201.73,82.81,35.22,2.33,299.44,73.42
2022-01-04 09:00:00,109.17,187.02,51.82,239.33,408.68,204.59,82.18,35.53,2.37,299.28,73.21
2022-01-04 10:00:00,109.25,186.12,51.6,239.48,409.12,203.62,82.72,35.47,2.35,299.75,73.27
2022-01-04 11:00:00,109.26,185.38,51.39,241.55,409.07,202.86,82.56,35.29,2.34,299.64,73.33
2022-01-04 12:00:00,109.55,188.77,52.14,242.22,408.63,206.37,81.63,35.96,2.42,299.21,73.21
2022-01-04 13:00:00,109.24,186.52,51.72,242.23,409.16,203.96,82.59,35.76,2.35,300.1,73.31
2022-01-04 14:00:00,108.95,185.82,51.51,242.22,409.2,203.32,82.89,35.58,2.33,300.21,73.37
2022-01-04 15:00:00,109.06,186.44,51.84,242.2,409.84,203.79,82.83,35.47,2.34,300.77,73.37
2022-01-04 16:00:00,109.51,187.11,51.87,242.06,409.45,204.55,82.27,35.45,2.34,300.09,73.26
2022-01-04 17:00:00,110.43,189.86,52.36,241.52,409.91,207.4,81.93,35.67,2.39,299.5,72.99
2022-01-04 18:00:00,109.92,190.02,52.39,241.52,409.99,207.42,82.22,35.82,2.39,300.08,73.19
2022-01-04 19:00:00,109.21,186.39,51.71,241.9,408.49,203.75,83.38,35.26,2.31,299.34,73.3
2022-01-04 20:00:00,109.27,185.82,51.61,241.73,409.33,203.34,83.47,35.25,2.29,300.12,73.27
2022-01-04 21:00:00,109.12,184.98,51.44,241.66,408.66,202.26,83.97,35.1,2.27,299.77,73.27
2022-01-04 22:00:00,109.98,188.37,52.2,241.63,410.48,205.91,83.75,35.15,2.34,300.86,73.2
2022-01-04 23:00:00,110.11,187.72,51.94,241.56,410.9,205.04,83.32,35.1,2.31,301.01,73.26
2022-01-05 00:00:00,110.32,189.1,52.28,241.63,410.0,206.7,82.86,35.28,2.32,300.0,73.15
2022-01-05 01:00:00,110.42,189.6,52.38,241.17,410.01,207.11,82.62,35.45,2.32,299.63,73.1
2022-01-05 02:00:00,111.19,192.44,52.91,241.15,411.07,210.1,82.14,35.69,2.38,300.02,73.0
2022-01-05 03:00:00,111.04,189.92,52.53,241.25,410.66,207.7,82.71,35.51,2.33,299.83,73.02
2022-01-05 04:00:00,110.98,191.05,52.59,241.11,410.53,208.5,82.36,35.67,2.35,299.56,72.99
2022-01-05 05:00:00,109.65,187.25,51.81,241.42,409.24,204.57,83.37,35.33,2.28,299.9,73.2
2022-01-05 06:00:00,110.15,189.86,52.31,241.27,409.66,207.42,82.24,35.46,2.32,299.43,73.11
2022-01-05 07:00:00,110.23,190.13,52.57,241.42,410.74,207.81,82.27,35.42,2.31,300.59,73.14
2022-01-05 08:00:00,110.4,190.05,52.4,241.17,409.83,207.72,82.29,35.19,2.31,299.44,73.02
2022-01-05 09:00:00,110.35,190.42,52.46,241.27,410.53,207.89,82.49,35.24,2.31,299.98,73.1
2022-01-05 10:00:00,110.03,189.74,52.24,241.28,409.36,207.11,82.64,34.92,2.31,299.53,73.11
2022-01-05 11:00:00,111.6,193.47,53.02,240.85,411.1,211.25,81.78,35.22,2.41,299.56,72.86
2022-01-05 12:00:00,110.68,191.63,52.69,240.82,410.78,209.2,82.76,35.1,2.37,299.87,73.04
2022-01-05 13:00:00,110.53,189.87,52.47,240.94,410.35,207.34,83.35,34.75,2.35,300.11,73.03
2022-01-05 14:00:00,111.19,191.27,52.79,240.71,412.14,208.88,84.06,34.82,2.37,301.19,73.01
2022-01-05 15:00:00,110.98,190.83,52.52,240.64,410.36,208.21,83.23,34.68,2.37,299.63,72.95
2022-01-05 16:00:00,112.94,198.12,53.97,240.31,414.28,215.96,81.01,35.47,2.51,301.16,72.78
2022-01-05 17:00:00,111.4,193.85,53.1,240.44,412.24,211.35,82.3,35.2,2.39,300.77,73.0
2022-01-05 18:00:00,111.27,192.68,52.79,240.74,411.23,210.29,82.31,35.1,2.35,299.98,72.96
2022-01-05 19:00:00,112.16,194.85,53.28,240.67,411.43,212.72,81.89,35.33,2.4,299.58,72.74
2022-01-05 20:00:00,112.42,196.37,53.62,240.75,412.06,214.21,81.36,35.51,2.42,299.58,72.76
2022-01-05 21:00:00,112.25,194.73,53.19,241.01,412.46,212.37,82.02,35.45,2.38,300.29,72.72
2022-01-05 22:00:00,111.87,194.83,53.18,240.98,411.75,212.38,82.33,35.44,2.37,299.76,72.83
2022-01-05 23:00:00,111.32,193.7,53.03,241.0,410.89,211.54,82.47,35.32,2.34,299.79,72.92
2022-01-06 00:00:00,112.41,196.08,53.31,240.76,412.31,213.89,81.85,35.59,2.39,299.73,72.71
2022-01-06 01:00:00,112.17,195.98,53.32,240.83,411.3,213.76,81.64,35.55,2.38,299.27,72.71
2022-01-06 02:00:00,111.62,194.27,53.11,240.83,411.53,211.94,82.72,35.28,2.35,300.06,72.87
2022-01-06 03:00:00,112.44,197.68,53.79,240.66,411.98,215.55,81.6,35.52,2.41,299.43,72.66
2022-01-06 04:00:00,112.5,197.27,53.71,240.72,412.5,214.85,81.88,35.46,2.39,299.92,72.66
2022-01-06 05:00:00,112.44,197.67,53.75,240.7,412.95,215.53,81.76,35.51,2.4,300.48,72.78
2022-01-06 06:00:00,112.46,197.31,53.59,240.5,411.87,215.13,81.98,35.42,2.39,299.54,72.66
2022-01-06 07:00:00,113.37,200.43,54.22,240.52,413.61,218.28,81.43,35.62,2.47,300.01,72.56
2022-01-06 08:00:00,112.35,197.43,53.71,240.62,412.93,215.25,82.17,35.36,2.42,300.32,72.78
2022-01-06 09:00:00,113.78,201.68,54.47,239.93,413.94,219.58,81.06,35.63,2.52,300.1,72.47
2022-01-06 10:00:00,114.18,203.22,54.73,239.48,413.14,221.12,80.67,35.72,2.57,298.83,72.31
2022-01-06 11:00:00,111.39,193.53,52.97,240.27,412.03,211.01,83.99,35.41,2.38,300.45,73.01
2022-01-06 12:00:00,117.03,213.22,56.62,238.2,416.84,231.55,78.21,36.5,2.85,299.93,71.97
2022-01-06 13:00:00,117.53,216.12,57.17,238.74,422.09,234.76,79.72,36.44,2.78,304.4,72.11
2022-01-06 14:00:00,113.04,199.63,54.09,239.22,414.17,217.31,82.62,35.39,2.48,300.86,72.65
2022-01-06 15:00:00,113.63,201.78,54.57,239.03,414.57,219.79,81.96,35.74,2.51,300.7,72.56
2022-01-06 16:00:00,113.82,202.42,54.71,239.18,413.67,220.42,82.17,35.77,2.51,299.84,72.44
2022-01-06 17:00:00,114.77,203.85,54.85,239.22,414.39,221.85,81.26,35.99,2.56,299.54,72.27
2022-01-06 18:00:00,113.74,201.74,54.54,239.68,414.26,219.52,82.24,35.54,2.5,300.63,72.57
2022-01-06 19:00:00,113.32,202.59,54.65,239.55,413.12,220.51,81.47,35.7,2.52,299.9,72.52
2022-01-06 20:00:00,113.96,201.41,54.46,239.6,414.09,219.23,81.96,35.46,2.49,299.9,72.49
2022-01-06 21:00:00,113.95,202.27,54.59,239.58,414.38,220.25,81.8,35.56,2.51,300.1,72.48
2022-01-06 22:00:00,114.82,205.65,55.12,239.23,415.65,223.74,81.54,35.83,2.57,300.48,72.33
2022-01-06 23:00:00,114.15,202.29,54.58,239.43,413.3,220.27,82.5,35.62,2.52,299.06,72.34
2022-01-07 00:00:00,114.73,204.74,55.03,239.3,414.2,222.82,82.09,35.7,2.55,299.28,72.3
2022-01-07 01:00:00,119.83,223.94,59.98,239.32,439.66,243.42,81.5,35.83,2.61,319.75,72.7
2022-01-07 02:00:00,119.61,223.26,60.12,240.06,443.67,243.11,82.97,35.33,2.52,324.31,73.03
2022-01-07 03:00:00,120.52,225.78,60.57,239.84,445.14,245.86,82.82,35.66,2.52,324.58,72.91
2022-01-07 04:00:00,119.74,224.31,60.19,239.75,444.52,244.26,82.98,35.55,2.5,324.59,73.01
2022-01-07 05:00:00,120.72,227.07,60.73,239.68,443.78,247.01,82.01,35.64,2.57,322.81,72.73
2022-01-07 06:00:00,114.23,203.18,54.73,243.63,413.72,221.12,82.92,35.29,2.44,299.44,72.39
2022-01-07 07:00:00,114.23,203.34,54.81,243.72,414.67,221.3,82.72,35.33,2.45,300.49,72.42
2022-01-07 08:00:00,116.05,209.33,55.81,242.83,416.2,227.64,81.15,35.9,2.59,300.3,72.17
2022-01-07 09:00:00,115.54,206.5,55.36,242.85,414.99,224.6,82.06,35.6,2.55,299.57,72.18
2022-01-07 10:00:00,114.23,203.29,54.83,242.73,413.55,221.23,82.97,35.31,2.48,299.57,72.43
2022-01-07 11:00:00,114.75,204.33,54.96,242.27,414.7,222.24,82.61,35.29,2.53,299.9,72.25
2022-01-07 12:00:00,114.43,204.78,55.12,241.93,414.78,222.73,82.45,35.33,2.54,300.45,72.41
2022-01-07 13:00:00,114.74,204.96,55.01,241.68,415.21,222.86,82.61,35.33,2.56,300.47,72.35
2022-01-07 14:00:00,114.84,204.72,55.04,241.6,414.98,222.6,83.03,35.27,2.53,300.09,72.33
2022-01-07 15:00:00,115.03,205.76,55.21,241.2,414.9,223.69,82.66,35.33,2.56,299.79,72.3
2022-01-07 16:00:00,116.44,210.39,56.15,240.92,417.11,228.48,81.28,35.83,2.65,300.57,72.08
2022-01-07 17:00:00,116.58,211.07,56.19,240.92,416.05,229.27,81.4,35.9,2.64,299.68,71.97
2022-01-07 18:00:00,114.82,205.39,55.33,241.12,415.57,223.49,83.19,35.39,2.51,300.77,72.4
2022-01-07 19:00:00,115.15,206.27,55.37,240.87,415.29,224.27,82.53,35.27,2.53,300.18,72.32
2022-01-07 20:00:00,122.25,231.35,59.75,239.87,420.91,250.18,76.36,37.02,3.15,298.67,70.98
2022-01-07 21:00:00,118.96,218.47,57.48,241.03,419.36,236.83,79.92,36.02,2.76,300.16,71.63
2022-01-07 22:00:00,117.85,214.93,57.05,241.32,418.08,233.46,80.58,36.04,2.63,300.35,71.9
2022-01-07 23:00:00,119.49,221.1,58.09,240.93,419.31,239.82,79.0,36.28,2.76,299.61,71.5
2022-01-08 00:00:00,120.73,226.09,59.0,241.03,422.53,244.64,78.79,36.35,2.85,301.92,71.4
2022-01-08 01:00:00,119.8,223.13,58.38,241.32,419.93,241.84,78.75,36.3,2.77,300.06,71.46
2022-01-08 02:00:00,118.16,216.98,57.16,241.58,418.21,235.4,80.03,35.93,2.62,299.89,71.68
2022-01-08 03:00:00,121.03,225.67,58.94,241.08,421.34,244.71,77.91,36.32,2.83,299.99,71.27
2022-01-08 04:00:00,118.52,217.03,57.55,241.87,419.74,235.33,79.98,35.78,2.57,301.04,71.67
2022-01-08 05:00:00,118.89,219.63,57.62,241.75,418.77,238.07,78.94,35.99,2.64,299.74,71.61
2022-01-08 06:00:00,121.04,227.85,59.13,241.38,421.53,246.7,77.52,36.28,2.8,300.24,71.34
2022-01-08 07:00:00,120.6,225.69,58.9,241.35,421.04,244.49,77.83,36.17,2.73,300.05,71.36
2022-01-08 08:00:00,121.38,228.5,59.33,241.02,421.44,247.34,77.29,36.24,2.78,299.92,71.17
2022-01-08 09:00:00,119.9,220.96,58.1,241.17,420.35,239.66,78.9,36.0,2.61,300.44,71.46
2022-01-08 10:00:00,120.6,224.78,58.69,240.81,420.99,243.47,77.93,36.23,2.74,300.35,71.37
2022-01-08 11:00:00,119.21,219.61,57.63,241.35,420.98,237.99,79.8,35.76,2.61,301.67,71.65
2022-01-08 12:00:00,121.28,226.35,59.15,240.48,423.78,245.37,78.72,36.11,2.79,302.35,71.4
2022-01-08 13:00:00,123.2,234.47,61.3,240.73,438.42,254.23,79.85,35.9,2.76,315.17,71.9
2022-01-08 14:00:00,122.81,233.88,61.17,240.5,438.03,253.66,80.06,35.91,2.73,315.27,71.99
2022-01-08 15:00:00,122.31,231.69,60.75,243.67,437.15,251.24,80.52,35.67,2.65,314.81,72.06
2022-01-08 16:00:00,124.04,237.4,61.56,258.12,437.74,257.23,79.24,36.15,2.65,313.7,71.64
2022-01-08 17:00:00,122.75,233.16,60.9,257.54,438.08,252.87,80.61,35.7,2.55,315.35,72.0
2022-01-08 18:00:00,122.7,232.02,60.81,256.07,437.88,251.67,80.96,35.63,2.52,315.06,71.97
2022-01-08 19:00:00,122.63,232.97,61.0,254.53,436.7,252.81,80.69,35.69,2.55,314.15,71.9
2022-01-08 20:00:00,123.19,234.59,61.43,253.07,437.43,254.55,80.71,35.74,2.56,314.36,71.85
2022-01-08 21:00:00,122.94,233.65,61.03,251.67,437.41,253.34,81.0,35.62,2.55,314.66,71.9
2022-01-08 22:00:00,123.19,234.07,61.09,250.63,436.84,253.67,81.43,35.63,2.57,313.76,71.8
2022-01-08 23:00:00,124.47,238.84,61.81,249.52,439.8,258.45,80.14,35.87,2.65,315.17,71.65
2022-01-09 00:00:00,123.62,237.25,61.67,248.87,439.21,256.91,80.54,35.71,2.61,315.63,71.86
2022-01-09 01:00:00,123.95,237.21,61.64,247.95,438.52,256.84,80.75,35.69,2.61,314.5,71.78
2022-01-09 02:00:00,125.0,240.66,62.15,246.88,439.94,260.58,80.25,35.99,2.69,315.2,71.6
2022-01-09 03:00:00,124.59,239.25,61.97,246.47,439.87,259.02,80.82,35.77,2.63,315.18,71.7
2022-01-09 04:00:00,125.04,242.53,62.46,245.78,439.26,262.34,80.83,35.95,2.71,313.88,71.48
2022-01-09 05:00:00,124.38,239.03,61.9,245.28,439.77,258.81,81.47,35.74,2.65,315.28,71.69
2022-01-09 06:00:00,124.61,238.81,61.89,244.92,439.1,258.65,81.57,35.77,2.66,314.37,71.63
2022-01-09 07:00:00,123.72,236.58,61.36,244.54,439.0,256.27,81.91,35.51,2.61,315.22,71.81
2022-01-09 08:00:00,124.62,240.41,62.18,244.1,440.61,260.23,80.79,35.88,2.7,316.06,71.72
2022-01-09 09:00:00,124.83,238.58,61.83,243.57,439.44,258.41,81.36,35.65,2.66,314.73,71.58
2022-01-09 10:00:00,123.9,236.3,61.28,243.18,439.02,255.95,82.15,35.46,2.65,315.66,71.79
2022-01-09 11:00:00,123.99,236.42,61.29,242.53,438.5,256.03,82.12,35.5,2.67,314.6,71.79
2022-01-09 12:00:00,123.06,236.23,61.3,242.03,438.02,255.95,82.26,35.48,2.69,315.13,71.88
2022-01-09 13:00:00,122.87,235.17,61.19,242.0,438.39,255.02,82.44,35.45,2.65,315.16,71.95
2022-01-09 14:00:00,122.45,234.85,61.0,241.62,438.26,254.43,82.4,35.48,2.61,315.46,71.97
2022-01-09 15:00:00,123.1,234.72,61.02,241.52,438.02,254.35,82.31,35.44,2.62,314.8,71.9
2022-01-09 16:00:00,123.26,235.7,61.05,241.41,438.41,255.45,82.12,35.53,2.62,315.06,71.86
2022-01-09 17:00:00,123.16,235.88,61.08,241.62,437.94,255.49,82.12,35.52,2.61,314.66,71.87
2022-01-09 18:00:00,123.5,236.02,61.18,241.7,439.17,255.58,82.23,35.47,2.6,315.51,71.81
2022-01-09 19:00:00,123.5,236.16,61.09,241.65,438.35,255.91,82.18,35.45,2.61,314.68,71.82
2022-01-09 20:00:00,125.73,243.79,62.42,241.23,440.4,263.67,80.8,36.12,2.75,314.59,71.41
2022-01-09 21:00:00,124.71,240.19,61.63,241.58,440.26,259.96,82.09,35.71,2.67,315.48,71.62
2022-01-09 22:00:00,123.65,237.31,61.2,241.68,439.17,256.92,82.98,35.5,2.61,315.46,71.84
2022-01-09 23:00:00,123.83,237.72,61.26,241.47,439.73,257.35,82.85,35.54,2.63,315.88,71.83
2022-01-10 00:00:00,126.11,246.16,62.7,241.17,440.96,266.1,81.23,36.18,2.78,314.9,71.42
2022-01-10 01:00:00,126.01,244.67,62.46,241.28,441.69,264.68,81.72,36.01,2.74,315.27,71.42
2022-01-10 02:00:00,123.83,239.18,61.55,241.27,438.83,258.85,83.2,35.51,2.62,314.81,71.79
2022-01-10 03:00:00,124.7,239.39,61.45,241.18,439.29,259.15,83.22,35.52,2.62,314.54,71.59
2022-01-10 04:00:00,124.04,239.92,61.44,241.25,439.33,259.69,83.18,35.48,2.63,315.13,71.69
2022-01-10 05:00:00,124.27,240.3,61.62,241.23,439.41,260.07,83.12,35.5,2.63,315.03,71.71
2022-01-10 06:00:00,124.96,241.03,61.7,241.23,440.53,260.61,82.55,35.45,2.63,315.5,71.63
2022-01-10 07:00:00,125.08,241.14,61.59,241.25,439.8,260.87,82.21,35.47,2.66,314.53,71.53
2022-01-10 08:00:00,125.16,241.8,61.8,241.22,439.97,261.58,82.21,35.52,2.65,314.6,71.56
2022-01-10 09:00:00,125.57,243.07,62.02,240.93,440.87,262.73,82.2,35.5,2.67,315.38,71.52
2022-01-10 10:00:00,125.19,243.26,62.07,240.67,439.86,263.17,82.14,35.67,2.66,314.98,71.49
2022-01-10 11:00:00,125.29,242.66,61.77,240.51,440.51,262.53,82.13,35.62,2.65,315.1,71.53
2022-01-10 12:00:00,126.46,245.77,62.33,240.22,441.06,265.76,81.46,35.91,2.72,314.37,71.3
2022-01-10 13:00:00,122.04,229.24,59.5,241.28,438.31,248.52,84.99,35.32,2.45,316.09,72.18
2022-01-10 14:00:00,125.33,241.43,61.52,240.25,439.67,261.11,82.18,35.68,2.65,314.19,71.52
2022-01-10 15:00:00,133.05,270.03,66.29,238.97,446.87,290.77,77.03,37.16,3.24,313.83,70.27
2022-01-10 16:00:00,130.84,260.84,64.71,240.07,447.44,281.56,80.53,36.32,3.05,316.77,70.81
2022-01-10 17:00:00,126.01,243.1,61.71,240.3,439.36,262.76,82.53,35.7,2.65,313.48,71.36
2022-01-10 18:00:00,126.69,247.64,62.6,240.25,441.32,267.48,81.26,36.15,2.71,314.75,71.29
2022-01-10 19:00:00,126.96,247.28,62.42,240.35,443.28,266.93,81.38,36.18,2.68,316.12,71.37
2022-01-10 20:00:00,125.26,241.93,61.52,240.7,440.84,261.69,82.66,35.69,2.62,315.37,71.59
2022-01-10 21:00:00,125.29,241.85,61.57,240.57,440.35,261.69,82.95,35.57,2.59,314.96,71.51
2022-01-10 22:00:00,127.08,248.97,62.66,240.28,441.89,268.89,82.21,36.1,2.71,314.79,71.24
2022-01-10 23:00:00,127.05,248.18,62.5,240.3,442.4,268.16,82.19,36.15,2.68,314.87,71.26
2022-01-11 00:00:00,126.72,248.27,62.56,240.35,442.29,268.39,82.28,36.14,2.7,315.15,71.32
2022-01-11 01:00:00,127.14,248.39,62.24,240.37,442.37,268.33,82.21,36.18,2.71,315.13,71.25
2022-01-11 02:00:00,127.21,249.38,62.52,240.33,442.59,269.42,82.21,36.15,2.69,315.27,71.19
2022-01-11 03:00:00,127.58,250.12,62.71,240.52,442.19,269.88,81.32,36.18,2.69,314.5,71.07
2022-01-11 04:00:00,127.62,250.71,62.81,240.7,443.07,270.83,81.76,36.15,2.72,315.41,71.15
2022-01-11 05:00:00,132.08,266.36,65.19,239.93,446.89,287.04,79.18,36.78,2.98,314.97,70.46
2022-01-11 06:00:00,126.54,246.7,61.97,241.07,441.92,266.47,82.37,35.74,2.59,315.08,71.37
2022-01-11 07:00:00,127.89,251.65,62.86,240.83,442.7,271.5,81.13,36.14,2.69,314.73,71.05
2022-01-11 08:00:00,128.26,252.81,62.98,240.63,442.33,272.7,80.83,36.16,2.69,313.75,71.0
2022-01-11 09:00:00,128.76,252.82,63.01,240.95,443.89,273.06,80.5,36.16,2.68,314.92,70.95
2022-01-11 10:00:00,128.31,253.05,62.93,240.95,443.43,272.82,81.14,36.22,2.68,314.9,71.05
2022-01-11 11:00:00,128.18,253.11,62.93,240.58,443.32,273.02,81.08,36.15,2.7,315.2,71.07
2022-01-11 12:00:00,128.21,253.06,62.91,240.45,442.92,273.11,81.23,36.09,2.72,314.65,71.01
2022-01-11 13:00:00,128.38,252.94,62.69,240.43,443.72,272.92,80.76,35.97,2.74,315.26,71.03
2022-01-11 14:00:00,128.05,252.9,62.69,240.27,443.16,272.78,81.23,35.94,2.74,315.19,71.1
2022-01-11 15:00:00,128.74,253.98,62.98,240.28,444.92,273.92,82.06,35.94,2.73,316.14,71.04
2022-01-11 16:00:00,128.81,253.98,62.96,240.3,443.93,274.01,82.0,35.96,2.72,314.88,70.96
2022-01-11 17:00:00,128.76,253.34,62.77,240.57,444.28,273.39,81.86,35.99,2.7,314.84,71.0
2022-01-11 18:00:00,127.44,248.97,62.08,243.77,443.02,268.62,82.9,35.44,2.59,315.25,71.22
2022-01-11 19:00:00,128.17,252.49,62.37,245.88,442.88,272.45,81.96,35.77,2.63,314.83,71.08
2022-01-11 20:00:00,129.23,255.72,62.96,245.63,444.33,275.71,82.22,35.95,2.68,315.24,70.88
2022-01-11 21:00:00,129.35,256.1,62.97,245.38,444.43,275.99,82.22,35.95,2.68,314.94,70.92
2022-01-11 22:00:00,129.63,256.54,63.04,245.22,444.9,276.54,82.2,36.01,2.68,315.33,70.92
2022-01-11 23:00:00,129.45,256.86,63.14,244.85,444.18,276.79,81.72,35.98,2.66,314.83,70.86
2022-01-12 00:00:00,130.05,257.62,63.18,244.73,445.02,277.64,81.2,35.96,2.67,315.23,70.8
2022-01-12 01:00:00,130.34,258.1,63.35,244.35,445.34,278.02,81.25,35.98,2.67,315.08,70.72
2022-01-12 02:00:00,130.1,258.48,63.27,244.17,444.66,278.32,81.19,35.93,2.67,315.08,70.81
2022-01-12 03:00:00,130.67,259.38,63.57,243.98,445.96,279.44,81.32,35.91,2.68,315.74,70.76
2022-01-12 04:00:00,129.9,254.19,62.66,243.95,444.67,274.29,82.01,35.61,2.59,314.83,70.9
2022-01-12 05:00:00,131.2,260.06,63.56,243.3,446.3,280.49,81.12,35.97,2.68,315.48,70.71
2022-01-12 06:00:00,119.47,221.35,56.21,243.42,409.88,239.26,81.0,35.17,2.47,291.01,70.46
2022-01-12 07:00:00,114.96,204.45,53.56,243.63,407.46,221.84,83.66,35.08,2.27,292.4,71.73
2022-01-12 08:00:00,119.36,219.14,56.54,242.77,419.08,237.53,81.66,35.32,2.5,299.45,71.46
2022-01-12 09:00:00,119.12,220.4,56.63,242.69,419.24,238.6,82.34,35.55,2.5,299.86,71.56
2022-01-12 10:00:00,119.85,221.66,56.78,242.15,420.74,239.86,82.92,35.43,2.54,300.73,71.44
2022-01-12 11:00:00,124.6,238.83,59.59,241.0,423.26,257.6,79.02,36.25,2.94,298.33,70.54
2022-01-12 12:00:00,129.22,256.21,62.4,240.53,429.47,275.8,77.16,37.23,3.34,300.35,69.94
2022-01-12 13:00:00,120.36,222.04,56.83,242.01,419.87,240.2,82.9,35.45,2.54,299.12,71.26
2022-01-12 14:00:00,127.84,250.72,61.62,240.48,427.76,269.84,77.16,37.05,3.16,299.8,70.13
2022-01-12 15:00:00,120.6,223.87,57.16,241.9,421.75,242.29,83.05,35.38,2.57,301.02,71.36
2022-01-12 16:00:00,120.3,222.73,56.97,241.88,420.05,241.09,83.0,35.35,2.53,299.79,71.3
2022-01-12 17:00:00,122.34,229.4,57.98,241.34,422.96,247.99,81.35,35.92,2.66,300.4,71.01
2022-01-12 18:00:00,120.89,224.72,57.23,241.86,420.89,243.2,82.92,35.57,2.55,299.75,71.26
2022-01-12 19:00:00,120.2,223.71,57.04,241.93,420.42,242.13,82.9,35.29,2.52,300.09,71.4
2022-01-12 20:00:00,119.39,219.74,56.51,242.1,419.85,237.96,83.68,35.03,2.45,300.34,71.52
2022-01-12 21:00:00,121.65,227.0,57.62,241.6,421.9,245.43,82.26,35.23,2.56,300.06,71.14
2022-01-12 22:00:00,118.53,217.29,53.86,241.6,408.74,234.95,84.99,35.09,2.54,289.75,67.03
2022-01-13 02:00:00,120.91,112.56,56.75,240.75,326.59,127.18,87.0,34.98,1.89,205.72,60.04
2022-01-13 03:00:00,121.62,208.02,57.29,239.41,420.17,226.65,76.01,37.43,2.71,298.82,71.09
2022-01-13 04:00:00,125.39,199.57,57.93,240.68,426.43,218.06,79.99,36.48,2.65,301.1,70.61
2022-01-13 05:00:00,132.0,183.9,59.47,241.34,432.01,202.54,83.76,35.27,2.28,299.78,69.42
2022-01-13 06:00:00,132.67,186.36,60.13,241.29,431.58,205.44,83.02,35.33,2.33,298.85,69.18
2022-01-13 07:00:00,132.92,186.4,59.86,241.28,432.64,205.05,82.85,35.32,2.34,299.28,69.19
2022-01-13 08:00:00,132.96,185.61,59.94,241.2,433.29,204.44,83.23,35.24,2.31,300.11,69.27
2022-01-13 09:00:00,133.81,187.83,60.18,241.23,433.38,206.66,82.75,35.32,2.37,299.47,69.1
2022-01-13 10:00:00,133.88,188.48,60.55,241.07,434.03,207.44,83.15,35.3,2.38,299.97,69.07
2022-01-13 11:00:00,134.1,188.81,60.59,240.75,434.1,207.82,83.19,35.35,2.4,299.95,69.07
2022-01-13 12:00:00,133.68,187.17,60.11,240.95,434.02,206.02,83.82,35.13,2.38,300.18,69.14
2022-01-13 13:00:00,134.4,189.98,60.8,240.38,433.84,208.94,82.49,35.21,2.45,299.36,69.03
2022-01-13 14:00:00,133.88,188.64,60.63,240.45,434.55,207.57,83.06,35.21,2.42,300.73,69.18
2022-01-13 15:00:00,134.81,190.66,60.97,240.25,435.53,209.73,82.92,35.31,2.48,300.33,69.0
2022-01-13 16:00:00,135.95,193.38,61.66,239.65,435.76,212.49,82.42,35.37,2.59,299.95,68.84
2022-01-13 17:00:00,138.15,199.69,62.99,240.97,438.23,219.16,80.87,35.96,2.69,300.1,68.47
2022-01-13 18:00:00,138.73,200.31,63.13,243.25,438.5,219.8,80.92,35.97,2.67,300.07,68.41
2022-01-13 19:00:00,139.27,201.67,63.45,242.87,439.91,221.22,81.02,35.98,2.69,300.92,68.45
2022-01-13 20:00:00,138.8,202.76,63.76,242.42,439.42,222.18,80.96,35.97,2.7,300.33,68.3
2022-01-13 21:00:00,138.46,202.48,63.65,242.53,439.39,221.96,81.16,35.98,2.7,300.69,68.39
2022-01-13 22:00:00,138.59,201.44,63.41,242.55,439.33,220.9,81.49,35.8,2.65,300.7,68.4
2022-01-13 23:00:00,139.47,202.66,63.68,242.53,439.14,222.38,80.37,35.86,2.68,299.39,68.27
2022-01-14 00:00:00,137.19,195.65,62.21,243.05,437.76,214.86,82.9,35.17,2.5,300.66,68.67
2022-01-14 01:00:00,135.76,193.94,61.74,242.82,434.97,213.03,82.76,34.99,2.46,299.32,68.77
2022-01-14 02:00:00,138.67,200.26,63.35,242.35,438.6,219.79,81.49,35.63,2.57,300.07,68.42
2022-01-14 03:00:00,139.05,201.1,63.43,242.23,439.07,220.46,81.46,35.44,2.58,300.43,68.41
2022-01-14 04:00:00,137.94,198.07,62.81,241.75,438.14,217.29,82.27,35.19,2.53,300.51,68.56
2022-01-14 05:00:00,138.51,199.24,63.1,241.72,438.15,218.66,81.74,35.19,2.53,300.09,68.48
2022-01-14 06:00:00,138.42,198.96,63.01,241.52,438.07,218.43,81.46,35.21,2.53,299.81,68.48
2022-01-14 07:00:00,139.35,201.96,63.7,241.48,439.24,221.44,80.46,35.38,2.58,299.77,68.31
2022-01-14 08:00:00,140.0,206.05,64.59,241.3,440.27,225.79,79.18,35.98,2.67,299.79,68.11
2022-01-14 09:00:00,140.71,206.28,64.53,241.2,441.14,225.83,79.77,35.9,2.67,300.36,68.06
2022-01-14 10:00:00,139.4,203.45,63.99,241.3,439.2,222.9,80.49,35.66,2.6,299.5,68.14
2022-01-14 11:00:00,140.62,206.91,64.67,241.17,441.28,226.66,80.01,35.89,2.68,300.48,68.02
2022-01-14 12:00:00,140.57,206.52,64.52,240.72,439.82,226.22,80.19,36.01,2.71,298.83,67.99
2022-01-14 13:00:00,141.84,209.31,65.32,240.65,441.9,229.19,79.86,36.22,2.76,299.77,67.85
2022-01-14 14:00:00,140.73,207.5,64.76,240.9,441.28,227.15,80.22,35.92,2.71,300.43,68.02
2022-01-14 15:00:00,139.42,202.14,63.73,244.85,438.98,221.89,81.22,35.53,2.55,299.41,68.18
2022-01-14 16:00:00,141.35,208.21,64.97,245.12,441.56,227.8,79.69,36.08,2.67,299.78,67.92
2022-01-14 17:00:00,142.29,210.06,65.25,244.68,442.27,229.8,79.27,36.22,2.71,299.82,67.81
2022-01-14 18:00:00,139.51,203.57,63.99,244.8,440.39,223.23,81.28,35.5,2.57,300.89,68.36
2022-01-14 19:00:00,140.44,205.28,64.22,244.3,439.46,224.94,80.22,35.67,2.61,299.22,68.11
2022-01-14 20:00:00,142.9,212.34,65.84,243.25,442.3,232.18,78.65,36.1,2.78,299.41,67.69
2022-01-14 21:00:00,141.66,210.15,65.62,243.1,442.07,230.08,79.79,34.94,2.7,301.59,68.03
2022-01-14 22:00:00,142.24,209.79,65.56,242.95,440.97,229.54,79.87,34.97,2.68,299.81,67.85
2022-01-14 23:00:00,142.76,212.31,66.02,242.5,441.69,232.14,79.24,35.07,2.72,299.83,67.79
2022-01-15 00:00:00,145.17,220.0,68.03,241.8,447.47,240.59,78.26,35.42,2.83,302.98,67.63
2022-01-15 01:00:00,148.87,229.33,69.76,241.43,448.45,249.95,75.94,36.29,3.23,299.75,66.87
2022-01-15 02:00:00,147.98,225.89,68.83,241.67,447.68,246.37,76.93,36.22,3.14,299.81,67.02
2022-01-15 03:00:00,148.27,228.57,69.47,241.42,448.85,249.22,76.17,36.18,3.09,300.36,66.88
2022-01-15 04:00:00,146.78,224.41,68.45,241.6,447.8,244.61,77.2,35.86,2.96,300.71,67.09
2022-01-15 05:00:00,141.55,208.97,65.32,242.78,443.98,228.9,81.4,34.85,2.59,302.39,68.14
2022-01-15 06:00:00,137.14,196.83,62.52,242.92,435.37,216.04,82.71,33.93,2.38,299.39,68.56
2022-01-15 07:00:00,141.74,208.76,65.36,242.12,442.47,228.56,80.18,34.61,2.62,301.57,67.9
2022-01-15 08:00:00,140.69,206.97,64.77,242.1,440.2,226.65,80.44,34.54,2.59,300.36,68.14
2022-01-15 09:00:00,139.7,202.78,63.75,242.23,438.67,222.04,81.98,34.37,2.49,300.02,68.21
2022-01-15 10:00:00,138.93,201.23,63.53,241.92,438.8,220.58,82.82,34.24,2.48,300.98,68.44
2022-01-15 11:00:00,139.17,201.13,63.36,241.38,437.97,220.33,82.89,34.25,2.52,300.05,68.29
2022-01-15 12:00:00,140.16,203.45,64.01,240.95,439.57,222.82,82.55,34.4,2.55,300.49,68.15
2022-01-15 13:00:00,140.07,204.3,64.2,240.83,440.27,223.76,82.54,34.37,2.55,301.15,68.25
2022-01-15 14:00:00,137.22,196.6,62.42,241.33,437.1,215.84,84.41,34.02,2.4,300.63,68.6
2022-01-15 15:00:00,134.33,189.68,60.87,241.47,432.87,208.34,85.28,33.48,2.29,299.41,69.01
2022-01-15 16:00:00,143.76,213.85,66.39,239.85,441.5,233.67,79.37,34.72,2.79,298.93,67.55
2022-01-15 17:00:00,151.74,237.52,72.69,240.05,469.1,259.24,78.35,35.17,2.85,318.15,67.75
2022-01-15 18:00:00,150.69,235.17,72.26,240.57,468.77,256.8,79.31,34.87,2.77,319.19,67.92
2022-01-15 19:00:00,150.78,234.79,72.26,240.53,469.17,256.57,79.45,34.95,2.77,319.01,67.86
2022-01-15 20:00:00,151.69,236.07,71.84,240.02,461.89,257.33,77.29,35.67,2.99,311.01,67.21
2022-01-15 21:00:00,152.81,237.62,71.24,239.68,453.58,258.4,75.3,36.6,3.36,301.17,66.38
2022-01-15 22:00:00,145.81,218.68,67.12,240.9,446.1,238.78,79.33,35.59,2.78,300.48,67.35
2022-01-15 23:00:00,147.94,223.95,68.18,240.47,447.51,244.26,77.55,36.28,2.93,299.57,66.93
2022-01-16 00:00:00,148.79,227.48,68.97,240.6,448.54,247.85,77.81,36.01,3.04,300.17,66.88
2022-01-16 01:00:00,145.5,216.98,66.81,241.02,444.51,236.9,79.28,35.73,2.71,299.01,67.34
2022-01-16 02:00:00,145.36,217.1,66.74,240.95,445.39,236.89,79.35,35.74,2.71,299.83,67.4
2022-01-16 03:00:00,148.0,223.99,68.42,240.72,448.01,244.28,77.74,36.05,2.85,300.16,67.0
2022-01-16 04:00:00,147.4,223.68,68.18,240.63,448.29,243.87,77.59,36.03,2.84,300.88,67.13
2022-01-16 05:00:00,148.15,224.37,68.36,240.63,448.8,244.66,77.51,35.95,2.84,300.58,67.05
2022-01-16 06:00:00,151.6,236.07,70.95,240.05,451.05,256.94,75.62,36.3,3.19,299.68,66.46
2022-01-16 07:00:00,144.31,214.86,66.34,240.77,444.06,234.86,79.66,35.21,2.66,299.83,67.56
2022-01-16 08:00:00,146.65,221.44,67.51,240.45,446.76,241.59,78.25,35.52,2.82,300.13,67.27
2022-01-16 09:00:00,147.03,221.85,67.96,240.23,446.99,241.99,78.27,35.65,2.81,300.09,67.1
2022-01-16 10:00:00,146.83,220.83,67.6,240.3,447.75,240.88,78.94,35.47,2.8,300.98,67.24
2022-01-16 11:00:00,145.93,219.73,67.1,240.07,445.81,239.66,78.76,35.44,2.79,299.93,67.3
2022-01-16 12:00:00,146.71,220.65,67.57,240.0,446.9,240.64,78.74,35.45,2.83,300.75,67.23
2022-01-16 13:00:00,145.95,218.96,67.29,240.15,446.2,239.08,79.47,35.25,2.8,300.44,67.36
2022-01-16 14:00:00,145.85,217.35,66.95,240.13,446.18,237.27,80.27,35.17,2.75,300.55,67.34
2022-01-16 15:00:00,145.25,216.88,66.73,240.07,445.35,236.6,80.27,35.28,2.74,300.28,67.43
2022-01-16 16:00:00,148.56,226.79,68.77,239.57,447.99,247.19,78.0,35.81,2.97,299.66,66.9
2022-01-16 17:00:00,148.33,225.91,68.71,239.65,449.06,246.17,78.55,35.77,2.93,301.1,67.01
2022-01-16 18:00:00,148.49,225.59,68.9,239.78,448.34,245.82,78.45,35.68,2.91,299.99,66.95
2022-01-16 19:00:00,149.81,230.06,69.66,239.28,449.93,250.48,77.44,35.91,2.97,300.4,66.78
2022-01-16 20:00:00,145.67,218.02,67.11,240.07,446.11,237.87,80.37,35.16,2.73,300.59,67.38
2022-01-16 21:00:00,146.07,219.07,67.2,239.82,446.05,239.02,80.13,35.2,2.78,300.21,67.28
2022-01-16 22:00:00,145.93,219.5,67.38,239.87,446.06,239.39,80.24,35.2,2.77,300.26,67.34
2022-01-16 23:00:00,146.79,221.17,67.82,239.7,446.92,241.16,79.66,35.36,2.79,300.29,67.16
2022-01-17 00:00:00,146.98,221.2,67.72,239.58,446.68,241.26,79.81,35.3,2.8,299.83,67.08
2022-01-17 01:00:00,145.53,217.69,66.94,239.83,445.18,237.49,80.95,35.18,2.69,299.74,67.35
2022-01-17 02:00:00,144.81,217.5,66.99,239.97,444.7,237.2,80.8,35.15,2.72,299.93,67.47
2022-01-17 03:00:00,146.42,221.3,67.63,239.74,445.53,241.3,80.0,35.35,2.81,299.37,67.2
2022-01-17 04:00:00,147.21,222.91,68.23,239.68,447.02,243.05,79.65,35.22,2.8,299.85,67.1
2022-01-17 05:00:00,146.49,220.69,67.68,239.67,447.48,240.75,80.06,35.28,2.76,301.02,67.27
2022-01-17 06:00:00,146.7,219.99,67.66,239.78,447.27,239.93,80.23,35.22,2.74,300.85,67.24
2022-01-17 07:00:00,146.24,220.32,67.68,239.6,446.02,240.26,79.89,35.28,2.73,299.91,67.18
2022-01-17 08:00:00,146.15,219.72,67.49,239.65,446.08,239.54,80.22,35.23,2.72,299.9,67.25
2022-01-17 09:00:00,148.4,225.13,68.67,239.37,448.75,245.24,79.13,35.32,2.87,300.45,66.93
2022-01-17 10:00:00,147.99,225.31,68.71,239.25,447.55,245.73,78.98,35.24,2.86,299.74,66.96
2022-01-17 11:00:00,147.27,222.24,68.23,239.48,447.53,242.42,79.66,35.14,2.78,300.2,67.1
2022-01-17 12:00:00,147.47,224.3,68.61,239.23,447.16,244.46,79.28,35.22,2.81,300.07,67.02
2022-01-17 13:00:00,150.5,232.28,70.27,238.63,450.58,252.74,77.45,35.85,3.0,300.17,66.62
2022-01-17 14:00:00,150.7,233.81,70.56,238.82,450.21,254.38,77.27,35.88,3.03,299.69,66.65
2022-01-17 15:00:00,149.84,231.64,70.29,238.7,450.42,252.15,77.91,35.95,2.99,300.65,66.77
2022-01-17 16:00:00,149.24,228.38,69.41,239.13,448.54,248.63,78.71,35.52,2.94,299.52,66.75
2022-01-17 17:00:00,148.02,226.25,69.09,242.58,447.56,246.58,79.01,35.29,2.85,299.76,66.99
2022-01-17 18:00:00,148.22,226.84,69.2,244.6,448.49,247.18,79.13,35.31,2.85,300.41,66.98
2022-01-17 19:00:00,146.37,221.95,68.04,244.47,446.64,241.87,80.13,35.21,2.74,300.24,67.29
2022-01-17 20:00:00,149.18,227.37,69.19,243.63,449.1,247.71,79.56,35.26,2.85,300.02,66.83
2022-01-17 21:00:00,151.16,234.84,70.86,242.8,450.81,255.39,78.22,35.78,2.99,299.86,66.54
2022-01-17 22:00:00,148.92,227.14,69.15,243.0,448.5,247.45,79.99,35.28,2.84,299.9,66.87
2022-01-17 23:00:00,150.04,230.67,69.96,242.4,449.78,251.15,78.99,35.62,2.93,299.8,66.68
2022-01-18 00:00:00,148.27,225.43,68.74,242.65,448.35,245.56,80.24,35.28,2.82,300.46,66.99
2022-01-18 01:00:00,147.69,225.12,68.84,241.92,447.92,245.32,80.44,35.28,2.79,299.99,67.03
2022-01-18 02:00:00,148.83,228.52,69.6,241.78,449.4,248.92,79.68,35.25,2.86,300.07,66.8
2022-01-18 03:00:00,147.82,226.46,69.03,241.53,448.34,246.65,79.87,35.28,2.82,300.37,67.01
2022-01-18 04:00:00,148.15,226.85,69.06,241.33,448.18,247.04,79.45,35.3,2.84,299.8,66.88
2022-01-18 05:00:00,151.32,236.51,71.34,240.48,451.99,257.1,77.11,35.73,3.04,300.44,66.45
2022-01-18 06:00:00,149.64,231.14,69.98,240.9,450.15,251.22,78.74,35.27,2.91,300.21,66.71
2022-01-18 07:00:00,148.65,229.09,69.76,240.67,449.08,249.62,78.58,35.24,2.87,300.04,66.82
2022-01-18 08:00:00,150.5,233.62,70.58,240.3,450.68,253.97,77.72,35.7,2.97,300.04,66.6
2022-01-18 09:00:00,151.1,236.71,70.91,239.96,451.46,257.39,77.24,35.88,3.06,300.08,66.55
2022-01-18 10:00:00,152.07,237.4,71.26,239.53,451.74,257.98,77.36,35.88,3.11,299.4,66.29
2022-01-18 11:00:00,151.66,236.76,71.35,239.6,451.54,257.72,77.85,35.88,3.11,299.91,66.42
2022-01-18 12:00:00,150.98,235.44,70.99,239.52,451.15,256.26,78.28,35.93,3.06,300.18,66.55
2022-01-18 13:00:00,146.73,222.08,68.13,240.12,446.66,242.25,81.55,35.16,2.76,299.98,67.15
2022-01-18 14:00:00,146.62,221.78,67.87,240.07,446.15,241.81,81.28,35.2,2.75,299.81,67.15
2022-01-18 15:00:00,147.76,225.12,68.84,239.8,447.43,245.39,80.6,35.29,2.82,299.72,67.01
2022-01-18 16:00:00,148.09,225.07,68.71,239.85,447.22,245.34,80.55,35.28,2.8,299.22,66.93
2022-01-18 17:00:00,148.56,226.59,68.99,239.45,448.67,246.82,79.96,35.43,2.84,300.01,66.94
2022-01-18 18:00:00,149.63,229.41,69.77,239.83,450.21,249.78,79.61,35.65,2.89,300.85,66.81
2022-01-18 19:00:00,148.91,226.95,69.12,239.63,448.1,247.26,80.09,35.64,2.84,299.41,66.81
2022-01-18 20:00:00,150.83,234.17,70.74,239.23,451.07,254.73,78.58,35.98,2.98,300.38,66.58
2022-01-18 21:00:00,152.99,240.33,72.12,239.47,453.22,261.22,78.01,35.4,3.12,300.83,66.3
2022-01-18 22:00:00,152.94,239.42,71.78,239.15,453.43,260.2,78.31,35.9,3.1,300.65,66.37
2022-01-18 23:00:00,148.65,227.08,69.15,239.92,447.15,247.25,80.25,35.32,2.79,298.74,66.79
2022-01-19 00:00:00,123.54,238.94,59.91,240.55,433.56,258.07,79.84,35.48,2.7,310.22,71.58
2022-01-19 01:00:00,121.92,242.51,59.42,240.02,431.72,261.43,79.18,35.59,2.73,310.06,71.78
2022-01-19 02:00:00,121.42,240.09,58.97,240.12,432.34,258.97,79.78,35.45,2.67,311.1,71.91
2022-01-19 03:00:00,121.61,241.39,59.08,240.06,430.88,260.24,79.46,35.52,2.7,309.53,71.85
2022-01-19 04:00:00,121.79,242.26,59.26,239.97,432.64,261.02,79.77,35.39,2.69,311.04,71.85
2022-01-19 05:00:00,117.76,226.5,56.58,240.93,426.99,244.91,82.89,34.72,2.42,309.66,72.51
2022-01-19 06:00:00,119.69,232.73,57.96,240.68,431.08,251.42,81.64,34.99,2.54,311.59,72.25
2022-01-19 07:00:00,117.44,225.04,56.61,240.87,427.77,243.57,82.74,34.54,2.42,310.88,72.63
2022-01-19 08:00:00,118.92,229.57,57.14,240.58,428.08,248.01,81.52,34.86,2.48,309.32,72.24
2022-01-19 09:00:00,119.13,230.18,57.2,240.3,428.5,248.49,81.26,34.93,2.52,309.36,72.23
2022-01-19 10:00:00,119.22,231.53,57.67,240.32,429.15,250.02,81.61,34.83,2.54,310.43,72.22
2022-01-19 11:00:00,122.38,243.19,59.41,239.47,432.01,261.96,79.17,35.57,2.76,309.63,71.7
2022-01-19 12:00:00,122.28,242.97,59.36,239.45,433.56,262.05,79.84,35.46,2.76,311.53,71.81
2022-01-19 13:00:00,121.76,242.08,59.13,239.38,431.93,260.77,80.29,35.54,2.75,310.16,71.85
2022-01-19 14:00:00,122.03,241.21,58.91,239.48,432.43,260.06,80.73,35.46,2.7,310.66,71.8
2022-01-19 15:00:00,121.57,241.36,59.07,239.43,431.26,260.17,80.51,35.38,2.7,309.85,71.78
2022-01-19 16:00:00,122.15,242.55,59.38,254.94,432.84,261.66,79.68,35.43,2.57,310.5,71.81
2022-01-19 17:00:00,122.73,244.68,59.58,255.76,433.23,263.68,79.29,35.54,2.57,310.58,71.68
2022-01-19 18:00:00,121.16,239.19,58.7,254.87,431.55,258.19,80.6,35.32,2.49,310.5,71.92
2022-01-19 19:00:00,118.85,230.41,57.26,253.92,428.4,248.91,82.12,34.77,2.37,309.94,72.25
2022-01-19 20:00:00,117.28,223.81,56.01,252.98,426.23,241.95,83.67,34.25,2.3,309.59,72.52
2022-01-19 21:00:00,120.94,238.25,58.67,250.97,431.37,257.12,81.19,35.31,2.5,310.66,71.97
2022-01-19 22:00:00,118.22,227.89,56.76,251.02,429.49,246.26,83.97,34.51,2.36,311.65,72.43
2022-01-19 23:00:00,120.74,238.05,58.45,249.1,428.64,256.78,81.06,35.52,2.56,307.61,71.85
2022-01-20 00:00:00,120.9,239.06,58.66,248.42,431.07,257.62,81.23,35.26,2.52,310.17,71.88
2022-01-20 01:00:00,120.67,238.06,59.29,248.52,443.23,257.37,84.39,34.97,2.32,322.47,72.78
2022-01-20 02:00:00,124.57,254.08,62.49,247.55,455.86,274.16,82.96,35.42,2.45,331.32,72.68
2022-01-20 03:00:00,119.78,234.34,59.5,247.68,449.64,253.83,86.33,34.51,2.18,329.77,73.4
2022-01-20 04:00:00,124.28,250.78,62.09,246.28,454.22,270.85,82.69,34.51,2.4,330.34,72.68
2022-01-20 05:00:00,130.0,275.27,65.89,244.93,459.77,296.19,78.39,36.01,2.73,329.52,71.66
2022-01-20 06:00:00,135.97,298.62,69.23,243.68,463.81,320.1,74.8,36.33,3.09,327.8,70.68
2022-01-20 07:00:00,135.35,297.32,69.07,243.43,465.34,319.01,75.53,37.1,3.08,329.91,70.94
2022-01-20 08:00:00,135.36,296.02,68.54,243.18,464.96,317.21,75.73,36.57,3.06,329.66,70.89
