timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2022-01-20 09:00:00,133.82,290.27,67.9,243.13,464.46,311.71,76.92,36.28,2.94,330.86,71.19
2022-01-20 10:00:00,123.98,248.36,61.56,244.93,454.52,268.42,84.81,33.96,2.33,331.31,72.81
2022-01-20 11:00:00,126.04,254.33,62.48,243.85,454.77,274.35,82.94,33.78,2.45,329.56,72.35
2022-01-20 12:00:00,128.26,262.82,63.61,243.65,458.03,283.22,81.65,34.11,2.56,330.82,72.08
2022-01-20 13:00:00,134.5,292.03,67.94,241.57,463.0,313.29,76.95,36.23,3.03,328.5,70.9
2022-01-20 14:00:00,130.28,274.89,65.44,242.47,459.88,295.35,80.97,35.2,2.79,330.1,71.66
2022-01-20 15:00:00,127.11,260.42,63.1,242.6,455.57,280.69,82.35,34.23,2.58,329.5,72.16
2022-01-20 16:00:00,132.89,284.57,66.98,241.66,463.08,305.34,79.08,34.82,2.88,331.1,71.33
2022-01-20 17:00:00,128.06,264.7,63.87,242.75,458.77,284.96,82.65,34.21,2.57,331.53,72.14
2022-01-20 18:00:00,130.29,274.6,65.38,241.9,458.57,295.5,80.19,34.62,2.72,329.01,71.64
2022-01-20 19:00:00,124.64,250.39,61.62,242.63,452.84,270.35,83.51,34.02,2.38,329.23,72.52
2022-01-20 20:00:00,131.35,275.52,65.18,241.58,455.68,295.96,79.54,35.23,2.85,325.17,71.24
2022-01-20 21:00:00,131.11,275.67,65.05,241.28,455.26,296.04,79.17,35.26,2.88,324.77,71.24
2022-01-20 22:00:00,130.66,274.5,65.3,241.28,458.9,295.31,80.42,34.64,2.69,329.42,71.64
2022-01-20 23:00:00,127.28,260.69,63.3,241.93,456.83,280.88,83.16,34.13,2.48,330.48,72.17
2022-01-21 00:00:00,134.4,289.16,67.77,240.7,463.23,310.27,78.82,34.99,2.88,329.99,71.11
2022-01-21 01:00:00,130.94,274.75,65.41,241.57,460.73,295.25,81.69,34.41,2.66,330.93,71.68
2022-01-21 02:00:00,131.61,277.52,65.7,241.05,459.08,298.19,80.56,34.71,2.72,328.8,71.47
2022-01-21 03:00:00,128.65,264.77,63.72,241.95,457.93,284.91,83.4,34.14,2.5,330.49,72.03
2022-01-21 04:00:00,133.92,287.48,67.18,240.55,462.53,308.5,79.53,34.91,2.82,329.6,71.14
2022-01-21 05:00:00,131.05,275.69,65.49,241.35,461.0,296.61,81.67,34.47,2.66,331.41,71.74
2022-01-21 06:00:00,126.42,255.29,62.25,241.63,455.03,275.2,83.99,33.99,2.37,329.72,72.3
2022-01-21 07:00:00,133.16,285.33,66.81,240.72,461.0,306.5,79.13,34.97,2.79,328.92,71.21
2022-01-21 08:00:00,127.6,260.98,62.87,241.72,456.67,280.95,83.47,34.14,2.44,330.11,72.17
2022-01-21 09:00:00,132.81,283.74,66.51,240.38,461.33,304.52,79.52,34.84,2.77,329.89,71.33
2022-01-21 10:00:00,125.97,255.5,60.94,241.02,438.67,274.64,81.41,34.54,2.6,313.9,71.38
2022-01-21 11:00:00,119.41,230.27,56.15,241.22,418.83,248.14,82.71,34.17,2.45,300.54,71.58
2022-01-21 12:00:00,119.9,232.1,56.45,240.78,418.93,250.18,81.98,34.32,2.47,300.01,71.48
2022-01-21 13:00:00,120.81,235.42,57.13,240.45,420.17,253.4,81.36,34.4,2.54,300.28,71.21
2022-01-21 14:00:00,120.53,235.57,57.07,240.72,420.77,253.75,81.64,34.44,2.52,301.08,71.45
2022-01-21 15:00:00,120.08,232.03,56.52,240.83,418.97,250.0,81.92,34.39,2.47,300.05,71.46
2022-01-21 16:00:00,119.82,230.55,56.24,241.25,419.13,248.48,82.34,34.26,2.45,300.37,71.47
2022-01-21 17:00:00,119.78,231.67,56.41,241.13,418.0,249.56,81.74,34.42,2.47,299.21,71.43
2022-01-21 18:00:00,119.6,230.87,56.4,242.23,418.63,248.9,82.16,34.35,2.46,299.99,71.46
2022-01-21 19:00:00,118.35,226.97,55.7,245.83,417.07,244.67,82.67,34.26,2.37,299.74,71.7
2022-01-21 20:00:00,118.89,229.22,56.13,245.67,419.43,247.19,82.55,34.27,2.4,301.24,71.69
2022-01-21 21:00:00,119.1,229.16,56.06,245.23,418.3,246.95,82.66,34.34,2.38,300.11,71.56
2022-01-21 22:00:00,119.47,230.85,56.31,245.0,418.53,248.84,83.08,34.41,2.42,299.81,71.54
2022-01-21 23:00:00,118.62,226.28,55.52,244.8,417.7,243.9,84.03,34.13,2.36,299.84,71.68
2022-01-22 00:00:00,119.32,228.46,55.93,244.43,418.27,246.35,82.81,34.26,2.38,300.31,71.54
2022-01-22 01:00:00,119.53,230.06,56.18,244.18,418.8,247.95,82.57,34.27,2.39,300.09,71.51
2022-01-22 02:00:00,118.67,228.49,56.01,244.13,417.6,246.51,82.64,34.26,2.4,299.93,71.71
2022-01-22 03:00:00,119.66,231.77,56.47,243.92,418.9,249.63,81.94,34.35,2.44,300.04,71.52
2022-01-22 04:00:00,119.08,227.83,55.92,244.0,418.23,245.65,82.83,34.13,2.35,300.19,71.6
2022-01-22 05:00:00,119.54,229.97,56.33,243.4,418.83,247.84,82.38,34.26,2.38,299.99,71.45
2022-01-22 06:00:00,120.4,233.73,56.9,243.18,419.43,251.87,81.58,34.41,2.44,299.82,71.41
2022-01-22 07:00:00,120.63,233.68,56.76,243.13,419.9,251.82,81.62,34.37,2.43,300.41,71.36
2022-01-22 08:00:00,120.82,235.42,57.08,242.42,419.1,253.71,81.22,34.41,2.49,299.29,71.25
2022-01-22 09:00:00,119.88,234.13,56.84,242.43,419.1,252.11,81.82,34.27,2.45,299.92,71.44
2022-01-22 10:00:00,121.62,237.03,57.35,242.18,420.33,255.3,81.25,34.39,2.5,299.69,71.1
2022-01-22 11:00:00,121.38,239.36,57.52,242.22,420.73,257.5,81.03,34.47,2.56,300.64,71.27
2022-01-22 12:00:00,120.82,236.13,57.19,241.82,420.2,254.32,81.53,34.4,2.51,300.44,71.3
2022-01-22 13:00:00,119.53,230.99,56.33,242.15,419.0,248.87,82.96,34.25,2.45,300.46,71.52
2022-01-22 14:00:00,120.94,235.94,56.93,241.45,419.63,254.01,82.07,34.37,2.54,299.85,71.32
2022-01-22 15:00:00,119.09,229.76,56.16,241.6,418.3,247.59,83.22,34.21,2.43,300.09,71.62
2022-01-22 16:00:00,120.8,234.97,56.96,241.45,419.07,253.24,82.17,34.41,2.52,299.04,71.26
2022-01-22 17:00:00,120.68,235.81,57.04,241.42,419.93,253.89,82.13,34.38,2.51,300.32,71.38
2022-01-22 18:00:00,119.06,229.66,56.02,241.75,417.97,247.61,83.04,34.18,2.41,299.93,71.53
2022-01-22 19:00:00,120.6,233.29,56.73,242.0,419.21,251.33,82.14,34.31,2.44,299.54,71.32
2022-01-22 20:00:00,119.84,230.7,56.36,242.2,418.8,248.63,82.82,34.14,2.4,300.15,71.48
2022-01-22 21:00:00,118.0,225.34,55.56,242.37,417.37,243.02,84.37,33.94,2.31,300.43,71.74
2022-01-22 22:00:00,117.77,223.84,55.27,241.82,415.67,241.33,83.66,33.76,2.33,298.81,71.75
2022-01-22 23:00:00,122.08,240.8,57.99,241.17,421.53,259.14,81.21,34.44,2.56,300.57,71.16
2022-01-23 00:00:00,119.72,231.02,56.42,241.47,418.7,248.87,82.62,34.19,2.4,299.88,71.5
2022-01-23 01:00:00,119.31,231.45,56.38,241.64,418.59,249.34,82.72,34.14,2.39,300.38,71.53
2022-01-23 02:00:00,120.24,233.15,56.74,241.83,418.43,251.3,82.16,34.31,2.43,299.25,71.36
2022-01-23 03:00:00,120.54,236.35,57.36,241.6,419.07,254.57,81.64,34.36,2.46,299.44,71.23
2022-01-23 04:00:00,121.95,240.6,57.94,241.5,421.27,259.17,80.97,34.46,2.52,300.42,71.08
2022-01-23 05:00:00,121.15,236.2,57.12,241.8,420.3,254.14,81.73,34.27,2.43,300.29,71.24
2022-01-23 06:00:00,121.4,236.42,57.37,241.55,420.5,254.57,81.36,34.27,2.44,300.35,71.22
2022-01-23 07:00:00,121.43,237.13,57.4,241.25,420.1,255.39,80.99,34.31,2.47,299.71,71.18
2022-01-23 08:00:00,121.75,240.06,57.99,241.2,421.3,258.24,80.87,34.39,2.49,300.4,71.15
2022-01-23 09:00:00,120.8,237.7,57.36,241.25,420.73,255.98,81.81,34.27,2.49,300.94,71.36
2022-01-23 10:00:00,120.02,233.67,56.82,241.18,419.2,251.66,82.78,34.13,2.45,300.26,71.44
2022-01-23 11:00:00,119.96,233.37,56.85,241.23,418.63,251.56,82.49,34.16,2.45,299.66,71.44
2022-01-23 12:00:00,120.1,233.78,56.78,241.05,419.13,251.82,82.63,34.21,2.46,300.19,71.4
2022-01-23 13:00:00,122.0,239.79,57.94,240.78,420.8,257.89,81.56,34.39,2.56,299.85,71.12
2022-01-23 14:00:00,120.99,236.54,57.2,240.67,420.73,254.62,82.41,34.27,2.5,301.09,71.35
2022-01-23 15:00:00,120.27,233.69,56.86,240.7,418.86,251.73,82.41,34.21,2.47,299.59,71.36
2022-01-23 16:00:00,119.63,233.63,56.8,240.75,418.4,251.59,82.4,34.17,2.45,299.95,71.48
2022-01-23 17:00:00,120.35,235.28,57.35,240.85,418.97,253.54,81.94,34.23,2.46,299.48,71.31
2022-01-23 18:00:00,122.43,243.01,58.41,240.42,420.5,261.3,80.59,34.52,2.57,299.27,70.96
2022-01-23 19:00:00,121.43,238.37,57.57,240.9,420.37,256.69,81.49,34.24,2.48,300.06,71.2
2022-01-23 20:00:00,121.98,239.82,57.81,240.48,420.37,258.02,81.07,34.39,2.5,299.21,71.09
2022-01-23 21:00:00,122.55,243.94,58.54,240.52,421.67,262.15,80.52,34.49,2.54,300.21,71.05
2022-01-23 22:00:00,121.03,235.71,57.19,240.9,419.57,253.99,82.22,34.19,2.41,300.06,71.25
2022-01-23 23:00:00,120.81,235.28,57.27,240.98,419.83,253.3,82.18,34.16,2.42,300.05,71.31
2022-01-24 00:00:00,123.0,244.0,58.59,240.35,422.0,262.75,81.13,34.57,2.54,300.11,70.92
2022-01-24 01:00:00,121.32,239.67,57.92,240.78,420.8,257.83,81.96,34.26,2.47,300.56,71.25
2022-01-24 02:00:00,121.0,237.06,57.56,241.07,420.47,255.35,82.21,34.18,2.43,300.35,71.29
2022-01-24 03:00:00,122.69,244.61,58.59,240.78,420.77,262.95,80.95,34.44,2.54,299.04,70.97
2022-01-24 04:00:00,121.73,239.5,57.81,241.13,419.97,257.91,81.94,34.25,2.45,299.41,71.14
2022-01-24 05:00:00,120.84,237.67,57.53,241.13,419.8,255.92,82.23,34.17,2.42,299.96,71.29
2022-01-24 06:00:00,121.13,237.26,57.48,241.1,421.5,255.5,82.12,34.2,2.42,301.4,71.36
2022-01-24 07:00:00,121.5,238.46,57.86,241.12,421.27,256.86,81.7,34.12,2.45,300.63,71.22
2022-01-24 08:00:00,122.74,243.6,58.51,240.58,421.43,261.94,80.79,34.37,2.51,299.76,70.99
2022-01-24 09:00:00,121.21,238.79,57.9,240.88,420.43,257.03,82.04,34.17,2.45,300.28,71.19
2022-01-24 10:00:00,121.1,238.18,57.51,241.02,420.93,256.51,82.04,34.1,2.44,300.7,71.28
2022-01-24 11:00:00,123.05,245.14,58.81,240.35,421.7,263.61,80.75,34.45,2.54,299.47,70.92
2022-01-24 12:00:00,122.24,240.65,58.1,240.87,421.23,258.75,81.84,34.27,2.5,299.97,71.08
2022-01-24 13:00:00,123.07,245.97,58.82,240.42,422.17,264.27,81.42,34.46,2.61,299.88,70.9
2022-01-24 14:00:00,121.66,238.9,57.84,240.83,420.57,257.12,83.01,34.16,2.52,300.06,71.16
2022-01-24 15:00:00,121.08,237.96,57.69,240.85,419.93,256.24,83.08,34.18,2.5,299.93,71.29
2022-01-24 16:00:00,121.29,238.12,57.74,242.97,419.87,256.49,83.01,34.2,2.5,299.52,71.24
2022-01-24 17:00:00,123.17,244.89,58.84,243.07,422.76,263.52,81.5,34.42,2.59,300.7,70.91
2022-01-24 18:00:00,122.37,241.66,58.15,243.0,421.97,259.99,81.76,34.31,2.53,300.81,71.13
2022-01-24 19:00:00,123.79,247.53,59.16,242.62,423.67,265.89,80.59,34.47,2.6,300.89,70.79
2022-01-24 20:00:00,123.73,246.44,58.8,242.62,422.0,264.75,80.65,34.49,2.58,299.16,70.78
2022-01-24 21:00:00,121.74,238.81,57.85,242.93,420.7,256.89,82.63,34.24,2.45,300.02,71.17
2022-01-24 22:00:00,121.68,238.86,57.83,242.75,420.37,256.98,83.01,34.22,2.45,299.7,71.15
2022-01-24 23:00:00,121.96,240.52,58.06,242.84,420.75,258.8,81.74,34.26,2.49,299.65,71.07
2022-01-25 00:00:00,124.71,249.8,59.5,242.42,423.9,268.43,79.94,34.48,2.59,300.12,70.62
2022-01-25 01:00:00,124.58,250.41,59.78,242.52,423.83,269.02,79.64,34.46,2.6,300.02,70.69
2022-01-25 02:00:00,124.61,250.96,59.76,242.43,424.17,269.88,79.82,34.5,2.58,300.52,70.7
2022-01-25 03:00:00,124.71,251.86,59.86,242.36,423.42,270.59,79.63,34.49,2.57,299.75,70.53
2022-01-25 04:00:00,125.47,253.56,60.26,242.3,424.81,272.19,79.0,34.52,2.59,300.08,70.5
2022-01-25 05:00:00,125.59,253.86,60.32,242.3,424.47,272.56,79.07,34.52,2.56,300.08,70.53
2022-01-25 06:00:00,125.65,253.97,60.25,242.27,424.65,272.53,79.1,34.52,2.55,300.14,70.48
2022-01-25 07:00:00,125.73,254.28,60.3,242.22,424.1,272.87,78.61,34.45,2.57,299.5,70.5
2022-01-25 08:00:00,125.92,255.77,60.71,242.12,424.23,274.89,78.44,34.51,2.58,299.36,70.43
2022-01-25 09:00:00,127.04,257.87,60.83,242.05,426.3,277.11,78.17,34.61,2.62,300.29,70.29
2022-01-25 10:00:00,126.1,255.78,60.54,242.0,424.87,274.73,78.66,34.54,2.56,299.87,70.46
2022-01-25 11:00:00,126.26,255.99,60.52,241.98,425.13,275.08,78.62,34.44,2.54,299.98,70.39
2022-01-25 14:00:00,121.43,208.06,57.06,239.27,400.02,225.73,75.2,36.66,2.77,278.32,67.81
2022-01-25 15:00:00,109.28,200.51,50.37,241.67,410.66,217.62,78.96,34.97,2.31,301.82,73.41
2022-01-25 16:00:00,106.55,190.7,48.43,242.2,405.77,207.49,80.13,34.17,2.11,300.18,73.75
2022-01-25 17:00:00,107.39,195.5,49.26,242.05,406.23,212.12,78.77,34.43,2.2,299.69,73.66
2022-01-25 18:00:00,108.39,196.7,49.36,242.05,407.07,213.44,79.1,34.44,2.22,299.8,73.42
2022-01-25 19:00:00,109.2,198.7,49.82,242.07,408.33,215.66,78.82,34.48,2.27,300.24,73.36
2022-01-25 20:00:00,108.93,199.86,49.8,242.07,407.77,216.81,78.76,34.45,2.28,299.98,73.36
2022-01-25 21:00:00,109.62,200.14,49.79,242.09,408.18,217.07,79.12,34.5,2.28,299.73,73.28
2022-01-25 22:00:00,110.72,203.81,50.28,242.02,409.8,220.73,78.32,34.62,2.34,300.05,73.09
2022-01-25 23:00:00,110.57,201.53,50.01,242.17,409.17,218.51,78.88,34.55,2.3,299.8,73.08
2022-01-26 00:00:00,110.35,202.58,50.24,242.11,410.03,219.48,78.53,34.46,2.33,300.66,73.14
2022-01-26 01:00:00,110.65,204.36,50.41,241.84,409.36,221.42,78.21,34.62,2.35,299.77,73.08
2022-01-26 02:00:00,111.34,206.12,50.79,241.86,410.07,223.31,78.23,34.55,2.38,299.85,72.93
2022-01-26 03:00:00,110.87,204.37,50.3,241.65,409.97,221.33,78.43,34.51,2.37,300.22,73.08
2022-01-26 04:00:00,111.03,204.84,50.41,241.55,410.23,221.81,78.55,34.4,2.39,300.57,73.05
2022-01-26 05:00:00,110.83,203.81,50.22,241.61,410.15,220.76,79.07,34.37,2.37,300.51,73.12
2022-01-26 06:00:00,111.3,205.03,50.59,241.69,410.88,222.11,78.69,34.38,2.38,300.71,72.98
2022-01-26 07:00:00,111.38,204.05,50.2,241.46,409.84,220.99,78.6,34.47,2.39,299.41,72.88
2022-01-26 08:00:00,110.5,203.78,50.28,241.6,410.61,220.59,79.06,34.31,2.36,301.17,73.11
2022-01-26 09:00:00,111.59,207.12,50.98,241.04,411.15,224.32,78.31,34.47,2.49,300.38,72.91
2022-01-26 10:00:00,111.86,207.74,50.84,241.04,410.83,224.78,78.22,34.42,2.49,300.0,72.9
2022-01-26 11:00:00,112.3,208.18,50.92,241.08,411.8,225.33,78.25,34.46,2.5,300.53,72.85
2022-01-26 12:00:00,111.87,208.63,51.11,242.4,410.23,225.91,78.57,34.43,2.51,299.62,72.83
2022-01-26 13:00:00,111.96,208.79,51.02,242.29,410.47,225.95,78.87,34.47,2.55,299.86,72.84
2022-01-26 14:00:00,111.76,208.61,50.89,242.12,410.6,225.55,79.22,34.49,2.54,299.73,72.9
2022-01-26 15:00:00,112.61,209.47,51.08,242.05,411.13,226.55,79.24,34.44,2.57,299.55,72.67
2022-01-26 16:00:00,112.68,209.32,50.9,241.53,411.67,226.42,79.19,34.43,2.58,300.02,72.68
2022-01-26 17:00:00,112.64,210.84,51.23,241.65,411.73,227.76,79.16,34.48,2.6,300.1,72.71
2022-01-26 18:00:00,112.3,209.76,50.87,241.42,411.47,226.79,79.34,34.44,2.57,300.39,72.84
2022-01-26 19:00:00,110.82,203.39,49.89,241.83,409.31,220.05,81.1,34.15,2.43,299.83,73.01
2022-01-26 20:00:00,111.59,206.61,50.58,241.54,411.31,223.68,80.25,34.32,2.5,300.7,72.95
2022-01-26 21:00:00,111.01,203.24,49.88,241.53,410.93,220.25,81.26,34.1,2.45,300.94,73.09
2022-01-26 22:00:00,111.77,206.86,50.56,241.37,411.96,224.01,80.37,34.29,2.5,301.13,72.94
2022-01-26 23:00:00,112.22,208.99,50.77,241.01,411.02,226.04,79.44,34.42,2.55,299.92,72.72
2022-01-27 00:00:00,113.08,211.94,51.51,241.13,413.6,229.16,78.76,34.47,2.6,301.28,72.7
2022-01-27 01:00:00,115.03,219.85,52.71,241.15,413.71,237.19,76.21,34.9,2.7,299.84,72.25
2022-01-27 02:00:00,115.81,223.15,53.26,240.72,414.46,240.76,75.81,34.94,2.7,299.5,72.13
2022-01-27 03:00:00,116.49,223.26,53.21,241.27,416.1,240.72,76.35,34.82,2.75,300.58,72.08
2022-01-27 04:00:00,117.09,227.36,53.8,240.6,415.33,245.02,75.42,34.88,2.81,299.22,71.89
2022-01-27 05:00:00,115.6,223.49,52.93,240.15,404.38,240.81,73.17,34.6,2.84,289.61,71.27
2022-01-27 06:00:00,130.99,282.41,63.15,238.64,441.54,302.27,68.04,33.4,3.43,311.75,70.44
2022-01-27 07:00:00,121.38,246.26,57.16,241.15,428.81,265.07,75.8,34.29,2.82,308.49,71.82
2022-01-27 08:00:00,119.62,235.58,55.75,239.89,426.2,253.86,75.33,35.33,2.7,306.9,71.96
2022-01-27 09:00:00,120.53,239.9,55.67,239.15,419.96,258.16,73.97,35.99,2.99,299.36,71.26
2022-01-27 10:00:00,117.35,229.84,53.78,239.94,408.72,247.13,73.69,34.82,2.91,291.77,71.21
2022-01-27 11:00:00,115.12,219.32,52.43,240.22,413.43,236.8,77.51,34.58,2.67,299.19,72.2
2022-01-27 12:00:00,115.8,220.75,52.72,240.05,415.75,238.32,77.31,34.63,2.73,301.04,72.22
2022-01-27 13:00:00,116.36,223.45,52.96,239.93,415.23,241.01,77.05,34.6,2.76,299.81,71.96
2022-01-27 14:00:00,118.55,231.63,54.12,239.25,417.53,249.41,75.51,34.75,2.94,299.9,71.66
2022-01-27 15:00:00,124.94,254.71,57.79,238.11,422.22,273.4,71.52,33.85,3.48,298.39,70.46
2022-01-27 16:00:00,125.29,255.57,57.98,238.47,424.63,274.34,71.87,34.48,3.66,300.4,70.64
2022-01-27 17:00:00,123.12,246.56,56.51,238.82,422.27,264.88,73.76,35.01,3.53,300.25,70.89
2022-01-27 18:00:00,123.33,246.32,56.43,238.8,422.63,264.68,74.17,34.75,3.52,300.34,70.9
2022-01-27 19:00:00,123.26,246.6,56.59,238.87,421.24,264.67,74.04,35.26,3.55,299.09,70.82
2022-01-27 20:00:00,123.91,248.15,56.52,238.67,423.27,266.41,74.02,35.14,3.57,300.46,70.89
2022-01-27 21:00:00,124.29,250.87,57.09,238.75,423.4,269.32,73.33,34.74,3.61,300.23,70.72
2022-01-27 22:00:00,124.59,250.09,57.14,238.85,423.9,268.57,74.36,35.3,3.57,300.48,70.69
2022-01-27 23:00:00,123.91,248.61,56.62,238.8,422.63,266.88,74.47,35.05,3.55,299.77,70.79
2022-01-28 00:00:00,126.14,256.98,57.96,238.56,425.35,275.54,72.9,34.56,3.71,300.17,70.45
2022-01-28 01:00:00,125.94,255.72,57.32,238.83,425.2,274.08,73.02,34.35,3.68,300.35,70.45
2022-01-28 02:00:00,115.77,290.81,55.62,238.17,412.95,309.0,66.62,33.29,4.12,298.12,72.04
2022-01-28 03:00:00,112.1,289.91,54.17,238.39,411.12,308.09,68.56,33.68,4.34,300.02,72.8
2022-01-28 04:00:00,103.6,249.54,49.05,239.37,402.72,266.33,74.67,35.08,3.42,299.99,74.32
2022-01-28 05:00:00,101.42,240.48,48.05,239.63,400.0,257.08,75.89,35.03,2.79,299.44,74.64
2022-01-28 06:00:00,103.22,245.39,48.7,239.22,401.97,262.17,75.48,34.85,2.9,299.68,74.32
2022-01-28 07:00:00,102.97,244.08,48.73,239.52,401.82,260.78,76.1,35.02,2.84,299.54,74.4
2022-01-28 08:00:00,102.48,244.06,48.68,239.69,401.66,261.12,75.89,35.12,2.82,300.17,74.5
2022-01-28 09:00:00,103.92,247.65,49.13,239.28,403.19,264.65,75.74,35.04,2.9,300.26,74.3
2022-01-28 10:00:00,104.84,254.63,48.8,238.07,390.74,270.97,71.53,34.85,3.2,286.87,71.91
2022-01-28 11:00:00,107.39,267.6,51.7,238.49,405.22,284.99,72.2,34.75,3.36,298.87,73.57
2022-01-28 12:00:00,111.87,290.93,54.39,237.63,411.0,308.86,69.18,34.92,3.99,300.12,72.82
2022-01-28 13:00:00,111.71,290.15,54.13,237.75,411.63,308.15,69.91,34.26,4.05,300.86,72.9
2022-01-28 14:00:00,111.51,291.58,54.22,238.52,411.11,309.37,69.78,34.47,4.07,300.55,72.86
2022-01-28 15:00:00,111.96,293.26,54.51,238.42,411.02,311.23,69.32,34.42,4.07,299.95,72.8
2022-01-28 16:00:00,113.39,299.4,55.22,238.4,412.57,317.78,68.28,33.92,4.15,299.9,72.52
2022-01-28 17:00:00,112.37,291.15,54.21,239.29,411.29,309.21,69.57,34.77,4.01,299.56,72.76
2022-01-28 18:00:00,111.21,288.5,53.71,239.56,411.38,306.27,69.89,34.33,3.95,301.16,73.02
2022-01-28 19:00:00,109.83,282.4,53.0,240.0,409.03,300.38,70.96,34.31,3.85,300.12,73.2
2022-01-28 20:00:00,109.85,281.3,53.0,240.23,408.03,299.15,70.98,34.11,3.81,299.16,73.19
2022-01-28 21:00:00,105.54,261.59,50.16,239.52,398.83,278.69,73.09,34.32,3.43,293.77,73.6
2022-01-28 22:00:00,91.71,222.7,44.22,239.55,358.85,237.65,74.16,33.92,3.23,268.1,73.29
2022-01-28 23:00:00,102.2,260.4,50.83,242.77,400.7,277.49,72.74,34.24,3.45,299.64,74.6
2022-01-29 00:00:00,102.92,262.38,50.89,246.48,402.53,279.73,72.47,34.11,3.56,300.77,74.52
2022-01-29 01:00:00,104.09,264.72,51.43,245.73,403.32,282.16,72.52,34.19,3.51,300.56,74.35
2022-01-29 02:00:00,105.47,266.55,51.59,244.88,404.37,284.2,72.03,34.33,3.55,300.05,73.97
2022-01-29 03:00:00,105.64,269.44,51.92,244.33,404.67,287.07,71.65,34.25,3.57,300.38,74.06
2022-01-29 04:00:00,105.86,270.49,52.01,244.06,405.33,287.89,71.64,34.4,3.58,300.63,73.99
2022-01-29 05:00:00,107.08,274.3,52.38,243.4,406.38,292.19,71.32,34.23,3.65,300.16,73.72
2022-01-29 06:00:00,106.94,273.35,52.15,243.23,405.68,291.03,71.37,34.55,3.63,299.48,73.66
2022-01-29 07:00:00,108.15,277.21,52.71,242.64,407.74,295.15,71.32,34.37,3.67,300.31,73.49
2022-01-29 08:00:00,106.1,273.1,52.06,236.58,406.7,290.5,72.78,34.22,3.64,301.52,73.96
2022-01-29 09:00:00,82.36,214.81,40.78,222.98,381.37,229.91,81.4,32.35,2.76,299.74,78.54
2022-01-29 10:00:00,69.82,209.91,36.46,245.03,369.07,224.17,82.81,32.32,2.3,300.27,81.12
2022-01-29 11:00:00,70.52,210.84,36.71,244.27,370.03,225.25,82.74,32.41,2.34,300.74,81.04
2022-01-29 12:00:00,80.78,210.3,40.01,243.45,379.02,225.32,83.51,32.3,2.43,299.3,79.08
2022-01-29 13:00:00,86.78,210.58,42.1,243.43,387.53,226.1,83.04,32.4,2.53,301.63,78.01
2022-01-29 14:00:00,85.73,183.7,39.86,243.67,365.49,198.27,82.5,32.36,2.23,280.84,75.3
2022-01-29 15:00:00,90.26,197.13,42.06,243.68,389.5,212.69,82.46,32.45,2.45,300.4,76.9
2022-01-29 16:00:00,89.73,195.88,42.02,243.73,388.83,211.28,82.86,32.36,2.42,300.24,76.97
2022-01-29 17:00:00,90.56,199.31,42.38,243.55,389.73,214.85,81.68,32.44,2.48,300.28,76.82
2022-01-29 18:00:00,90.77,200.78,42.8,243.6,390.4,216.37,81.25,32.47,2.49,300.87,76.84
2022-01-29 19:00:00,91.11,201.66,43.13,243.48,391.0,217.42,81.13,32.48,2.49,300.98,76.78
2022-01-29 20:00:00,91.47,203.0,43.07,243.44,390.95,218.76,81.01,32.52,2.5,300.52,76.62
2022-01-29 21:00:00,91.28,202.83,43.0,243.76,389.47,218.41,80.87,32.45,2.51,299.28,76.63
2022-01-29 22:00:00,93.21,203.88,43.91,243.78,393.03,219.81,81.16,32.48,2.53,300.68,76.32
2022-01-29 23:00:00,90.49,204.6,42.93,243.97,389.67,220.46,80.96,32.53,2.5,299.99,76.77
2022-01-30 00:00:00,90.25,205.23,42.7,243.61,389.13,220.77,81.04,32.52,2.51,300.07,76.85
2022-01-30 01:00:00,90.54,205.03,42.83,242.9,388.6,220.65,81.01,32.57,2.52,299.35,76.75
2022-01-30 02:00:00,90.44,205.57,42.92,242.13,389.5,220.99,81.76,32.52,2.57,300.1,76.8
2022-01-30 03:00:00,91.51,209.66,43.37,243.16,390.29,225.67,80.39,32.44,2.64,299.74,76.56
2022-01-30 04:00:00,92.38,214.81,44.25,243.16,391.64,230.75,78.8,32.43,2.72,300.21,76.47
2022-01-30 05:00:00,92.57,213.97,44.03,242.83,391.29,229.94,79.35,32.5,2.66,300.02,76.42
2022-01-30 06:00:00,92.74,213.91,44.01,243.25,391.93,229.79,79.2,32.47,2.66,300.53,76.42
2022-01-30 07:00:00,92.78,214.97,44.08,243.23,391.18,230.94,79.11,32.51,2.68,299.68,76.37
2022-01-30 08:00:00,93.33,216.26,44.21,243.0,392.65,232.19,78.64,32.56,2.68,300.23,76.35
2022-01-30 09:00:00,93.18,216.97,44.38,242.58,391.78,232.96,76.58,32.59,2.69,299.8,76.36
2022-01-30 10:00:00,107.09,286.8,51.1,240.82,387.1,303.62,64.08,32.76,4.15,280.97,72.33
2022-01-30 11:00:00,101.95,262.99,49.11,240.48,387.8,279.61,67.2,35.05,3.39,286.04,73.63
2022-01-30 12:00:00,108.93,295.96,53.23,239.87,409.04,313.9,66.35,36.15,3.81,300.16,73.36
2022-01-30 13:00:00,109.19,292.8,53.21,240.07,409.66,310.86,67.6,35.89,3.73,300.23,73.31
2022-01-30 14:00:00,97.63,220.09,45.58,242.82,399.2,236.14,80.37,32.55,2.48,302.45,75.64
2022-01-30 15:00:00,100.36,232.68,47.27,241.75,397.37,248.97,76.63,33.12,2.74,298.19,74.88
2022-01-30 16:00:00,103.98,247.64,49.1,241.45,403.8,264.26,74.31,33.46,2.91,301.15,74.34
2022-01-30 17:00:00,103.88,247.13,49.08,241.6,402.77,263.69,74.48,33.48,2.88,300.33,74.34
2022-01-30 18:00:00,101.73,239.14,48.17,241.75,400.67,255.61,76.01,33.12,2.73,300.21,74.7
2022-01-30 19:00:00,101.48,238.32,48.09,241.73,400.47,254.7,76.32,33.15,2.75,299.98,74.71
2022-01-30 20:00:00,101.82,239.24,48.19,241.88,401.0,255.87,76.02,33.14,2.76,300.17,74.69
2022-01-30 21:00:00,101.91,239.29,48.17,242.2,401.27,255.9,76.13,33.19,2.76,300.37,74.7
2022-01-30 22:00:00,101.83,240.51,48.14,242.08,400.63,257.32,76.56,33.12,2.76,299.64,74.66
2022-01-30 23:00:00,101.97,239.74,48.07,242.12,401.13,256.14,77.03,33.16,2.75,300.16,74.65
2022-01-31 00:00:00,102.36,240.92,48.29,242.18,401.42,257.15,76.82,33.12,2.74,300.26,74.6
2022-01-31 01:00:00,101.88,240.32,48.17,242.25,400.74,256.88,76.71,33.24,2.73,300.04,74.66
2022-01-31 02:00:00,102.3,240.26,48.12,242.36,400.04,256.68,76.27,33.12,2.73,298.78,74.52
2022-01-31 03:00:00,101.69,239.77,48.17,242.27,401.32,255.96,76.94,33.14,2.71,300.75,74.73
2022-01-31 04:00:00,102.17,240.37,48.33,242.32,401.42,257.07,77.09,33.16,2.7,300.16,74.64
2022-01-31 05:00:00,102.55,240.55,48.12,242.25,402.0,256.99,76.39,33.18,2.73,300.55,74.61
2022-01-31 06:00:00,101.94,241.46,48.31,242.29,401.89,257.55,76.29,33.19,2.7,300.92,74.71
2022-01-31 07:00:00,102.48,241.47,48.31,242.38,400.19,258.01,76.14,33.14,2.73,298.71,74.41
2022-01-31 08:00:00,102.85,242.73,48.18,242.57,402.1,259.18,75.53,33.14,2.72,300.07,74.48
2022-01-31 09:00:00,103.06,244.14,48.76,243.05,402.33,260.59,75.17,33.2,2.7,300.4,74.45
2022-01-31 10:00:00,103.99,249.75,49.36,242.68,403.3,266.61,74.03,33.37,2.79,300.29,74.29
2022-01-31 11:00:00,105.48,254.08,49.96,242.87,404.8,270.91,73.87,33.49,2.83,300.08,73.94
2022-01-31 12:00:00,105.43,254.13,50.05,242.39,404.39,270.85,74.15,33.45,2.85,300.1,73.99
2022-01-31 13:00:00,105.88,255.09,50.07,243.9,405.15,271.97,74.82,33.42,2.92,300.39,73.98
2022-01-31 14:00:00,105.92,254.24,49.99,252.95,405.11,271.05,75.32,33.48,2.86,300.08,73.97
2022-01-31 15:00:00,104.86,252.29,49.79,252.44,405.22,269.37,76.55,33.39,2.84,301.14,74.18
2022-01-31 16:00:00,103.58,244.57,48.59,252.34,402.55,261.29,77.17,33.2,2.69,299.95,74.31
2022-01-31 17:00:00,102.95,244.22,48.62,251.1,402.53,260.87,77.17,33.21,2.68,300.43,74.48
2022-01-31 18:00:00,103.39,244.94,48.78,250.32,402.95,261.65,77.16,33.19,2.71,300.24,74.39
2022-01-31 19:00:00,105.22,252.4,49.51,249.46,404.26,269.1,75.77,33.44,2.83,299.92,73.97
2022-01-31 20:00:00,105.87,255.95,49.94,248.8,405.67,272.79,75.23,33.49,2.86,300.75,73.87
2022-01-31 21:00:00,104.46,250.92,49.29,248.49,403.89,267.82,76.16,33.34,2.78,300.33,74.14
2022-01-31 22:00:00,104.36,247.48,48.96,248.22,402.67,263.82,76.26,33.13,2.71,299.55,74.21
2022-01-31 23:00:00,104.8,248.19,49.07,247.78,403.6,264.88,76.48,33.22,2.72,300.01,74.13
2022-02-01 00:00:00,104.44,249.49,49.16,247.27,403.3,266.29,76.26,33.13,2.73,299.97,74.2
2022-02-01 01:00:00,104.78,250.42,49.37,246.78,404.43,266.79,76.36,33.17,2.74,300.69,74.21
2022-02-01 02:00:00,104.8,250.78,49.24,246.29,402.78,267.19,76.63,33.27,2.74,299.09,74.11
2022-02-01 03:00:00,105.41,251.75,49.45,246.05,403.97,268.6,76.91,33.12,2.76,299.68,73.97
2022-02-01 04:00:00,105.27,251.62,49.45,245.55,405.25,268.34,76.76,33.19,2.78,301.09,74.14
2022-02-01 05:00:00,105.37,253.4,49.62,245.23,403.96,269.94,76.47,33.16,2.78,299.58,74.01
2022-02-01 06:00:00,106.2,253.85,49.58,244.9,404.73,270.41,76.43,33.23,2.79,299.73,73.83
2022-02-01 07:00:00,105.68,254.58,49.58,244.54,404.18,270.89,76.42,33.18,2.8,299.4,73.91
2022-02-01 08:00:00,105.77,255.57,49.66,244.42,405.19,271.71,76.21,33.12,2.81,300.3,73.93
2022-02-01 09:00:00,105.85,255.4,49.89,244.27,406.4,272.05,76.2,33.22,2.83,301.42,74.02
2022-02-01 10:00:00,106.03,256.0,50.05,244.21,405.81,272.73,76.36,33.13,2.86,300.74,73.92
2022-02-01 11:00:00,107.11,262.14,50.49,243.53,406.6,279.42,75.71,33.36,2.98,300.75,73.76
2022-02-01 12:00:00,107.71,266.22,51.01,243.27,407.14,283.09,75.32,33.47,3.05,300.31,73.58
2022-02-01 13:00:00,108.24,267.08,51.12,243.22,408.21,284.21,75.26,33.43,3.08,300.97,73.49
2022-02-01 14:00:00,108.18,267.15,51.02,243.18,407.56,284.05,75.73,33.46,3.08,300.07,73.47
2022-02-01 15:00:00,107.67,267.14,51.23,243.05,407.68,283.88,76.12,33.47,3.08,300.78,73.61
2022-02-01 16:00:00,108.68,266.49,50.98,243.05,408.57,283.18,76.16,33.45,3.08,300.76,73.45
2022-02-01 17:00:00,110.42,275.82,51.95,242.3,409.0,293.21,74.25,33.76,3.2,299.7,73.07
2022-02-01 18:00:00,110.55,276.34,51.97,242.33,410.53,293.57,74.4,33.74,3.19,301.03,73.17
2022-02-01 19:00:00,108.76,268.22,51.22,242.54,407.03,285.51,76.12,33.41,3.05,299.17,73.32
2022-02-01 20:00:00,108.21,269.04,51.12,242.4,407.0,286.44,75.95,33.47,3.06,299.81,73.47
2022-02-01 21:00:00,108.87,269.61,51.29,242.28,407.07,287.33,76.06,33.41,3.05,299.15,73.3
2022-02-01 22:00:00,108.86,270.7,51.46,242.25,408.14,287.67,75.85,33.45,3.06,300.06,73.37
2022-02-01 23:00:00,109.05,270.57,51.23,242.23,408.82,287.26,76.29,33.53,3.04,300.89,73.41
2022-02-02 00:00:00,108.77,271.08,51.41,242.23,407.82,288.35,75.54,33.55,3.04,299.99,73.36
2022-02-02 01:00:00,109.11,271.13,51.29,242.18,408.19,287.85,75.52,33.5,3.05,300.04,73.35
2022-02-02 02:00:00,109.06,272.55,51.61,242.09,407.89,289.47,75.39,33.49,3.06,299.85,73.31
2022-02-02 03:00:00,109.51,273.17,51.6,242.04,408.87,289.75,75.59,33.53,3.06,300.43,73.26
2022-02-02 04:00:00,107.67,266.37,50.83,242.14,406.81,283.38,76.81,33.3,2.94,300.12,73.57
2022-02-02 05:00:00,107.62,263.43,50.52,242.2,406.92,281.05,77.13,33.19,2.9,300.24,73.65
2022-02-02 06:00:00,107.67,264.71,50.53,242.06,406.98,281.48,77.14,33.18,2.93,300.55,73.61
2022-02-02 07:00:00,109.82,275.13,51.68,241.3,408.39,292.58,75.21,33.52,3.09,299.68,73.2
2022-02-02 08:00:00,111.98,285.28,52.79,241.23,410.58,302.39,74.06,33.76,3.24,299.58,72.77
2022-02-02 09:00:00,111.43,283.28,52.69,241.23,411.02,300.58,74.63,33.66,3.19,300.64,72.96
2022-02-02 10:00:00,109.63,274.5,51.53,241.27,408.13,292.16,75.82,33.44,3.07,299.53,73.23
2022-02-02 11:00:00,107.99,265.38,50.59,241.37,407.27,282.18,77.59,33.29,2.95,300.16,73.49
2022-02-02 12:00:00,107.37,264.06,50.47,241.31,406.38,281.1,78.02,33.15,2.9,299.93,73.67
2022-02-02 13:00:00,107.91,264.44,50.51,241.27,406.98,280.86,77.97,33.17,2.91,299.92,73.54
2022-02-02 14:00:00,126.87,270.03,58.28,241.25,424.94,288.31,76.72,33.18,3.12,298.93,70.25
2022-02-02 15:00:00,137.95,277.58,63.08,241.14,438.04,296.92,75.18,33.16,3.26,301.01,68.56
2022-02-02 16:00:00,135.05,266.03,61.17,241.89,434.36,285.04,77.78,32.92,3.04,300.34,69.04
2022-02-02 17:00:00,128.96,242.39,57.75,242.62,427.4,260.33,80.35,32.25,2.7,299.67,69.97
2022-02-02 18:00:00,137.79,275.98,62.93,241.05,436.4,294.75,75.14,33.31,3.24,299.78,68.54
2022-02-02 19:00:00,142.79,296.38,66.04,240.39,442.24,315.97,72.6,33.7,3.5,300.48,67.85
2022-02-02 20:00:00,143.03,296.66,65.94,240.3,441.24,316.68,73.14,33.79,3.51,299.42,67.74
2022-02-02 21:00:00,143.44,297.29,65.72,240.27,442.73,316.98,73.28,33.75,3.51,300.34,67.66
2022-02-02 22:00:00,143.16,297.06,65.76,240.28,441.7,316.69,74.18,33.78,3.52,299.8,67.72
2022-02-02 23:00:00,141.43,291.84,65.05,240.74,440.8,311.52,75.21,33.62,3.43,300.24,67.98
2022-02-03 00:00:00,140.49,288.35,64.72,241.15,440.2,307.72,75.95,33.55,3.35,300.42,68.06
2022-02-03 01:00:00,141.2,288.28,64.56,241.29,438.72,308.01,75.24,33.51,3.33,298.85,67.92
2022-02-03 02:00:00,141.17,289.37,64.71,241.57,439.73,308.97,75.13,33.5,3.37,299.62,67.97
2022-02-03 03:00:00,140.96,289.93,64.68,241.27,439.67,309.82,75.08,33.54,3.36,299.43,68.03
2022-02-03 04:00:00,140.78,290.37,64.67,240.78,440.87,310.2,75.11,33.5,3.36,300.69,68.06
2022-02-03 05:00:00,141.15,290.52,64.85,240.9,440.13,310.6,74.7,33.55,3.37,299.89,67.98
2022-02-03 06:00:00,139.78,284.23,63.83,241.15,438.48,303.38,75.48,33.35,3.23,299.77,68.21
2022-02-03 07:00:00,139.35,282.76,63.37,241.16,438.53,301.84,75.45,33.27,3.22,299.97,68.26
2022-02-03 08:00:00,143.43,299.86,65.68,240.06,437.68,319.81,72.23,34.36,3.62,294.39,67.24
2022-02-03 09:00:00,145.99,310.02,66.07,239.25,428.91,328.71,68.23,35.84,4.37,282.39,65.9
2022-02-03 10:00:00,144.84,305.72,65.51,239.25,424.33,325.2,68.29,35.9,4.41,279.11,65.8
2022-02-03 11:00:00,142.98,299.14,64.53,239.48,423.42,317.64,70.74,35.44,4.16,280.24,66.16
2022-02-03 14:00:00,132.75,238.32,61.05,245.36,422.31,256.76,70.84,36.01,3.57,289.64,68.6
2022-02-03 15:00:00,115.56,246.22,53.68,245.45,417.23,264.2,71.9,35.29,3.36,301.85,72.34
2022-02-03 16:00:00,101.09,213.45,46.45,246.35,401.13,229.75,77.61,33.25,2.59,300.77,74.82
2022-02-03 17:00:00,94.57,210.35,44.16,246.23,394.1,226.13,78.44,33.27,2.5,300.39,76.03
2022-02-03 18:00:00,94.88,211.36,44.47,246.01,394.25,227.19,78.33,33.29,2.53,300.08,76.0
2022-02-03 19:00:00,95.37,212.37,44.42,245.92,394.58,228.17,78.6,33.25,2.53,300.08,75.85
2022-02-03 20:00:00,96.2,215.59,44.98,245.57,394.63,231.41,77.78,33.36,2.6,299.33,75.63
2022-02-03 21:00:00,97.77,221.74,45.74,245.32,396.47,237.87,76.47,33.59,2.7,299.59,75.4
2022-02-03 22:00:00,98.16,223.1,45.89,245.1,396.69,239.15,76.38,33.61,2.7,299.99,75.32
2022-02-03 23:00:00,98.4,223.92,45.99,244.88,397.0,239.88,76.81,33.62,2.7,299.96,75.29
2022-02-04 00:00:00,98.44,224.52,46.04,244.38,397.49,240.77,77.2,33.56,2.7,300.49,75.41
2022-02-04 01:00:00,99.02,225.81,46.25,244.37,398.53,242.02,77.2,33.58,2.72,300.68,75.28
2022-02-04 02:00:00,100.98,233.57,47.0,244.12,398.44,249.94,75.57,33.94,2.86,298.62,74.72
2022-02-04 03:00:00,101.3,234.97,47.08,244.17,399.97,251.37,75.29,33.99,2.86,299.97,74.78
2022-02-04 04:00:00,100.85,232.73,46.96,244.0,399.83,249.2,75.89,33.81,2.82,300.18,74.83
2022-02-04 05:00:00,98.88,225.66,46.0,244.28,397.7,241.91,77.18,33.46,2.68,300.13,75.23
2022-02-04 06:00:00,98.2,221.49,45.61,244.35,397.3,237.49,78.06,33.25,2.57,300.17,75.38
2022-02-04 07:00:00,98.21,221.39,45.46,244.25,396.67,237.14,77.29,33.22,2.58,299.67,75.36
2022-02-04 08:00:00,98.29,222.53,45.72,244.11,397.42,238.46,77.17,33.19,2.58,300.3,75.33
2022-02-04 09:00:00,98.46,222.8,45.67,244.04,397.14,238.97,77.2,33.23,2.63,299.81,75.31
2022-02-04 10:00:00,98.14,223.22,45.86,243.42,397.04,239.23,77.49,33.28,2.61,300.02,75.28
2022-02-04 11:00:00,97.93,222.95,45.67,243.32,397.67,238.95,78.32,33.34,2.63,300.85,75.44
2022-02-04 12:00:00,98.04,222.21,45.6,243.27,398.15,238.13,78.94,33.36,2.64,301.1,75.46
2022-02-04 13:00:00,98.06,221.87,45.45,242.93,396.57,237.9,78.66,33.63,2.64,299.3,75.3
2022-02-04 14:00:00,98.85,227.1,46.16,242.45,397.85,243.27,78.07,33.9,2.75,299.87,75.11
2022-02-04 15:00:00,97.92,222.63,45.46,242.45,396.8,238.75,79.08,34.21,2.65,299.83,75.38
2022-02-04 16:00:00,97.7,219.05,45.19,242.84,397.1,235.02,79.99,34.49,2.58,300.38,75.41
2022-02-04 17:00:00,96.85,217.95,44.89,267.55,396.14,233.8,79.59,34.44,2.35,300.28,75.63
2022-02-04 18:00:00,96.99,218.13,45.08,270.06,396.15,234.05,79.11,34.55,2.32,300.2,75.61
2022-02-04 19:00:00,97.23,218.26,45.08,267.31,396.7,234.26,78.86,34.52,2.34,300.55,75.55
2022-02-04 20:00:00,97.56,219.21,45.27,265.3,396.93,235.23,78.57,34.49,2.33,300.36,75.49
2022-02-04 21:00:00,97.39,219.93,45.47,263.54,396.77,236.18,78.41,34.47,2.37,300.39,75.5
2022-02-04 22:00:00,97.11,219.76,45.66,261.77,396.13,235.79,78.62,34.52,2.34,299.82,75.47
2022-02-04 23:00:00,95.53,213.06,44.97,260.46,394.48,229.17,80.18,34.15,2.23,299.74,75.78
2022-02-05 00:00:00,95.3,213.24,44.88,258.54,394.33,229.35,80.21,34.24,2.26,299.74,75.9
2022-02-05 01:00:00,93.46,204.93,43.8,258.31,393.12,220.54,82.79,33.81,2.1,300.68,76.35
2022-02-05 02:00:00,91.53,195.61,42.55,256.99,391.17,211.08,84.5,33.15,2.02,300.62,76.7
2022-02-05 03:00:00,96.71,215.56,44.92,255.2,394.77,231.6,79.83,34.05,2.34,299.11,75.59
2022-02-05 04:00:00,100.38,231.43,46.88,253.59,399.83,247.85,77.42,34.87,2.55,300.41,74.97
2022-02-05 05:00:00,98.16,224.5,45.95,253.12,397.13,240.53,78.84,34.52,2.45,299.68,75.32
2022-02-05 06:00:00,96.97,219.12,45.26,252.81,395.41,235.25,79.95,34.26,2.37,299.17,75.49
2022-02-05 07:00:00,96.44,217.22,45.1,251.98,396.04,233.12,80.11,34.19,2.33,300.56,75.71
2022-02-05 08:00:00,96.64,216.89,44.72,251.17,395.65,232.66,80.25,34.21,2.34,300.25,75.68
2022-02-05 09:00:00,96.32,216.96,44.74,250.41,395.24,232.92,80.72,34.17,2.4,299.77,75.7
2022-02-05 10:00:00,96.79,217.46,44.79,249.81,395.96,233.22,81.27,34.21,2.41,300.44,75.6
2022-02-05 11:00:00,96.83,217.4,44.75,248.76,395.68,233.2,81.44,34.24,2.44,299.61,75.59
2022-02-05 12:00:00,96.08,216.55,44.39,248.14,395.05,232.35,81.82,34.18,2.44,299.94,75.73
2022-02-05 13:00:00,96.24,216.42,44.47,247.4,395.47,232.11,82.13,34.23,2.43,300.18,75.77
2022-02-05 14:00:00,96.2,215.62,44.17,247.22,394.5,231.29,82.22,34.14,2.43,299.23,75.63
2022-02-05 15:00:00,95.8,215.59,44.29,246.58,394.57,231.18,82.23,34.25,2.41,299.62,75.8
2022-02-05 16:00:00,95.69,215.54,44.34,246.28,395.12,231.3,82.22,34.19,2.4,300.56,75.85
2022-02-05 17:00:00,95.51,215.33,44.23,246.21,394.4,231.08,82.22,34.25,2.4,300.01,75.8
2022-02-05 18:00:00,95.87,215.82,44.23,246.27,396.2,231.41,82.19,34.21,2.39,301.45,75.92
2022-02-05 19:00:00,95.85,215.98,44.08,246.23,395.14,231.59,82.11,34.3,2.4,300.29,75.84
2022-02-05 20:00:00,96.14,216.51,44.34,246.23,395.5,232.16,81.35,34.11,2.41,300.48,75.78
2022-02-05 21:00:00,96.93,216.82,44.38,246.15,396.58,232.57,81.23,34.12,2.4,300.59,75.64
2022-02-05 22:00:00,96.28,217.35,44.36,246.13,394.63,233.11,81.22,34.16,2.41,299.54,75.65
2022-02-05 23:00:00,96.88,217.45,44.46,245.77,396.07,233.15,81.26,34.22,2.39,300.24,75.62
2022-02-06 00:00:00,96.83,218.07,44.55,245.57,395.96,233.89,81.21,34.19,2.41,300.29,75.65
2022-02-06 01:00:00,96.47,218.42,44.51,245.37,395.07,234.04,81.21,34.21,2.4,299.68,75.67
2022-02-06 02:00:00,97.11,219.33,44.69,245.29,396.22,235.0,81.34,34.19,2.39,299.87,75.54
2022-02-06 03:00:00,97.68,219.48,44.71,245.25,396.77,235.34,81.08,34.18,2.39,300.07,75.41
2022-02-06 04:00:00,91.86,198.79,42.04,246.6,392.1,213.98,86.08,33.08,2.06,301.25,76.59
2022-02-06 05:00:00,94.56,206.84,43.14,245.38,393.13,222.33,83.1,33.11,2.21,299.61,76.01
2022-02-06 06:00:00,100.28,231.04,46.04,243.67,399.34,247.39,78.23,35.45,2.58,299.17,74.89
2022-02-06 07:00:00,100.37,231.94,46.1,243.98,401.4,248.16,78.91,35.82,2.58,300.95,74.95
2022-02-06 08:00:00,98.38,221.7,44.88,244.3,399.25,237.44,81.14,35.16,2.44,300.7,75.39
2022-02-06 09:00:00,91.83,198.9,42.0,245.78,391.2,214.17,86.21,33.34,2.11,300.38,76.6
2022-02-06 10:00:00,95.68,212.47,43.8,244.34,394.11,227.93,82.36,33.93,2.35,298.9,75.73
2022-02-06 11:00:00,97.5,223.3,45.17,243.9,395.93,239.29,81.11,34.33,2.51,299.19,75.44
2022-02-06 12:00:00,97.67,222.46,45.04,243.6,396.34,238.26,81.2,34.3,2.46,299.68,75.4
2022-02-06 13:00:00,96.31,216.82,44.25,244.05,396.1,232.48,83.05,34.06,2.39,300.79,75.72
2022-02-06 14:00:00,95.67,215.44,44.12,243.77,395.13,231.0,83.26,34.05,2.34,300.58,75.81
2022-02-06 15:00:00,95.53,214.95,44.01,243.67,394.17,230.57,83.2,34.02,2.32,299.51,75.78
2022-02-06 16:00:00,93.28,206.93,42.94,244.38,392.9,222.31,85.43,33.65,2.21,300.3,76.29
2022-02-06 17:00:00,93.24,204.19,42.69,244.23,391.4,219.22,85.14,33.09,2.18,299.09,76.22
2022-02-06 18:00:00,99.6,225.86,45.35,243.23,397.97,241.75,79.81,34.13,2.53,299.52,75.04
2022-02-06 19:00:00,99.89,226.77,45.52,243.25,399.1,242.68,80.36,34.42,2.5,300.16,75.04
2022-02-06 20:00:00,98.48,222.65,45.12,243.3,398.37,238.47,81.23,34.33,2.45,300.58,75.28
2022-02-06 21:00:00,95.92,216.72,44.27,243.65,394.93,232.35,82.75,33.98,2.35,299.67,75.7
2022-02-06 22:00:00,96.54,216.76,44.25,243.47,396.07,232.44,83.18,34.01,2.33,300.65,75.75
2022-02-06 23:00:00,96.14,216.74,44.15,243.53,394.6,232.16,83.33,34.11,2.34,299.52,75.65
2022-02-07 00:00:00,96.64,217.42,44.5,243.37,397.13,233.11,83.3,34.08,2.37,301.46,75.75
2022-02-07 01:00:00,96.82,217.72,44.3,243.43,396.2,233.34,83.17,34.03,2.36,300.65,75.63
2022-02-07 02:00:00,96.43,218.18,44.54,243.3,394.57,233.94,82.85,33.99,2.37,299.12,75.65
2022-02-07 03:00:00,97.0,218.33,44.56,243.35,396.77,234.08,83.13,34.0,2.38,300.85,75.59
2022-02-07 04:00:00,97.04,218.95,44.5,243.37,396.2,234.51,83.21,34.02,2.38,300.12,75.58
2022-02-07 05:00:00,96.57,218.88,44.53,243.32,395.63,234.37,83.23,34.03,2.37,300.29,75.66
2022-02-07 06:00:00,96.89,219.07,44.59,243.43,396.47,234.76,83.16,33.95,2.35,300.62,75.6
2022-02-07 07:00:00,97.15,218.92,44.64,243.43,395.67,234.64,82.7,33.93,2.37,299.53,75.53
2022-02-07 08:00:00,96.54,219.01,44.65,243.4,395.77,234.72,82.23,33.97,2.35,300.37,75.63
2022-02-07 09:00:00,96.97,218.77,44.65,243.25,396.03,234.52,82.37,33.96,2.35,299.89,75.51
2022-02-07 10:00:00,96.91,219.17,44.67,243.28,397.13,234.84,82.27,34.05,2.35,301.09,75.59
2022-02-07 11:00:00,96.9,218.76,44.45,243.17,396.23,234.42,82.74,34.02,2.37,300.09,75.6
2022-02-07 12:00:00,95.77,211.38,43.41,243.45,395.47,226.7,85.15,33.71,2.29,300.83,75.92
2022-02-07 13:00:00,94.66,206.98,42.97,243.23,394.23,222.14,85.5,33.08,2.27,300.56,76.04
2022-02-07 14:00:00,100.05,231.67,46.07,241.47,398.8,247.58,80.39,34.21,2.76,299.6,74.96
2022-02-07 15:00:00,101.4,234.13,46.36,241.5,400.27,250.17,80.19,34.64,2.82,299.77,74.67
2022-02-07 16:00:00,99.11,228.95,45.73,242.05,399.23,244.84,81.3,34.36,2.71,301.11,75.23
2022-02-07 17:00:00,98.85,226.28,45.42,242.23,397.93,242.13,81.76,34.33,2.64,299.97,75.19
2022-02-07 18:00:00,98.66,226.23,45.35,242.25,396.73,242.12,81.6,34.28,2.63,298.82,75.2
2022-02-07 19:00:00,98.95,226.59,45.45,242.25,398.03,242.31,81.79,34.26,2.54,299.94,75.2
2022-02-07 20:00:00,98.47,227.09,45.48,242.05,396.5,242.94,81.8,34.28,2.54,298.91,75.21
2022-02-07 21:00:00,99.7,227.07,45.43,242.07,398.1,243.05,81.63,34.25,2.51,299.42,75.03
2022-02-07 22:00:00,101.26,235.59,46.49,241.88,400.13,251.68,80.22,34.61,2.61,299.65,74.71
2022-02-07 23:00:00,101.25,236.49,46.59,242.13,399.87,252.56,80.18,34.63,2.64,299.47,74.69
2022-02-08 00:00:00,100.95,235.2,46.36,242.27,400.13,251.33,80.33,34.55,2.6,300.23,74.86
2022-02-08 01:00:00,99.79,229.23,45.77,242.28,398.4,245.09,80.86,34.33,2.49,299.6,75.1
2022-02-08 02:00:00,99.6,229.61,45.81,242.2,398.33,245.57,80.89,34.3,2.5,299.76,75.09
2022-02-08 03:00:00,99.91,230.02,45.85,242.02,399.33,245.98,81.34,34.32,2.5,300.49,75.03
2022-02-08 04:00:00,100.0,229.9,45.77,242.08,399.07,245.95,81.26,34.25,2.49,300.02,74.98
2022-02-08 05:00:00,100.23,230.2,45.91,242.08,399.77,246.25,80.57,34.36,2.49,300.36,74.94
2022-02-08 06:00:00,100.07,230.41,45.71,242.21,398.87,246.21,80.45,34.21,2.48,299.51,74.95
2022-02-08 07:00:00,100.11,231.61,45.88,242.18,399.73,247.45,81.21,34.29,2.48,300.67,75.0
2022-02-08 08:00:00,99.88,231.13,45.9,242.27,399.0,246.92,80.97,34.32,2.49,300.05,75.1
2022-02-08 09:00:00,100.45,231.44,45.86,242.2,399.47,247.26,81.03,34.39,2.48,300.11,74.9
2022-02-08 10:00:00,100.18,231.5,45.88,242.12,399.02,247.51,80.56,34.3,2.47,299.79,74.97
2022-02-08 11:00:00,100.61,231.58,45.98,242.0,399.23,247.6,80.97,34.27,2.48,299.49,74.88
2022-02-08 12:00:00,100.49,231.36,45.87,247.68,399.33,247.36,81.55,34.31,2.44,299.77,74.94
2022-02-08 13:00:00,100.4,230.88,45.84,250.22,399.03,246.85,81.39,34.27,2.42,299.67,74.9
2022-02-08 14:00:00,102.42,239.56,46.78,249.18,401.53,255.69,80.19,34.6,2.56,299.93,74.54
2022-02-08 15:00:00,102.51,239.82,46.73,248.75,400.92,255.91,80.18,34.59,2.57,299.64,74.53
2022-02-08 16:00:00,102.56,240.34,47.12,248.14,401.56,256.75,80.22,34.62,2.56,300.01,74.52
2022-02-08 17:00:00,102.3,240.31,46.85,247.54,401.35,256.62,79.35,34.66,2.55,300.03,74.49
2022-02-08 18:00:00,100.94,233.13,46.11,247.41,400.22,249.23,81.22,34.27,2.44,300.03,74.86
2022-02-08 19:00:00,101.19,233.48,45.95,247.23,400.73,249.33,81.08,34.28,2.45,300.58,74.83
2022-02-08 20:00:00,101.19,233.16,45.98,246.59,399.52,249.31,81.2,34.29,2.44,299.39,74.77
2022-02-08 21:00:00,100.69,233.43,45.98,246.23,399.78,249.55,81.21,34.28,2.45,299.95,74.86
2022-02-08 22:00:00,103.17,242.91,47.22,245.49,402.67,259.24,79.68,34.6,2.58,300.22,74.37
2022-02-08 23:00:00,104.0,244.13,47.29,245.3,403.37,260.66,79.95,34.69,2.6,300.6,74.33
2022-02-09 00:00:00,103.93,244.85,47.47,245.25,402.51,261.37,79.51,34.71,2.61,299.69,74.26
2022-02-09 01:00:00,103.88,245.51,47.47,245.12,402.74,261.77,79.13,34.62,2.61,300.17,74.31
2022-02-09 02:00:00,104.35,246.22,47.57,244.72,403.63,262.41,79.23,34.62,2.61,300.14,74.29
2022-02-09 03:00:00,102.76,238.7,46.61,245.15,401.68,254.86,81.11,34.3,2.49,300.1,74.55
2022-02-09 04:00:00,102.03,237.99,46.55,244.83,400.98,254.21,80.97,34.29,2.48,300.0,74.64
2022-02-09 05:00:00,102.11,238.52,46.56,244.54,401.22,254.65,80.24,34.22,2.49,299.98,74.57
2022-02-09 06:00:00,102.61,239.09,46.59,244.47,401.67,255.1,80.12,34.26,2.5,300.24,74.57
2022-02-09 07:00:00,102.66,239.53,46.74,244.47,401.11,255.44,79.79,34.28,2.48,299.51,74.49
2022-02-09 08:00:00,102.74,239.6,46.66,244.4,401.21,255.73,80.09,34.31,2.48,299.24,74.5
2022-02-09 09:00:00,101.68,238.52,46.57,244.25,401.7,254.54,80.63,34.21,2.47,300.71,74.67
2022-02-09 10:00:00,100.97,233.8,46.02,244.28,400.0,249.64,81.5,34.0,2.39,299.9,74.83
2022-02-09 11:00:00,100.77,233.15,45.71,244.18,398.29,249.06,81.95,34.05,2.42,298.62,74.79
2022-02-09 12:00:00,101.32,234.1,45.99,243.69,400.54,250.19,81.78,34.11,2.46,300.2,74.75
2022-02-09 13:00:00,102.49,239.3,46.75,243.25,402.13,255.6,81.2,34.33,2.54,300.38,74.55
2022-02-09 14:00:00,102.42,239.87,46.7,243.22,401.57,256.25,81.16,34.24,2.56,300.08,74.5
2022-02-09 15:00:00,104.56,248.4,47.6,242.5,403.43,264.94,79.64,34.64,2.67,299.95,74.13
2022-02-09 16:00:00,104.82,249.59,47.83,242.6,404.15,266.04,79.9,34.68,2.68,300.54,74.14
2022-02-09 17:00:00,105.11,249.83,47.89,242.43,403.23,266.4,79.89,34.65,2.68,298.99,73.98
2022-02-09 18:00:00,105.23,250.42,47.93,242.36,404.36,266.7,79.47,34.69,2.67,300.26,74.05
2022-02-09 19:00:00,105.19,250.53,47.78,242.34,403.89,266.8,79.23,34.63,2.64,299.82,74.05
2022-02-09 20:00:00,106.5,255.75,48.5,242.08,404.37,272.32,78.24,35.08,2.76,298.71,73.68
2022-02-09 21:00:00,113.41,292.09,52.49,240.8,413.6,309.33,73.27,37.04,3.47,300.23,72.63
2022-02-09 22:00:00,110.73,276.21,50.71,241.35,411.03,293.18,76.07,36.14,2.99,300.46,73.18
2022-02-09 23:00:00,110.42,276.3,50.71,241.34,410.2,293.51,75.95,36.16,3.01,299.85,73.03
2022-02-10 00:00:00,110.54,276.93,50.84,241.27,411.64,293.7,77.2,35.95,2.98,301.0,73.09
2022-02-10 01:00:00,102.41,238.78,46.58,243.2,402.74,254.87,83.21,34.01,2.42,301.36,74.7
2022-02-10 02:00:00,103.09,242.51,46.94,242.84,401.93,258.8,81.47,34.17,2.49,299.72,74.44
2022-02-10 03:00:00,106.33,253.88,48.18,242.32,405.07,270.17,79.42,34.56,2.65,299.86,73.92
2022-02-10 04:00:00,103.51,243.11,46.94,242.84,403.43,259.49,81.46,35.12,2.45,299.96,74.34
2022-02-10 05:00:00,103.22,241.09,46.64,242.72,403.4,257.48,81.33,35.19,2.43,300.13,74.41
2022-02-10 06:00:00,109.79,276.72,50.88,240.93,408.48,293.95,74.47,36.43,3.19,298.51,73.14
2022-02-10 07:00:00,115.83,304.29,53.77,240.25,415.62,322.13,71.22,37.33,3.8,299.63,72.06
2022-02-10 08:00:00,114.3,298.07,52.9,240.69,415.02,315.73,72.44,36.86,3.59,300.58,72.41
2022-02-10 09:00:00,105.86,252.16,47.86,242.88,405.61,268.54,80.42,34.43,2.59,300.5,73.97
2022-02-10 10:00:00,102.88,241.84,46.64,243.05,402.63,258.04,81.36,34.08,2.46,300.92,74.5
2022-02-10 11:00:00,104.16,245.08,47.12,242.57,403.07,261.25,80.66,34.13,2.5,300.04,74.27
2022-02-10 12:00:00,105.21,249.49,47.53,242.25,404.53,266.14,80.5,34.38,2.57,300.39,74.08
2022-02-10 13:00:00,104.42,248.88,47.64,242.25,403.18,265.43,81.17,34.41,2.61,299.8,74.19
2022-02-10 14:00:00,105.15,249.08,47.48,242.16,404.43,265.18,81.15,34.41,2.61,300.35,74.09
2022-02-10 15:00:00,104.52,249.31,47.58,242.22,403.69,265.56,81.2,34.4,2.6,300.17,74.15
2022-02-10 16:00:00,104.83,249.0,47.58,242.25,403.71,265.57,81.65,34.34,2.58,299.64,74.05
2022-02-10 17:00:00,104.93,248.97,47.53,242.25,403.97,265.45,82.06,34.32,2.57,299.97,73.99
2022-02-10 18:00:00,104.9,249.4,47.59,242.31,403.66,265.87,81.32,34.32,2.56,299.81,74.06
2022-02-10 19:00:00,104.97,250.13,47.63,242.45,403.74,266.56,81.22,34.28,2.55,299.57,74.09
2022-02-10 20:00:00,105.53,250.45,47.43,242.64,405.25,266.76,81.24,34.35,2.56,300.47,74.0
2022-02-10 21:00:00,105.69,250.86,47.66,242.68,404.37,267.21,81.13,34.34,2.56,299.61,73.84
2022-02-10 22:00:00,105.74,251.88,47.9,242.79,405.29,268.11,80.87,34.35,2.55,300.41,73.97
2022-02-10 23:00:00,105.59,252.5,47.97,242.75,404.54,268.71,80.29,34.32,2.58,300.11,73.94
2022-02-11 00:00:00,105.8,252.87,47.98,242.76,404.51,269.19,80.21,34.27,2.57,299.76,73.92
2022-02-11 01:00:00,106.24,253.29,48.01,242.92,405.23,269.5,80.22,34.27,2.56,300.05,73.89
2022-02-11 02:00:00,106.16,253.26,48.02,243.1,404.7,269.79,79.42,34.29,2.53,299.76,73.83
2022-02-11 03:00:00,105.77,253.9,48.14,243.01,404.59,270.33,79.25,34.4,2.55,299.78,73.92
2022-02-11 04:00:00,106.44,254.47,48.25,243.06,405.93,271.16,80.43,34.37,2.53,300.41,73.8
2022-02-11 05:00:00,106.41,254.64,48.0,242.57,406.16,270.9,81.0,34.38,2.55,300.95,73.84
2022-02-11 06:00:00,106.92,256.94,48.33,242.96,406.87,273.5,80.14,34.34,2.56,300.94,73.74
2022-02-11 07:00:00,106.39,255.41,48.04,242.84,404.72,271.52,80.21,34.34,2.55,299.45,73.83
2022-02-11 08:00:00,106.26,255.87,48.01,242.55,405.32,272.2,80.49,34.33,2.59,299.86,73.88
2022-02-11 09:00:00,106.77,256.8,48.42,242.51,405.45,272.96,80.46,34.37,2.57,299.81,73.8
2022-02-11 10:00:00,106.75,256.45,48.23,242.28,405.83,272.64,80.9,34.35,2.6,299.99,73.76
2022-02-11 11:00:00,106.65,256.61,48.35,244.5,405.75,272.7,81.3,34.37,2.58,299.92,73.71
2022-02-11 12:00:00,106.43,255.78,48.13,247.46,405.48,272.2,81.22,34.32,2.57,300.0,73.76
2022-02-11 13:00:00,106.69,255.78,48.13,247.25,404.9,272.04,81.66,34.25,2.57,299.26,73.73
2022-02-11 14:00:00,106.95,255.94,47.88,246.93,406.68,271.89,81.56,34.29,2.61,300.79,73.8
