timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2022-02-11 15:00:00,106.24,255.67,48.05,246.45,404.75,271.7,81.8,34.34,2.57,299.58,73.81
2022-02-11 16:00:00,106.89,256.02,48.06,246.23,406.31,272.43,81.43,34.33,2.56,300.34,73.78
2022-02-11 17:00:00,106.88,255.99,48.07,246.04,405.25,272.15,81.31,34.4,2.56,299.49,73.72
2022-02-11 18:00:00,106.92,256.08,48.04,246.03,406.15,272.36,81.46,34.22,2.56,300.19,73.78
2022-02-11 19:00:00,108.53,264.48,49.08,245.3,408.04,281.52,79.49,34.63,2.67,300.63,73.5
2022-02-11 20:00:00,109.08,267.81,49.56,245.28,408.7,284.4,79.2,34.71,2.72,300.6,73.35
2022-02-11 21:00:00,108.7,264.21,49.11,245.33,407.83,280.64,80.14,34.49,2.64,300.37,73.49
2022-02-11 22:00:00,107.49,257.94,48.36,245.31,406.65,274.68,81.18,34.32,2.55,300.19,73.63
2022-02-11 23:00:00,107.1,258.44,48.51,245.16,406.21,275.54,81.22,34.25,2.55,300.09,73.7
2022-02-12 00:00:00,106.99,258.9,48.47,245.05,405.73,275.41,79.91,34.39,2.54,299.85,73.72
2022-02-12 01:00:00,107.01,259.04,48.35,245.05,406.89,275.96,80.19,34.3,2.55,300.99,73.74
2022-02-12 02:00:00,107.53,259.45,48.25,244.94,405.93,276.27,80.3,34.36,2.56,299.6,73.59
2022-02-12 03:00:00,102.15,238.64,46.0,245.76,401.7,254.44,84.1,33.8,2.26,300.34,74.62
2022-02-12 04:00:00,110.45,276.64,50.32,243.56,409.89,293.33,76.95,36.15,2.77,299.42,73.02
2022-02-12 05:00:00,111.03,276.73,50.47,243.68,411.81,293.7,77.54,36.03,2.75,300.62,72.96
2022-02-12 06:00:00,109.48,269.24,49.57,243.75,409.03,286.36,78.24,35.83,2.66,299.37,73.27
2022-02-12 07:00:00,109.27,269.64,49.49,243.34,409.37,286.8,78.21,35.84,2.66,300.32,73.39
2022-02-12 08:00:00,109.89,270.38,49.81,243.31,409.56,287.62,78.18,35.76,2.69,299.86,73.16
2022-02-12 09:00:00,107.8,261.51,48.66,243.55,408.07,278.13,80.08,35.21,2.57,300.16,73.57
2022-02-12 10:00:00,107.41,260.2,48.64,243.38,407.27,276.59,80.7,35.16,2.53,299.91,73.61
2022-02-12 11:00:00,107.62,259.64,48.46,243.3,407.52,276.1,81.03,35.17,2.54,299.91,73.58
2022-02-12 12:00:00,107.71,259.75,48.4,243.27,407.81,276.06,81.19,35.13,2.54,299.98,73.61
2022-02-12 13:00:00,107.45,259.8,48.5,243.23,407.84,275.96,80.78,35.16,2.55,300.26,73.68
2022-02-12 14:00:00,107.75,260.1,48.66,243.25,407.86,276.26,81.18,35.21,2.52,300.32,73.67
2022-02-12 15:00:00,107.67,259.35,48.34,243.15,408.54,275.85,81.18,35.15,2.55,301.03,73.71
2022-02-12 16:00:00,107.89,259.77,48.48,243.11,407.62,276.32,81.26,35.18,2.54,299.9,73.59
2022-02-12 17:00:00,109.48,266.61,49.14,242.57,409.0,283.51,79.7,35.39,2.63,299.68,73.26
2022-02-12 18:00:00,109.78,270.73,49.64,242.72,409.56,287.89,79.13,35.48,2.68,299.96,73.28
2022-02-12 19:00:00,110.13,271.33,49.82,242.97,410.14,288.34,78.88,35.54,2.67,300.06,73.2
2022-02-12 20:00:00,110.1,270.35,49.67,243.22,409.69,287.45,79.01,35.53,2.67,299.71,73.16
2022-02-12 21:00:00,108.39,262.05,48.72,243.3,408.21,278.51,80.42,35.27,2.54,299.98,73.48
2022-02-12 22:00:00,107.86,262.11,48.8,243.29,408.88,278.57,80.6,35.18,2.52,301.44,73.7
2022-02-12 23:00:00,109.6,267.98,49.54,243.2,408.84,285.05,79.71,35.3,2.61,299.29,73.23
2022-02-13 00:00:00,110.93,273.4,50.01,243.17,410.79,290.58,78.94,35.51,2.66,299.97,73.01
2022-02-13 01:00:00,111.03,274.27,50.17,243.1,410.11,291.4,78.81,35.57,2.65,299.26,72.96
2022-02-13 02:00:00,110.46,274.6,50.18,243.25,411.02,291.28,78.67,35.56,2.66,300.68,73.1
2022-02-13 03:00:00,110.67,274.05,50.18,243.31,411.61,290.87,78.53,35.47,2.66,300.93,73.16
2022-02-13 04:00:00,108.74,265.62,49.07,243.7,408.5,282.47,79.84,35.15,2.54,299.83,73.4
2022-02-13 05:00:00,109.3,265.77,49.31,243.51,409.08,283.2,79.63,35.24,2.53,299.99,73.33
2022-02-13 06:00:00,109.23,266.43,49.07,243.28,409.62,283.16,79.47,35.17,2.53,300.39,73.35
2022-02-13 07:00:00,110.37,272.33,49.8,243.11,410.51,288.76,78.39,35.31,2.6,300.05,73.12
2022-02-13 08:00:00,111.6,278.3,50.4,243.1,410.73,294.94,77.93,35.52,2.7,298.98,72.79
2022-02-13 09:00:00,111.24,278.94,50.73,242.69,412.33,295.57,78.18,35.53,2.71,300.78,72.95
2022-02-13 10:00:00,110.11,271.21,49.71,242.98,410.24,288.32,79.71,35.26,2.64,299.96,73.13
2022-02-13 11:00:00,109.05,266.7,49.1,242.57,407.82,283.52,80.57,35.13,2.63,299.28,73.25
2022-02-13 12:00:00,108.84,266.76,49.23,242.1,408.25,283.2,81.21,35.16,2.64,299.29,73.28
2022-02-13 13:00:00,109.06,265.85,49.03,241.93,409.05,282.43,81.22,35.2,2.63,299.78,73.25
2022-02-13 14:00:00,108.58,265.16,48.98,241.55,408.92,281.88,81.36,35.19,2.64,300.2,73.42
2022-02-13 15:00:00,108.23,264.52,48.86,241.7,408.33,281.28,81.33,35.16,2.6,299.94,73.44
2022-02-13 16:00:00,108.6,263.71,48.84,241.91,408.68,280.88,81.32,35.1,2.58,299.76,73.42
2022-02-13 17:00:00,107.94,264.2,48.76,242.18,407.37,280.79,81.25,35.08,2.59,299.38,73.49
2022-02-13 18:00:00,108.69,264.46,48.84,242.21,409.32,281.14,80.95,35.23,2.56,300.4,73.38
2022-02-13 19:00:00,108.41,264.9,48.92,242.35,408.87,281.56,80.7,35.13,2.57,300.27,73.46
2022-02-13 20:00:00,108.76,265.15,49.0,242.34,408.77,281.98,80.28,35.15,2.59,299.96,73.37
2022-02-13 21:00:00,109.91,271.08,49.94,242.21,410.7,288.34,79.24,35.34,2.65,300.56,73.19
2022-02-13 22:00:00,111.08,277.08,50.38,242.25,411.2,293.33,78.42,35.5,2.71,299.91,73.02
2022-02-13 23:00:00,111.4,277.44,50.41,242.25,411.72,294.34,78.44,35.49,2.72,300.26,72.93
2022-02-14 00:00:00,110.77,275.04,50.2,242.35,410.74,291.88,80.07,35.4,2.67,300.08,73.03
2022-02-14 01:00:00,109.27,267.55,49.4,242.4,410.01,285.41,81.22,35.18,2.58,300.73,73.34
2022-02-14 02:00:00,109.36,267.6,49.41,242.42,409.24,285.05,81.19,35.2,2.57,299.85,73.27
2022-02-14 03:00:00,109.09,268.28,49.49,242.3,409.56,285.4,81.0,35.15,2.57,300.32,73.35
2022-02-14 04:00:00,109.2,268.29,49.4,242.43,410.07,284.9,80.54,35.14,2.58,300.74,73.34
2022-02-14 05:00:00,109.17,268.12,49.49,242.39,409.26,285.31,80.38,35.25,2.56,299.94,73.28
2022-02-14 06:00:00,109.74,269.74,49.67,242.38,410.57,286.36,79.99,35.15,2.61,300.56,73.22
2022-02-14 07:00:00,111.6,280.02,50.69,242.22,411.86,297.48,78.37,35.56,2.74,300.13,72.85
2022-02-14 08:00:00,112.0,280.84,50.51,242.25,412.05,297.97,78.98,35.5,2.74,300.05,72.73
2022-02-14 09:00:00,110.97,276.58,50.39,242.32,411.59,293.44,80.19,35.34,2.68,300.44,72.96
2022-02-14 10:00:00,109.85,271.19,49.55,242.1,410.43,288.01,80.86,35.19,2.6,300.42,73.21
2022-02-14 11:00:00,116.22,301.76,52.81,244.1,412.51,319.2,75.72,36.16,3.1,296.41,71.85
2022-02-14 12:00:00,102.28,236.68,44.85,247.33,386.45,252.39,82.45,34.18,2.42,284.93,71.76
2022-02-14 13:00:00,101.88,232.05,45.89,247.03,401.13,248.22,83.18,34.04,2.37,300.25,74.66
2022-02-14 14:00:00,102.33,234.24,46.08,246.61,400.95,250.18,82.9,34.1,2.38,299.59,74.52
2022-02-14 15:00:00,103.7,241.01,47.03,245.95,402.88,257.26,81.33,34.31,2.45,300.16,74.28
2022-02-14 16:00:00,104.74,245.35,47.42,245.33,403.28,261.74,80.84,34.46,2.51,299.39,74.08
2022-02-14 17:00:00,106.3,251.99,48.14,245.2,405.79,268.69,79.84,34.7,2.56,300.49,73.84
2022-02-14 18:00:00,106.51,254.02,48.45,245.16,405.79,270.26,79.35,34.6,2.59,300.1,73.72
2022-02-14 19:00:00,106.8,254.43,48.36,245.25,406.6,270.66,79.24,34.71,2.61,300.54,73.8
2022-02-14 20:00:00,107.12,255.98,48.74,245.14,406.07,272.47,79.58,34.7,2.62,299.96,73.65
2022-02-14 21:00:00,105.44,247.58,47.78,245.27,405.3,263.93,81.22,34.33,2.49,300.85,74.03
2022-02-14 22:00:00,105.3,246.77,47.54,245.25,404.21,263.17,81.2,34.35,2.5,299.98,74.04
2022-02-14 23:00:00,105.96,247.59,47.64,245.23,405.08,263.86,81.16,34.36,2.5,300.28,73.86
2022-02-15 00:00:00,105.62,247.75,47.8,245.17,404.07,263.7,81.59,34.35,2.48,299.69,73.96
2022-02-15 01:00:00,105.42,247.01,47.62,245.16,404.4,263.4,81.47,34.27,2.47,300.23,73.95
2022-02-15 02:00:00,104.96,242.48,47.16,245.27,403.72,258.75,81.98,34.08,2.37,299.96,74.12
2022-02-15 03:00:00,104.96,242.74,47.35,245.15,404.33,259.14,81.67,34.06,2.37,300.39,74.17
2022-02-15 04:00:00,104.68,243.07,47.15,245.08,403.29,259.27,81.6,34.1,2.38,299.8,74.18
2022-02-15 05:00:00,104.89,243.34,47.33,245.18,403.36,259.49,81.2,34.07,2.36,299.55,74.13
2022-02-15 06:00:00,102.49,233.93,46.06,244.97,394.26,249.62,81.22,34.04,2.33,292.95,74.11
2022-02-15 07:00:00,103.83,241.06,47.27,244.14,401.35,257.49,80.25,34.37,2.43,298.46,74.2
2022-02-15 08:00:00,105.25,244.93,47.85,243.9,403.93,261.32,80.19,34.36,2.46,299.82,74.06
2022-02-15 09:00:00,104.55,244.19,47.72,243.25,404.13,260.88,81.44,34.26,2.5,300.76,74.18
2022-02-15 10:00:00,103.76,237.95,47.03,243.23,403.25,254.18,83.34,34.07,2.43,300.54,74.32
2022-02-15 11:00:00,102.98,237.72,46.78,243.16,401.45,254.08,83.41,34.05,2.44,299.44,74.39
2022-02-15 12:00:00,103.77,239.15,47.01,242.89,403.83,255.53,83.53,34.0,2.44,300.67,74.31
2022-02-15 13:00:00,103.33,239.37,46.93,242.56,402.36,255.52,82.36,34.09,2.41,299.98,74.37
2022-02-15 14:00:00,103.82,239.89,47.09,242.53,402.27,256.26,82.23,33.99,2.4,299.73,74.31
2022-02-15 15:00:00,104.35,239.72,47.09,242.52,403.43,256.05,82.62,34.02,2.39,300.47,74.25
2022-02-15 16:00:00,105.48,246.78,47.92,242.23,403.92,263.12,81.66,34.34,2.5,299.53,74.03
2022-02-15 17:00:00,105.72,247.63,48.09,242.25,404.61,263.88,81.34,34.32,2.48,300.15,73.96
2022-02-15 18:00:00,105.63,247.83,48.04,242.44,404.92,264.41,81.58,34.35,2.49,300.39,74.04
2022-02-15 19:00:00,105.91,248.65,48.15,242.64,405.79,265.07,81.24,34.26,2.52,300.76,73.93
2022-02-15 20:00:00,105.96,249.06,48.09,243.06,406.42,265.62,81.21,34.28,2.51,301.22,73.99
2022-02-15 21:00:00,105.6,249.77,48.28,243.1,404.63,266.58,81.22,34.32,2.53,300.05,73.96
2022-02-15 22:00:00,106.36,250.48,48.49,243.18,405.75,266.64,81.2,34.39,2.53,300.5,73.81
2022-02-15 23:00:00,106.26,251.38,48.31,243.25,404.79,267.57,81.19,34.3,2.52,299.49,73.85
2022-02-16 00:00:00,106.7,252.79,48.46,243.25,405.19,269.35,81.21,34.3,2.53,299.68,73.75
2022-02-16 01:00:00,101.32,235.34,43.57,241.97,359.04,250.34,64.3,34.13,3.18,258.53,66.32
2022-02-16 02:00:00,72.47,156.43,31.04,242.85,195.7,166.83,38.82,33.43,5.41,122.95,46.77
2022-02-16 03:00:00,113.56,286.4,53.39,241.25,412.1,304.19,71.72,37.26,3.55,298.61,72.46
2022-02-16 04:00:00,113.56,286.87,53.2,241.32,413.34,304.35,72.9,37.07,3.41,299.99,72.52
2022-02-16 05:00:00,111.26,272.76,51.69,241.97,412.47,289.83,75.38,36.09,2.99,301.53,73.11
2022-02-16 06:00:00,102.32,232.71,47.03,243.55,400.92,249.11,81.35,34.12,2.43,299.56,74.52
2022-02-16 07:00:00,102.68,232.33,47.03,243.34,402.34,248.69,81.19,34.06,2.42,300.74,74.51
2022-02-16 08:00:00,103.17,234.83,47.11,243.25,401.67,251.14,80.7,34.16,2.44,299.59,74.4
2022-02-16 09:00:00,103.97,238.89,47.77,243.16,402.41,255.43,80.31,34.39,2.49,299.63,74.21
2022-02-16 10:00:00,104.42,239.49,47.89,243.08,403.44,256.05,80.36,34.37,2.5,299.85,74.16
2022-02-16 11:00:00,105.12,240.92,48.25,243.9,403.84,257.37,80.24,34.41,2.65,299.8,74.01
2022-02-16 12:00:00,106.72,249.96,48.85,242.13,405.63,266.66,79.18,34.73,2.69,300.08,73.81
2022-02-16 13:00:00,106.76,250.66,48.93,242.03,404.89,267.45,79.23,34.67,2.69,298.93,73.76
2022-02-16 14:00:00,105.14,242.59,48.29,245.02,404.57,259.14,80.77,34.35,2.53,300.58,74.08
2022-02-16 15:00:00,105.06,241.38,48.17,247.25,404.64,257.59,80.32,34.32,2.48,300.35,74.08
2022-02-16 16:00:00,105.61,244.56,48.42,246.77,403.87,261.18,79.8,34.51,2.53,299.28,73.92
2022-02-16 17:00:00,107.17,251.7,49.23,246.3,405.93,268.23,78.97,34.71,2.62,299.88,73.65
2022-02-16 18:00:00,106.87,251.79,49.17,246.27,405.97,268.71,79.21,34.71,2.62,300.04,73.7
2022-02-16 19:00:00,107.44,253.13,49.49,246.2,406.43,270.16,79.15,34.69,2.6,299.9,73.61
2022-02-16 20:00:00,107.58,253.97,49.41,245.93,406.6,270.83,78.99,34.7,2.63,299.75,73.56
2022-02-16 21:00:00,105.89,246.9,48.56,245.76,405.13,263.63,80.09,34.37,2.51,300.12,73.87
2022-02-16 22:00:00,106.09,245.92,48.71,245.62,405.59,262.93,80.59,34.35,2.5,300.67,73.96
2022-02-16 23:00:00,106.19,245.88,48.56,245.23,405.2,262.9,81.25,34.34,2.51,300.22,73.88
2022-02-17 00:00:00,105.97,246.49,48.52,245.22,405.5,262.97,81.28,34.32,2.51,300.62,73.93
2022-02-17 01:00:00,106.29,247.19,48.62,245.25,404.97,263.9,80.85,34.41,2.5,300.03,73.88
2022-02-17 02:00:00,106.8,248.12,48.62,245.03,405.83,264.6,80.31,34.37,2.5,299.94,73.78
2022-02-17 03:00:00,106.77,248.91,48.85,244.73,405.03,265.38,80.18,34.27,2.49,299.56,73.72
2022-02-17 04:00:00,106.2,248.89,48.79,244.71,404.91,265.44,80.29,34.32,2.49,299.65,73.79
2022-02-17 05:00:00,105.99,249.67,48.88,244.56,405.56,266.26,79.78,34.38,2.49,300.28,73.86
2022-02-17 06:00:00,106.89,250.41,49.1,244.67,405.43,267.05,79.17,34.35,2.49,299.71,73.77
2022-02-17 07:00:00,107.48,253.74,49.43,244.11,405.61,270.68,78.44,34.43,2.55,299.42,73.6
2022-02-17 08:00:00,108.94,259.08,49.93,243.81,407.64,275.63,78.15,34.72,2.6,299.67,73.37
2022-02-17 09:00:00,106.98,252.02,49.27,244.15,406.47,268.61,79.68,34.44,2.52,300.44,73.75
2022-02-17 10:00:00,106.39,250.18,49.08,244.17,405.4,266.71,80.04,34.31,2.49,299.97,73.82
2022-02-17 11:00:00,106.41,249.61,48.85,243.92,405.93,265.96,80.38,34.31,2.51,300.46,73.89
2022-02-17 12:00:00,107.57,253.37,49.29,243.47,405.4,270.15,80.29,34.49,2.59,299.03,73.54
2022-02-17 13:00:00,108.8,259.26,50.27,243.23,406.92,276.71,79.97,34.76,2.67,299.13,73.32
2022-02-17 14:00:00,108.23,259.01,49.83,243.2,407.07,276.28,80.17,34.66,2.63,299.81,73.48
2022-02-17 15:00:00,108.68,258.37,49.87,243.14,408.07,275.59,80.3,34.61,2.61,300.31,73.35
2022-02-17 16:00:00,106.47,250.52,48.97,243.25,406.18,267.37,81.24,34.37,2.54,300.56,73.8
2022-02-17 17:00:00,106.21,249.79,48.87,243.27,405.85,266.45,81.29,34.32,2.51,300.54,73.86
2022-02-17 18:00:00,106.5,250.01,48.97,243.29,405.22,266.92,81.2,34.38,2.52,299.58,73.72
2022-02-17 19:00:00,106.47,250.35,48.74,243.52,405.32,267.04,81.22,34.36,2.49,299.75,73.73
2022-02-17 20:00:00,107.29,254.27,49.46,243.7,406.33,271.06,80.29,34.49,2.55,299.84,73.62
2022-02-17 21:00:00,109.32,261.95,50.09,243.32,407.93,279.05,79.23,34.67,2.64,299.6,73.22
2022-02-17 22:00:00,109.5,263.25,50.27,243.28,408.1,279.87,79.21,34.7,2.65,299.31,73.23
2022-02-17 23:00:00,110.1,263.79,50.32,243.29,409.25,280.55,79.21,34.64,2.62,300.32,73.18
2022-02-18 00:00:00,109.83,265.42,50.74,243.41,408.72,282.27,79.0,34.7,2.62,299.94,73.21
2022-02-18 01:00:00,110.05,265.55,50.8,243.46,410.51,283.14,78.74,34.71,2.62,301.26,73.2
2022-02-18 02:00:00,107.95,255.45,49.38,244.06,407.69,272.12,80.39,34.34,2.48,300.79,73.61
2022-02-18 03:00:00,107.93,255.88,49.31,243.74,406.67,272.61,80.21,34.36,2.48,299.77,73.6
2022-02-18 04:00:00,108.72,256.57,49.52,244.1,406.44,273.38,80.21,34.31,2.47,298.91,73.31
2022-02-18 05:00:00,108.38,256.59,49.54,244.11,407.96,273.48,80.21,34.37,2.48,300.5,73.56
2022-02-18 06:00:00,108.15,256.9,49.48,243.97,406.37,274.11,79.57,34.4,2.47,299.24,73.48
2022-02-18 07:00:00,108.89,258.21,49.49,243.83,407.64,275.29,79.22,34.31,2.48,299.92,73.4
2022-02-18 08:00:00,109.09,260.31,49.85,243.91,408.14,276.88,79.01,34.35,2.49,300.17,73.35
2022-02-18 09:00:00,110.46,267.37,50.53,242.74,408.45,283.93,78.01,34.57,2.58,298.88,72.97
2022-02-18 10:00:00,111.43,270.65,51.0,242.17,411.06,287.57,78.26,34.74,2.68,300.3,72.96
2022-02-18 11:00:00,110.31,265.11,50.27,242.08,410.27,281.82,79.62,34.46,2.64,300.67,73.11
2022-02-18 12:00:00,109.24,259.89,49.81,242.27,408.68,277.14,80.74,34.38,2.59,300.5,73.37
2022-02-18 13:00:00,109.42,259.93,49.61,242.22,408.04,276.83,81.19,34.37,2.59,299.66,73.26
2022-02-18 14:00:00,108.96,260.21,49.64,242.1,407.53,276.77,81.19,34.36,2.63,299.78,73.35
2022-02-18 15:00:00,109.26,260.02,49.69,241.99,408.85,276.86,81.51,34.37,2.63,300.72,73.33
2022-02-18 16:00:00,107.55,253.17,48.78,242.19,406.81,270.0,82.78,34.05,2.54,300.27,73.67
2022-02-18 17:00:00,107.79,253.74,48.98,242.23,407.0,270.54,82.47,34.01,2.53,300.28,73.57
2022-02-18 18:00:00,109.42,261.17,49.61,241.88,408.37,277.6,80.75,34.31,2.6,299.9,73.25
2022-02-18 19:00:00,109.88,263.83,50.01,242.25,408.73,280.36,80.47,34.38,2.64,299.94,73.22
2022-02-18 20:00:00,112.66,274.25,51.31,242.22,412.14,291.42,78.33,34.71,2.76,300.67,72.73
2022-02-18 21:00:00,112.84,275.98,51.36,242.25,412.36,292.82,78.44,34.67,2.74,300.8,72.72
2022-02-18 22:00:00,111.93,271.69,50.99,242.35,410.67,288.84,79.42,34.45,2.65,299.72,72.85
2022-02-18 23:00:00,110.56,266.23,50.3,242.43,408.67,283.11,80.5,34.31,2.58,299.24,73.05
2022-02-19 00:00:00,110.82,267.2,50.66,242.4,409.06,284.41,80.18,34.4,2.57,299.49,73.01
2022-02-19 01:00:00,110.95,267.15,50.53,242.42,410.31,284.13,80.21,34.29,2.56,300.49,73.07
2022-02-19 02:00:00,111.14,267.44,50.54,242.54,409.97,284.09,80.21,34.34,2.57,299.97,73.02
2022-02-19 03:00:00,110.25,265.5,50.33,242.79,409.09,282.45,80.62,34.22,2.52,300.01,73.15
2022-02-19 04:00:00,109.29,259.72,49.84,243.13,408.61,276.96,81.58,34.04,2.44,300.18,73.31
2022-02-19 05:00:00,109.0,260.28,49.77,243.12,409.04,276.98,81.33,34.07,2.43,301.07,73.37
2022-02-19 06:00:00,109.79,263.53,50.23,242.86,408.35,280.62,80.7,34.15,2.48,299.44,73.11
2022-02-19 07:00:00,111.14,269.03,50.7,242.65,410.13,285.81,79.56,34.33,2.55,299.89,72.96
2022-02-19 08:00:00,111.74,270.41,50.98,242.78,410.1,287.46,79.25,34.39,2.56,299.72,72.84
2022-02-19 09:00:00,111.54,270.88,50.91,242.52,410.88,288.18,79.31,34.36,2.58,300.42,72.88
2022-02-19 10:00:00,111.58,270.59,50.68,242.34,409.39,287.83,79.44,34.4,2.59,298.68,72.81
2022-02-19 11:00:00,111.44,269.57,50.63,242.2,409.71,286.57,80.16,34.32,2.56,299.38,72.84
2022-02-19 12:00:00,111.2,269.96,50.71,242.13,409.77,286.71,80.8,34.39,2.61,299.82,73.0
2022-02-19 13:00:00,111.1,268.79,50.66,242.02,410.4,285.58,80.96,34.29,2.6,300.39,73.09
2022-02-19 14:00:00,110.83,268.43,50.66,241.82,410.65,285.37,81.23,34.31,2.59,301.1,73.08
2022-02-19 15:00:00,109.73,260.79,49.66,242.18,408.7,277.94,82.22,34.1,2.5,300.16,73.24
2022-02-19 16:00:00,109.32,260.74,49.71,242.18,407.57,277.53,82.15,34.09,2.47,299.36,73.33
2022-02-19 17:00:00,109.95,263.15,50.01,242.13,409.15,279.99,81.86,34.16,2.52,300.39,73.27
2022-02-19 18:00:00,113.3,277.52,51.51,241.23,412.15,294.94,79.28,34.69,2.71,299.89,72.57
2022-02-19 19:00:00,113.21,280.34,51.82,241.18,412.04,297.84,78.9,34.71,2.71,299.9,72.62
2022-02-19 20:00:00,113.72,281.23,52.02,241.25,412.73,298.58,78.91,34.73,2.73,300.14,72.55
2022-02-19 21:00:00,111.64,273.19,51.08,241.52,411.89,290.31,80.19,34.35,2.6,301.13,72.93
2022-02-19 22:00:00,110.95,270.82,50.98,241.65,410.15,288.29,80.72,34.29,2.56,300.22,73.0
2022-02-19 23:00:00,110.98,272.05,51.05,241.68,409.93,289.49,80.24,34.42,2.58,300.08,72.97
2022-02-20 00:00:00,111.41,273.08,51.27,241.65,410.44,290.55,80.22,34.4,2.57,299.92,72.92
2022-02-20 01:00:00,110.72,272.81,51.25,241.56,410.91,290.2,80.23,34.36,2.57,301.0,73.1
2022-02-20 02:00:00,111.32,274.09,51.32,241.7,411.2,291.28,80.21,34.25,2.57,300.73,72.91
2022-02-20 03:00:00,111.12,274.35,51.24,241.75,410.63,291.14,80.29,34.34,2.54,300.53,72.98
2022-02-20 04:00:00,111.46,274.1,51.42,241.67,410.17,291.22,80.9,34.33,2.54,299.85,72.95
2022-02-20 05:00:00,110.01,268.47,50.68,242.16,409.36,285.67,81.38,34.11,2.47,300.26,73.17
2022-02-20 06:00:00,109.92,266.81,50.48,242.25,408.86,284.07,81.2,34.06,2.46,299.84,73.09
2022-02-20 07:00:00,110.44,270.22,50.78,242.1,409.43,286.76,80.67,34.16,2.48,300.09,73.11
2022-02-20 08:00:00,111.14,275.36,51.57,241.96,410.54,292.1,79.96,34.38,2.55,300.42,72.99
2022-02-20 09:00:00,111.68,275.72,51.48,241.4,410.22,292.84,79.98,34.37,2.56,299.47,72.85
2022-02-20 10:00:00,112.46,279.4,51.81,241.25,410.62,296.6,79.23,34.48,2.65,299.36,72.68
2022-02-20 11:00:00,113.74,286.3,52.53,240.91,412.86,304.12,78.57,34.66,2.76,299.97,72.5
2022-02-20 12:00:00,114.23,286.71,52.78,240.64,413.44,304.53,78.7,34.63,2.74,300.38,72.42
2022-02-20 13:00:00,112.31,278.92,52.02,241.18,411.43,296.22,79.94,34.41,2.61,300.38,72.82
2022-02-20 14:00:00,111.85,275.7,51.38,241.15,410.8,292.53,80.61,34.32,2.58,299.99,72.84
2022-02-20 15:00:00,111.78,275.05,51.39,241.12,411.53,292.17,80.73,34.33,2.58,300.78,72.93
2022-02-20 16:00:00,110.32,269.76,50.79,241.32,410.07,287.08,81.14,34.15,2.49,300.51,73.1
2022-02-20 17:00:00,110.42,269.26,50.99,241.32,409.3,285.98,81.24,34.08,2.48,299.64,73.06
2022-02-20 18:00:00,110.56,270.7,50.94,241.32,409.54,287.5,81.16,34.07,2.49,300.05,73.09
2022-02-20 19:00:00,111.9,275.86,51.52,241.25,410.32,292.66,80.81,34.37,2.54,299.54,72.79
2022-02-20 20:00:00,111.64,275.68,51.4,241.3,410.03,292.84,80.83,34.45,2.57,299.28,72.85
2022-02-20 21:00:00,111.28,276.02,51.49,241.27,411.5,292.79,80.76,34.35,2.57,301.14,73.01
2022-02-20 22:00:00,111.48,275.71,51.28,241.25,409.89,292.68,80.85,34.36,2.56,299.51,72.92
2022-02-20 23:00:00,111.91,276.28,51.43,241.23,410.48,293.3,80.88,34.41,2.56,299.81,72.78
2022-02-21 00:00:00,112.35,276.31,51.41,241.25,411.9,293.54,81.46,34.4,2.56,300.29,72.78
2022-02-21 01:00:00,111.29,275.93,51.55,241.25,410.69,292.86,82.06,34.35,2.55,300.49,72.94
2022-02-21 02:00:00,110.73,271.19,51.1,241.27,410.33,288.57,82.63,34.01,2.5,300.62,73.06
2022-02-21 03:00:00,110.36,270.94,50.94,241.27,409.03,288.61,82.23,34.08,2.52,299.6,73.02
2022-02-21 04:00:00,110.93,270.52,50.76,241.45,409.17,287.4,82.23,34.04,2.5,299.33,72.94
2022-02-21 05:00:00,111.53,272.68,51.0,241.42,410.33,290.07,81.8,34.13,2.49,300.17,72.93
2022-02-21 06:00:00,111.93,277.03,51.39,241.35,411.03,294.09,81.17,34.29,2.55,299.73,72.85
2022-02-21 07:00:00,111.89,277.72,51.68,241.43,410.93,295.11,80.6,34.41,2.56,300.07,72.84
2022-02-21 08:00:00,113.06,278.17,51.72,241.39,413.02,295.95,80.76,34.38,2.55,301.01,72.67
2022-02-21 09:00:00,112.44,277.78,51.55,241.45,411.97,295.33,81.41,34.37,2.54,300.48,72.77
2022-02-21 10:00:00,112.79,278.15,51.67,241.34,412.33,295.96,82.17,34.42,2.56,300.6,72.69
2022-02-21 11:00:00,112.96,278.67,51.68,241.28,411.8,296.1,82.02,34.39,2.6,299.79,72.59
2022-02-21 12:00:00,112.69,278.5,51.58,241.27,412.62,296.17,81.62,34.32,2.59,300.8,72.81
2022-02-21 13:00:00,112.55,278.94,51.7,241.25,411.47,296.41,81.3,34.34,2.57,300.11,72.67
2022-02-21 14:00:00,112.62,278.79,51.61,241.25,411.6,296.33,81.2,34.28,2.56,300.08,72.7
2022-02-21 15:00:00,112.73,278.47,51.7,241.27,412.53,295.88,81.46,34.43,2.56,300.89,72.71
2022-02-21 16:00:00,112.86,279.27,51.65,241.25,412.17,296.88,82.06,34.33,2.54,300.23,72.64
2022-02-21 17:00:00,112.58,280.7,51.79,241.23,411.75,297.86,82.13,34.38,2.53,299.78,72.71
2022-02-21 18:00:00,113.78,282.99,51.91,241.27,412.95,299.67,81.21,34.29,2.54,300.08,72.56
2022-02-21 19:00:00,113.91,283.06,52.08,241.29,412.83,300.51,81.6,34.27,2.55,300.19,72.5
2022-02-21 20:00:00,113.33,280.93,51.69,241.47,412.0,298.09,82.23,34.27,2.53,299.74,72.54
2022-02-21 21:00:00,112.5,280.91,51.68,241.98,411.53,298.18,82.19,34.29,2.53,300.07,72.68
2022-02-21 22:00:00,112.87,281.14,51.74,242.18,412.1,298.59,82.53,34.36,2.53,300.43,72.66
2022-02-21 23:00:00,113.2,282.7,51.66,242.25,412.83,299.71,82.2,34.33,2.53,300.6,72.63
2022-02-22 00:00:00,113.54,282.97,51.91,242.29,412.3,300.79,82.19,34.28,2.53,299.98,72.57
2022-02-22 01:00:00,114.35,284.77,52.25,242.25,413.76,302.12,82.14,34.32,2.55,300.63,72.48
2022-02-22 02:00:00,113.92,281.47,51.49,242.48,412.89,298.61,82.69,34.19,2.48,300.24,72.54
2022-02-22 03:00:00,112.62,279.23,51.36,242.75,411.81,296.42,82.57,34.07,2.43,300.25,72.72
2022-02-22 04:00:00,113.94,285.0,52.02,242.47,412.82,301.8,81.39,34.18,2.52,300.09,72.49
2022-02-22 05:00:00,113.89,286.79,52.13,242.54,412.62,303.92,81.2,34.36,2.52,299.56,72.46
2022-02-22 06:00:00,114.21,287.33,52.16,242.91,413.58,304.34,80.46,34.31,2.51,300.46,72.41
2022-02-22 07:00:00,114.29,287.4,52.27,243.06,413.76,304.87,80.16,34.35,2.5,300.5,72.42
2022-02-22 08:00:00,115.22,290.97,52.56,242.57,414.81,308.57,79.84,34.3,2.53,300.47,72.26
2022-02-22 09:00:00,115.89,295.14,53.13,242.27,414.6,313.12,79.51,34.4,2.57,299.58,72.08
2022-02-22 10:00:00,107.71,256.01,47.18,242.23,383.33,271.66,81.1,34.14,2.44,276.67,71.99
2022-02-22 11:00:00,106.48,249.88,46.44,242.12,380.4,265.59,81.65,34.04,2.45,274.88,72.08
2022-02-22 12:00:00,106.32,248.8,46.23,241.92,381.03,264.32,82.07,34.15,2.48,275.44,72.12
2022-02-22 13:00:00,106.32,248.67,46.36,241.45,380.93,264.03,82.14,34.16,2.45,275.41,72.12
2022-02-22 14:00:00,105.61,247.07,46.1,242.25,379.2,262.67,82.22,34.06,2.43,274.51,72.24
2022-02-22 15:00:00,105.81,247.53,46.18,243.58,379.6,263.07,82.21,34.06,2.41,274.83,72.16
2022-02-22 16:00:00,106.17,247.43,46.17,244.15,379.8,262.89,82.21,34.11,2.41,274.74,72.1
2022-02-22 17:00:00,105.78,247.4,46.0,244.23,379.5,262.5,82.12,34.05,2.4,274.68,72.14
2022-02-22 18:00:00,106.0,247.46,45.94,244.22,379.9,262.4,81.49,34.09,2.4,274.77,72.19
2022-02-22 19:00:00,106.29,248.17,46.26,244.2,380.97,263.54,81.2,34.12,2.41,275.7,72.16
2022-02-22 20:00:00,106.28,248.43,46.23,244.27,380.6,263.53,81.22,34.16,2.41,275.25,72.17
2022-02-22 21:00:00,106.79,249.31,46.31,244.25,381.33,264.97,81.27,34.05,2.41,275.93,72.11
2022-02-22 22:00:00,106.96,249.4,46.33,244.1,380.53,265.16,81.73,34.1,2.4,274.94,71.98
2022-02-22 23:00:00,106.54,249.34,46.31,244.17,380.67,264.85,81.21,34.16,2.4,275.01,72.1
2022-02-23 04:00:00,120.86,190.95,53.61,241.22,407.74,208.61,73.27,37.07,2.86,286.72,69.01
2022-02-23 05:00:00,121.44,198.54,53.27,241.98,423.17,216.47,75.82,36.19,2.81,301.74,71.3
2022-02-23 06:00:00,110.78,165.37,47.27,244.38,412.1,181.72,84.34,34.28,1.95,301.11,73.13
2022-02-23 07:00:00,113.53,174.41,49.02,243.12,413.16,191.0,81.25,34.47,2.14,299.87,72.55
2022-02-23 08:00:00,114.52,177.7,49.63,243.07,413.93,194.59,80.9,35.37,2.2,299.53,72.35
2022-02-23 09:00:00,114.16,177.2,49.59,242.95,414.81,194.07,81.06,34.8,2.21,300.79,72.53
2022-02-23 10:00:00,113.21,176.34,48.18,241.13,391.24,192.61,76.15,36.05,2.52,277.81,69.08
2022-02-23 11:00:00,123.12,206.21,55.15,240.3,423.73,224.44,73.0,37.07,3.28,300.57,70.92
2022-02-23 12:00:00,115.19,179.42,50.44,241.7,415.84,196.54,81.19,34.41,3.86,301.52,72.33
2022-02-23 13:00:00,113.75,173.83,49.16,241.25,410.67,190.45,83.44,34.1,12.19,297.47,72.26
2022-02-23 14:00:00,112.66,172.09,49.0,240.91,405.38,188.53,80.3,34.43,0.0,293.45,72.19
2022-02-23 15:00:00,110.34,169.38,47.88,241.25,410.0,185.38,82.0,33.85,0.0,300.25,73.08
2022-03-02 02:00:00,127.31,218.92,56.88,241.88,427.44,237.43,78.93,35.54,6.71,300.02,70.14
2022-03-02 03:00:00,127.11,217.03,56.76,242.1,428.21,235.35,79.19,35.24,6.8,300.68,70.32
2022-03-02 04:00:00,125.48,213.32,56.03,242.25,426.05,231.6,80.01,34.94,6.96,300.3,70.5
2022-03-02 05:00:00,125.94,213.64,55.83,242.22,426.15,231.87,79.92,34.93,6.94,300.24,70.41
2022-03-02 06:00:00,126.13,213.46,56.04,242.07,425.7,231.68,80.03,34.96,6.95,299.59,70.36
2022-03-02 07:00:00,125.97,213.95,56.03,241.72,425.55,232.39,80.7,34.99,6.93,299.43,70.38
2022-03-02 08:00:00,126.29,213.5,56.03,241.63,426.57,231.84,80.89,34.99,6.97,299.94,70.39
2022-03-02 09:00:00,126.39,215.37,56.38,241.5,426.78,233.77,80.62,34.95,6.9,300.27,70.36
2022-03-02 10:00:00,127.87,218.42,56.7,241.37,427.13,237.0,79.77,35.29,6.77,299.09,70.05
2022-03-02 11:00:00,128.7,221.92,57.6,241.15,429.38,240.55,79.01,35.52,6.66,300.49,70.0
2022-03-02 12:00:00,128.54,221.37,57.28,241.08,429.0,240.03,79.63,35.5,6.69,300.67,70.08
2022-03-02 13:00:00,127.52,218.23,56.6,241.18,428.37,236.78,80.47,35.08,6.82,300.72,70.27
2022-03-02 14:00:00,126.82,215.15,56.34,241.27,427.2,233.64,81.22,35.0,6.94,300.21,70.29
2022-03-02 16:00:00,124.92,212.61,55.18,239.56,408.45,230.6,75.8,36.35,9.97,283.56,68.07
2022-03-02 17:00:00,127.26,216.23,56.67,242.69,427.25,234.92,78.46,35.62,6.71,300.14,70.26
2022-03-02 18:00:00,117.2,185.16,51.07,257.83,417.66,202.52,85.84,34.27,8.82,300.52,71.91
2022-03-02 19:00:00,122.27,203.58,54.49,257.27,422.43,221.81,79.74,35.18,7.79,300.21,71.09
2022-03-02 20:00:00,124.82,209.6,55.45,256.4,425.23,227.92,77.65,35.61,7.43,300.42,70.63
2022-03-02 21:00:00,125.2,210.59,55.58,255.28,424.26,228.99,77.2,35.62,7.32,299.03,70.53
2022-03-02 22:00:00,125.68,211.5,55.76,253.95,425.86,229.9,77.52,35.61,7.25,300.07,70.45
2022-03-02 23:00:00,123.7,207.24,55.03,253.3,423.8,225.6,78.73,35.33,7.41,299.99,70.78
2022-03-03 00:00:00,126.17,212.8,56.04,252.05,425.53,231.33,77.14,35.58,7.14,299.8,70.44
2022-03-03 01:00:00,125.89,213.84,56.28,250.97,425.39,232.38,77.09,35.63,7.07,299.39,70.37
2022-03-03 02:00:00,126.19,214.46,56.42,249.97,425.76,232.98,77.17,35.61,7.03,299.41,70.34
2022-03-03 03:00:00,124.81,210.47,55.72,249.78,424.63,228.95,78.33,35.28,7.21,299.74,70.6
2022-03-03 04:00:00,125.3,210.23,55.67,249.4,424.24,228.66,78.69,35.33,7.2,299.09,70.57
2022-03-03 05:00:00,124.59,207.93,55.23,249.17,424.18,226.4,79.74,34.77,7.31,300.09,70.7
2022-03-03 06:00:00,120.82,196.78,53.42,248.93,419.32,214.66,82.21,34.13,7.94,299.07,71.21
2022-03-03 07:00:00,127.21,216.36,56.76,247.27,427.51,235.1,77.69,35.65,6.91,299.73,70.23
2022-03-03 09:00:00,109.31,163.22,44.12,245.09,343.63,177.87,72.71,36.03,13.95,234.37,66.44
2022-03-03 10:00:00,109.18,161.07,44.86,246.67,364.19,176.14,81.14,34.16,8.18,255.54,70.03
2022-03-03 11:00:00,118.7,190.73,52.92,246.35,418.19,208.87,82.02,33.89,7.86,299.51,71.62
2022-03-03 12:00:00,122.09,202.2,55.12,245.2,422.32,220.65,79.68,34.18,7.22,300.53,71.08
2022-03-03 13:00:00,122.68,201.34,54.82,245.1,423.08,219.73,80.4,33.97,7.26,300.39,71.02
2022-03-03 14:00:00,126.81,217.1,57.43,243.72,426.6,236.11,76.89,35.53,6.62,300.04,70.3
2022-03-03 15:00:00,125.25,211.33,56.36,244.11,426.68,230.09,79.67,35.42,6.9,301.21,70.68
2022-03-03 16:00:00,121.72,200.33,54.3,244.39,422.52,218.61,81.19,34.88,7.35,300.76,71.23
2022-03-03 17:00:00,121.36,200.84,54.47,244.13,420.67,219.2,81.05,34.82,7.33,299.36,71.17
2022-03-03 18:00:00,121.62,201.13,54.67,244.23,422.16,219.59,80.55,34.8,7.31,300.54,71.2
2022-03-03 19:00:00,122.73,201.44,54.59,244.32,423.37,219.68,80.22,34.86,7.32,300.8,71.01
2022-03-03 20:00:00,122.84,202.89,54.81,244.17,422.84,221.2,80.21,34.89,7.25,300.14,71.01
2022-03-03 21:00:00,122.6,203.04,54.83,244.11,422.3,221.18,80.94,34.83,7.25,299.68,71.04
2022-03-03 22:00:00,122.91,203.54,54.81,243.77,422.65,221.71,80.98,34.87,7.22,299.48,70.87
2022-03-03 23:00:00,122.6,203.92,54.94,243.72,422.88,222.35,81.16,34.86,7.2,300.26,70.93
2022-03-04 00:00:00,122.77,204.71,55.09,243.41,422.55,223.16,80.61,34.82,7.17,299.6,70.89
2022-03-04 01:00:00,123.03,205.2,55.31,243.27,423.51,223.89,80.42,34.94,7.16,300.22,70.91
2022-03-04 02:00:00,122.98,205.53,55.31,243.15,422.76,223.99,80.44,34.91,7.15,299.28,70.86
2022-03-04 03:00:00,123.75,209.01,55.93,242.71,422.99,227.56,80.16,35.26,7.01,298.98,70.71
2022-03-04 04:00:00,125.12,212.33,56.44,242.21,425.1,231.18,79.52,35.43,6.83,299.91,70.53
2022-03-04 05:00:00,123.94,207.81,55.68,242.4,424.78,226.25,80.84,34.9,7.06,300.46,70.75
2022-03-04 06:00:00,123.44,207.42,55.52,242.36,422.27,225.98,79.46,34.93,7.05,298.92,70.71
2022-03-04 07:00:00,124.35,209.85,56.03,242.59,424.78,228.53,79.74,34.89,7.0,300.49,70.7
2022-03-04 08:00:00,124.33,208.2,55.89,242.82,425.07,226.76,80.24,34.88,7.06,300.56,70.7
2022-03-04 09:00:00,125.56,212.67,56.5,242.11,426.14,231.35,79.25,35.35,6.87,300.55,70.49
2022-03-04 10:00:00,126.02,215.88,56.99,242.06,426.94,234.37,79.17,35.35,6.78,300.79,70.46
2022-03-04 11:00:00,126.39,214.44,56.62,241.43,426.59,233.14,79.38,35.42,6.79,300.3,70.36
2022-03-04 12:00:00,126.37,214.7,56.89,241.3,426.34,233.4,79.38,35.43,6.79,299.7,70.36
2022-03-04 13:00:00,126.0,214.23,56.69,241.42,425.88,232.77,79.55,35.48,6.82,300.07,70.39
2022-03-04 14:00:00,126.08,214.36,56.74,241.32,426.38,233.1,79.55,35.46,6.82,300.35,70.49
2022-03-04 15:00:00,125.79,213.71,56.65,241.31,425.57,232.26,79.77,35.38,6.84,299.61,70.45
2022-03-04 16:00:00,126.21,214.72,56.79,241.32,426.76,233.79,79.54,35.44,6.79,300.68,70.43
2022-03-04 17:00:00,126.77,214.84,56.86,244.43,426.33,233.65,79.79,35.5,6.87,299.69,70.31
2022-03-04 18:00:00,126.76,215.37,56.92,245.93,425.89,234.2,79.06,35.37,6.87,299.22,70.28
2022-03-04 19:00:00,127.31,215.63,56.93,245.58,426.16,234.42,79.52,35.45,6.86,299.08,70.18
2022-03-04 20:00:00,127.01,216.47,57.14,245.32,427.12,235.23,79.45,35.45,6.84,299.95,70.21
2022-03-04 21:00:00,127.02,217.26,57.31,245.22,427.45,236.16,79.9,35.43,6.8,300.14,70.26
2022-03-04 22:00:00,126.61,217.19,57.27,245.03,426.88,236.08,80.15,35.41,6.8,300.19,70.28
2022-03-04 23:00:00,126.71,217.94,57.26,244.6,426.03,236.88,80.05,35.4,6.77,299.23,70.22
2022-03-05 00:00:00,127.09,218.36,57.3,244.33,427.3,237.11,79.31,35.47,6.75,300.32,70.19
2022-03-05 01:00:00,127.35,219.05,57.52,244.23,428.25,237.94,79.21,35.49,6.73,300.83,70.21
2022-03-05 02:00:00,127.46,219.73,57.49,244.0,427.27,238.67,79.23,35.47,6.71,299.81,70.13
2022-03-05 03:00:00,129.27,224.35,58.22,243.38,428.31,243.6,77.97,35.64,6.53,299.09,69.8
2022-03-05 04:00:00,135.96,244.86,62.02,242.4,436.8,264.75,74.69,36.46,5.9,300.81,68.85
2022-03-05 05:00:00,133.07,236.42,60.48,242.8,433.47,255.62,76.5,35.72,6.16,300.42,69.29
2022-03-05 06:00:00,126.18,215.56,56.62,243.8,425.7,234.21,80.93,34.9,6.9,299.56,70.31
2022-03-05 07:00:00,126.82,215.56,56.74,243.43,426.35,234.17,81.06,34.89,6.89,299.43,70.19
2022-03-05 08:00:00,126.36,216.61,57.03,243.38,427.33,235.36,80.96,34.86,6.87,300.95,70.45
2022-03-05 09:00:00,127.04,215.85,56.84,243.09,427.97,234.52,81.27,34.88,6.88,301.02,70.31
2022-03-05 10:00:00,127.56,219.19,57.54,242.33,427.03,238.01,80.61,35.18,6.76,299.43,70.06
2022-03-05 11:00:00,128.48,222.79,58.07,242.03,429.02,241.73,79.99,35.47,6.63,300.62,70.04
2022-03-05 12:00:00,129.06,223.07,58.09,241.67,428.66,242.06,79.9,35.5,6.62,299.87,69.92
2022-03-05 13:00:00,127.47,218.86,57.38,241.96,427.45,237.72,80.61,35.11,6.79,300.24,70.21
2022-03-05 14:00:00,126.45,215.49,56.82,242.12,426.56,234.12,81.23,34.87,6.93,300.18,70.37
2022-03-05 15:00:00,126.41,215.35,56.62,242.1,426.65,233.84,81.01,34.85,6.92,300.32,70.38
2022-03-05 16:00:00,126.2,215.58,56.88,242.1,426.13,234.35,80.73,34.89,6.93,299.77,70.36
2022-03-05 17:00:00,127.03,216.36,56.82,242.18,426.47,235.05,80.27,34.88,6.89,299.38,70.19
2022-03-05 18:00:00,128.91,222.48,58.02,242.25,428.21,241.38,78.48,35.5,6.67,299.52,69.92
2022-03-05 19:00:00,129.74,225.49,58.54,242.12,428.52,244.55,78.21,35.52,6.55,298.91,69.79
2022-03-05 20:00:00,137.01,250.87,63.15,241.22,437.21,270.78,73.42,36.59,5.78,300.18,68.64
2022-03-05 21:00:00,135.61,243.05,61.68,241.77,435.79,262.81,75.11,35.87,6.01,300.64,68.92
2022-03-05 22:00:00,134.64,240.16,61.39,242.23,435.03,259.82,75.91,35.67,6.13,300.86,69.13
2022-03-05 23:00:00,128.8,221.46,57.96,243.07,428.69,240.37,79.49,34.92,6.75,299.9,69.99
2022-03-06 00:00:00,129.28,223.14,58.09,242.78,428.48,241.96,79.0,35.0,6.69,299.41,69.88
2022-03-06 01:00:00,131.3,229.65,59.53,242.73,431.01,248.89,77.44,35.48,6.47,300.06,69.6
2022-03-06 02:00:00,135.65,245.53,62.13,241.98,434.53,265.11,74.2,36.11,6.0,298.85,68.79
2022-03-06 03:00:00,137.24,250.68,63.21,241.92,438.55,270.6,73.71,36.1,5.84,300.7,68.6
2022-03-06 04:00:00,136.24,247.5,62.57,242.27,436.42,267.58,74.38,35.79,5.93,299.8,68.78
2022-03-06 05:00:00,133.05,237.98,60.83,242.73,434.15,257.53,76.58,35.28,6.26,301.01,69.34
2022-03-06 06:00:00,125.54,211.39,56.35,244.05,425.37,229.84,81.76,34.55,7.29,300.03,70.51
2022-03-06 07:00:00,136.03,246.18,62.24,240.88,434.48,266.15,74.44,36.02,5.97,298.47,68.67
2022-03-06 08:00:00,139.64,261.48,64.65,240.17,440.96,281.69,72.9,36.48,5.59,301.06,68.21
2022-03-06 09:00:00,138.11,254.26,63.42,240.28,438.79,274.04,74.44,35.95,5.77,300.25,68.44
2022-03-06 10:00:00,137.57,253.03,63.09,240.3,437.92,272.98,74.99,35.73,5.8,299.93,68.55
2022-03-06 11:00:00,134.27,238.42,60.81,241.25,435.04,257.94,78.38,35.23,6.28,300.71,69.11
2022-03-06 12:00:00,131.7,230.2,59.35,241.25,431.96,249.34,79.42,34.93,6.5,300.61,69.62
2022-03-06 13:00:00,133.67,236.65,60.68,242.17,432.02,256.06,77.3,35.33,6.32,298.74,69.11
2022-03-06 14:00:00,137.08,248.81,62.76,241.7,435.16,268.71,74.12,35.28,5.97,298.35,68.54
2022-03-06 15:00:00,151.24,300.82,71.22,240.02,447.88,322.79,66.1,34.06,4.87,296.59,66.25
2022-03-06 16:00:00,145.69,279.35,67.53,239.63,446.06,299.85,70.86,34.78,5.26,300.01,67.24
2022-03-06 17:00:00,141.19,261.49,64.54,240.85,441.73,281.85,74.11,35.04,5.7,300.75,68.05
2022-03-06 18:00:00,133.79,235.93,60.18,241.35,433.4,255.41,78.47,34.93,6.37,300.1,69.27
2022-03-06 19:00:00,135.53,242.85,61.63,241.78,435.08,262.21,76.73,35.38,6.16,299.27,68.86
2022-03-06 20:00:00,147.67,287.52,68.59,239.93,440.78,308.09,67.53,34.45,5.05,293.03,66.53
2022-03-06 21:00:00,152.18,301.51,71.03,239.23,449.15,322.95,67.51,34.06,4.8,297.21,66.17
2022-03-06 22:00:00,148.99,289.66,69.16,239.28,449.31,310.39,70.16,34.58,5.04,300.46,66.86
2022-03-06 23:00:00,135.33,241.85,61.33,241.5,436.03,261.47,78.95,34.99,6.27,300.78,68.97
2022-03-07 00:00:00,133.85,238.96,60.4,241.17,434.24,258.33,78.96,35.13,6.28,300.15,69.17
2022-03-07 01:00:00,146.3,282.32,67.25,239.0,435.21,302.84,69.14,34.49,5.08,288.84,66.4
2022-03-07 02:00:00,153.35,307.15,71.55,238.93,445.57,328.38,66.57,33.75,4.62,292.48,65.63
2022-03-07 03:00:00,150.69,295.94,70.22,239.3,450.81,317.43,70.14,34.34,4.95,300.08,66.62
2022-03-07 04:00:00,150.46,294.37,69.73,239.53,450.27,315.69,70.83,34.56,4.98,300.08,66.64
2022-03-07 05:00:00,135.77,243.35,61.29,241.49,436.64,262.94,79.23,35.02,6.23,300.59,68.9
2022-03-07 06:00:00,136.2,247.36,61.95,240.97,435.57,266.94,77.84,35.29,6.06,299.05,68.68
2022-03-07 07:00:00,151.73,300.75,70.06,238.62,436.43,321.71,65.88,34.04,4.61,284.93,65.21
2022-03-07 08:00:00,153.1,304.46,71.28,239.2,451.03,325.63,69.22,34.26,4.81,298.31,66.11
2022-03-07 09:00:00,151.55,297.69,70.36,239.33,451.51,319.46,70.65,34.65,4.92,300.71,66.54
2022-03-07 10:00:00,137.45,250.91,62.46,241.33,439.08,270.59,78.71,34.98,6.04,301.43,68.64
2022-03-07 11:00:00,138.06,252.09,62.68,241.35,437.46,271.75,77.85,35.38,5.97,299.18,68.41
2022-03-07 12:00:00,138.2,253.4,63.07,246.23,439.07,273.43,77.68,35.54,6.08,300.51,68.53
2022-03-07 13:00:00,140.39,259.8,63.92,252.37,438.56,279.56,76.14,35.44,6.1,298.32,67.98
2022-03-07 14:00:00,152.03,304.76,70.86,257.63,441.86,326.24,68.03,34.15,5.03,289.6,65.52
2022-03-07 15:00:00,142.4,267.7,65.31,265.87,444.48,288.33,76.85,35.08,6.38,302.0,67.96
2022-03-07 16:00:00,134.16,239.63,60.57,272.14,434.93,259.08,80.8,34.86,7.35,300.39,69.12
2022-03-07 17:00:00,135.16,240.59,60.67,276.97,434.64,259.9,80.51,35.18,7.46,299.5,68.89
2022-03-07 18:00:00,144.43,276.2,66.65,280.7,443.24,297.05,74.15,35.41,6.52,298.85,67.4
2022-03-07 19:00:00,144.67,276.08,66.56,287.35,445.73,296.45,75.27,35.47,6.72,300.84,67.49
2022-03-07 20:00:00,140.83,262.1,64.12,291.07,441.44,282.07,77.47,35.82,7.21,300.65,68.12
2022-03-07 21:00:00,140.69,262.33,64.12,295.4,440.43,282.62,77.44,35.88,7.32,299.22,67.98
2022-03-07 22:00:00,140.76,262.21,64.1,299.86,441.47,282.4,77.36,35.78,7.47,300.49,68.07
2022-03-07 23:00:00,141.2,262.24,64.09,303.54,440.83,282.22,77.51,35.84,7.59,299.21,67.94
2022-03-08 00:00:00,141.48,262.9,64.1,306.8,441.97,282.94,77.77,35.62,7.65,300.38,67.98
2022-03-08 01:00:00,142.47,266.2,64.59,310.54,442.43,286.59,77.13,35.58,7.65,299.7,67.74
2022-03-08 02:00:00,141.44,261.82,64.05,314.21,441.9,282.2,78.09,35.91,7.94,300.29,67.98
2022-03-08 03:00:00,141.14,262.42,64.01,317.34,441.04,282.63,77.87,35.82,8.01,299.74,68.01
2022-03-08 04:00:00,135.68,242.82,60.89,321.9,437.71,262.33,82.07,34.99,9.03,302.26,68.96
2022-03-08 05:00:00,131.82,229.41,58.49,325.1,431.71,248.42,83.15,35.03,9.72,299.71,69.42
2022-03-08 06:00:00,135.77,242.85,60.88,327.54,436.55,262.46,80.67,35.63,9.12,300.47,68.87
2022-03-08 07:00:00,136.32,245.92,61.3,333.96,436.18,265.14,80.19,35.77,9.23,299.81,68.69
2022-03-08 08:00:00,135.9,243.86,61.02,343.8,435.91,263.5,80.74,35.75,9.63,299.98,68.8
2022-03-08 09:00:00,135.97,242.2,60.5,351.9,435.39,261.64,81.22,35.76,10.01,299.08,68.69
2022-03-08 10:00:00,135.61,240.9,60.38,359.96,435.18,260.16,81.63,35.77,10.35,299.61,68.77
2022-03-08 11:00:00,135.31,240.53,60.27,362.58,435.41,259.94,82.0,35.74,10.48,300.35,68.98
2022-03-08 12:00:00,135.5,241.08,60.37,363.94,435.06,260.36,82.38,35.68,10.52,299.86,68.91
2022-03-08 13:00:00,136.03,241.17,60.27,364.64,435.94,260.61,82.51,35.63,10.54,300.2,68.86
2022-03-08 14:00:00,135.85,242.47,60.62,361.84,435.06,261.8,82.37,35.74,10.39,299.58,68.83
2022-03-08 15:00:00,135.57,242.72,60.75,359.57,435.97,262.22,82.37,35.72,10.32,300.25,68.87
2022-03-08 16:00:00,135.77,244.56,61.06,357.14,436.83,264.04,82.2,35.78,10.12,300.97,68.8
2022-03-08 17:00:00,136.51,245.73,61.11,355.07,436.85,265.29,81.98,35.8,10.01,299.74,68.64
2022-03-08 18:00:00,136.87,246.62,61.41,353.2,437.96,266.1,81.62,35.81,9.92,300.69,68.68
2022-03-08 19:00:00,137.31,248.34,61.88,353.14,437.44,268.05,80.49,35.81,9.8,299.8,68.62
2022-03-08 20:00:00,137.28,248.55,61.91,353.94,437.02,268.27,80.07,35.72,9.84,299.38,68.54
2022-03-08 21:00:00,137.94,249.37,62.03,352.8,437.39,269.31,79.94,35.73,9.78,299.07,68.39
2022-03-08 22:00:00,137.55,249.7,62.04,352.54,437.55,269.56,80.1,35.76,9.77,299.76,68.55
2022-03-08 23:00:00,138.67,250.12,62.07,352.97,439.07,269.82,80.06,35.69,9.76,300.27,68.36
2022-03-09 00:00:00,137.42,250.2,62.12,352.5,437.28,269.8,79.85,35.69,9.75,299.9,68.49
2022-03-09 01:00:00,138.36,251.15,62.4,356.04,438.4,270.97,79.9,35.75,9.82,300.22,68.42
2022-03-09 02:00:00,138.9,251.63,62.38,354.29,439.3,271.0,79.79,35.77,9.74,300.65,68.45
2022-03-09 03:00:00,140.16,254.73,62.97,352.97,440.2,274.38,79.56,35.71,9.52,300.4,68.21
2022-03-09 04:00:00,139.25,254.99,62.97,350.84,439.53,274.92,79.52,35.76,9.46,300.53,68.35
2022-03-09 05:00:00,139.75,254.97,62.96,348.54,439.48,274.73,79.21,35.71,9.42,300.02,68.32
2022-03-09 06:00:00,140.22,256.87,63.3,345.0,440.81,276.73,78.92,35.74,9.27,300.91,68.25
2022-03-09 07:00:00,140.38,256.79,63.03,341.84,439.7,276.58,79.59,35.76,9.21,299.73,68.13
2022-03-09 08:00:00,140.95,258.24,63.34,340.81,440.26,278.08,79.33,35.69,9.1,299.64,68.02
2022-03-09 09:00:00,140.52,259.68,63.7,340.97,440.29,279.84,79.34,35.75,9.03,299.88,68.15
2022-03-09 10:00:00,140.86,257.98,63.39,337.69,441.44,278.08,80.13,35.78,9.07,300.92,68.19
2022-03-09 11:00:00,140.5,258.53,63.45,336.0,439.91,278.22,80.53,35.79,9.02,300.03,68.12
2022-03-09 12:00:00,141.07,258.53,63.59,334.0,440.92,278.59,80.12,35.75,8.95,300.2,68.05
2022-03-09 13:00:00,142.36,263.84,64.21,329.2,441.07,283.78,78.54,36.01,8.59,298.85,67.8
2022-03-09 14:00:00,147.81,285.79,67.93,324.8,449.15,306.32,76.0,36.32,7.78,301.03,67.08
2022-03-09 15:00:00,144.86,276.5,66.47,321.27,445.31,297.29,77.29,35.84,7.93,300.48,67.43
2022-03-09 16:00:00,132.56,233.04,59.28,319.97,433.97,252.04,85.59,33.63,9.81,302.28,69.52
2022-03-09 17:00:00,139.51,256.18,63.26,313.14,439.28,276.0,80.08,35.06,8.4,299.82,68.29
2022-03-09 18:00:00,140.89,258.91,63.71,310.58,440.19,278.73,79.36,35.6,8.22,299.62,68.03
2022-03-09 19:00:00,149.22,291.65,68.86,306.5,446.71,312.49,74.13,36.75,7.11,297.11,66.57
2022-03-09 20:00:00,148.71,290.07,68.63,304.5,449.17,311.26,75.16,36.19,7.13,300.3,66.81
2022-03-09 21:00:00,146.92,284.32,67.59,302.2,447.42,305.37,76.07,35.83,7.2,300.43,67.12
2022-03-09 22:00:00,147.78,286.57,68.12,300.4,448.64,307.31,76.02,35.81,7.09,300.56,66.97
2022-03-09 23:00:00,147.48,287.08,68.08,299.64,447.92,307.89,75.92,35.79,7.07,300.37,67.02
2022-03-10 00:00:00,147.8,287.27,68.17,296.37,447.4,308.34,76.05,35.82,6.98,299.39,66.89
2022-03-10 01:00:00,147.85,289.33,68.57,294.27,448.45,310.25,76.11,35.78,6.88,300.16,66.95
2022-03-10 02:00:00,148.48,290.1,68.37,292.14,449.39,311.0,76.02,35.86,6.81,300.43,66.9
2022-03-10 03:00:00,148.14,291.21,68.68,290.2,447.63,312.62,75.95,35.85,6.75,298.96,66.77
2022-03-10 04:00:00,148.83,292.64,69.04,288.57,449.9,313.76,75.78,35.83,6.67,300.72,66.86
2022-03-10 05:00:00,149.29,293.9,69.06,286.94,450.3,315.09,75.58,35.78,6.6,300.64,66.8
2022-03-10 06:00:00,138.17,251.74,62.51,286.7,437.71,271.26,81.83,34.4,7.93,300.06,68.5
2022-03-10 07:00:00,145.53,278.31,66.43,284.9,444.49,298.64,76.73,35.75,6.94,299.13,67.28
2022-03-10 08:00:00,151.01,301.1,70.34,286.54,450.71,322.53,74.19,36.4,6.45,299.31,66.43
2022-03-10 09:00:00,149.05,291.71,69.03,294.6,449.03,313.14,76.07,35.84,6.91,299.61,66.73
2022-03-10 10:00:00,145.91,278.4,66.77,301.9,446.89,299.14,79.23,35.42,7.54,301.03,67.38
2022-03-10 11:00:00,139.79,255.37,63.06,310.37,439.93,275.11,82.41,34.88,8.55,300.33,68.3
2022-03-10 12:00:00,139.05,253.63,62.59,317.65,438.95,273.39,82.18,35.03,8.86,300.33,68.39
2022-03-10 13:00:00,139.28,257.37,63.16,326.3,439.89,277.1,81.74,35.44,9.04,300.35,68.22
2022-03-10 14:00:00,139.82,257.03,63.14,335.4,440.27,276.8,81.71,35.58,9.37,300.09,68.15
2022-03-10 15:00:00,138.06,250.62,62.04,346.47,438.14,269.86,83.82,34.38,10.06,300.74,68.53
2022-03-10 16:00:00,145.52,278.1,66.46,346.5,444.86,298.47,78.25,36.43,8.89,299.25,67.2
2022-03-10 17:00:00,144.2,272.86,65.61,350.07,444.26,293.28,79.69,36.04,9.21,299.97,67.48
2022-03-10 18:00:00,143.8,268.82,64.93,352.84,443.14,289.29,80.66,35.76,9.46,299.1,67.57
2022-03-10 19:00:00,137.65,248.16,61.68,356.27,438.92,267.83,84.77,34.87,10.52,301.04,68.6
2022-03-10 20:00:00,140.04,254.61,62.67,357.34,440.07,274.38,82.99,35.48,10.2,300.35,68.24
2022-03-10 21:00:00,146.41,279.36,66.67,357.97,446.68,300.31,78.97,36.47,9.19,299.95,67.15
2022-03-10 22:00:00,145.87,275.28,66.09,360.34,446.35,296.07,80.11,35.86,9.45,299.97,67.21
2022-03-10 23:00:00,141.33,263.86,64.24,362.04,441.87,283.97,82.47,35.31,10.03,300.45,67.98
2022-03-11 00:00:00,138.7,253.46,62.56,363.6,439.07,273.23,84.0,35.15,10.5,299.78,68.36
2022-03-11 01:00:00,144.22,268.98,64.88,363.9,443.99,289.15,80.87,35.95,9.84,299.82,67.53
2022-03-11 02:00:00,147.69,282.99,67.39,365.5,447.65,303.84,78.93,36.09,9.37,300.43,67.07
2022-03-11 03:00:00,146.95,279.81,66.76,366.2,446.38,300.28,78.72,35.86,9.5,299.56,67.17
2022-03-11 04:00:00,143.8,268.15,64.76,367.8,445.29,288.36,80.81,35.41,10.09,301.61,67.77
2022-03-11 05:00:00,139.39,255.42,62.6,368.94,439.84,275.34,82.34,35.0,10.62,300.74,68.34
2022-03-11 06:00:00,141.85,262.52,63.67,369.35,440.45,282.39,80.88,35.48,10.33,298.84,67.91
2022-03-11 07:00:00,147.46,283.17,67.26,369.97,447.42,303.81,77.71,36.25,9.51,299.75,66.96
2022-03-11 08:00:00,148.09,284.92,67.57,371.3,449.1,305.88,78.77,35.95,9.51,300.77,66.99
2022-03-11 09:00:00,147.15,282.56,66.98,370.94,447.09,303.35,79.17,35.75,9.58,299.68,67.02
2022-03-11 10:00:00,141.2,259.35,63.32,372.77,441.34,278.88,83.32,34.92,10.68,300.43,68.08
2022-03-11 11:00:00,141.13,259.44,63.27,372.47,441.06,279.37,82.74,34.92,10.62,299.89,67.96
2022-03-11 12:00:00,142.05,265.47,64.3,373.0,443.14,285.72,82.0,35.43,10.4,300.83,67.89
2022-03-11 13:00:00,141.51,262.46,63.65,380.04,442.29,282.3,83.03,35.42,10.8,300.67,67.98
2022-03-11 14:00:00,128.94,255.8,56.87,387.67,415.74,273.99,80.97,35.91,11.12,286.53,69.05
2022-03-11 15:00:00,114.58,238.28,49.78,392.64,389.63,254.88,82.01,35.6,11.98,274.99,70.56
2022-03-11 16:00:00,114.74,236.31,49.59,392.07,388.83,253.1,82.09,35.52,12.02,274.2,70.53
2022-03-11 17:00:00,118.1,251.72,51.53,390.57,392.74,268.58,79.14,36.45,11.17,274.62,69.99
2022-03-11 18:00:00,119.5,256.21,52.19,390.7,394.45,273.01,78.3,36.59,10.97,275.25,69.74
2022-03-11 19:00:00,120.33,260.76,52.91,390.94,395.02,278.41,77.96,36.86,10.77,274.88,69.61
2022-03-11 20:00:00,121.55,264.17,53.16,392.3,396.29,281.32,77.73,37.01,10.65,275.13,69.38
2022-03-11 21:00:00,122.35,268.04,53.5,393.3,396.92,285.37,77.22,37.11,10.53,274.77,69.24
2022-03-11 22:00:00,122.13,268.91,53.67,394.5,396.96,286.18,77.27,37.19,10.53,274.83,69.25
2022-03-11 23:00:00,116.93,251.19,50.9,394.24,380.52,267.86,77.38,37.2,11.2,263.35,68.92
2022-03-12 00:00:00,123.7,274.29,54.92,391.34,403.72,292.26,75.57,37.47,10.56,279.81,69.31
2022-03-12 01:00:00,124.54,277.61,55.56,388.5,403.94,295.55,75.26,37.53,10.29,279.24,69.12
2022-03-12 02:00:00,123.2,273.9,55.11,386.04,403.53,291.89,76.08,37.06,10.37,280.23,69.44
2022-03-12 03:00:00,123.7,275.83,55.08,383.34,404.29,293.55,75.99,37.01,10.18,280.46,69.42
2022-03-12 04:00:00,124.7,278.69,55.55,379.5,405.03,296.55,75.64,37.12,9.95,280.16,69.15
2022-03-12 05:00:00,125.16,280.53,55.47,376.77,405.19,298.51,75.77,37.0,9.8,279.97,69.08
2022-03-12 06:00:00,117.17,247.63,51.35,375.17,396.03,264.65,81.18,34.84,11.12,279.84,70.51
