timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2022-03-12 07:00:00,118.34,250.08,51.81,369.34,397.78,267.06,79.47,35.12,10.76,280.22,70.32
2022-03-12 08:00:00,125.74,282.35,56.02,363.8,405.79,300.36,74.36,37.03,9.3,280.1,68.94
2022-03-12 09:00:00,119.56,257.0,52.68,363.2,399.02,274.54,79.55,35.3,10.32,280.23,70.09
2022-03-12 10:00:00,121.33,266.48,54.03,357.77,400.2,284.1,77.61,36.17,9.71,279.07,69.65
2022-03-12 11:00:00,125.86,286.21,56.5,354.4,406.09,304.35,75.24,37.07,8.93,279.94,68.92
2022-03-12 12:00:00,124.43,276.21,55.27,353.34,405.94,293.87,77.61,36.42,9.28,281.5,69.33
2022-03-12 13:00:00,119.76,256.74,52.84,352.57,400.32,273.93,80.84,35.47,10.02,280.59,70.1
2022-03-12 14:00:00,113.36,232.64,49.66,351.84,394.18,249.33,84.24,34.73,11.08,280.77,71.24
2022-03-12 15:00:00,115.06,237.7,50.38,349.14,395.54,254.46,83.24,35.16,10.72,280.25,70.94
2022-03-12 16:00:00,115.0,237.48,50.33,347.7,395.02,254.25,83.22,35.24,10.69,280.03,70.94
2022-03-12 17:00:00,119.11,254.75,52.56,345.27,397.86,272.06,79.25,35.95,9.85,278.67,70.08
2022-03-12 18:00:00,119.92,259.81,53.35,344.7,401.42,277.33,79.06,35.73,9.63,281.59,70.11
2022-03-12 19:00:00,113.38,232.54,49.72,344.57,394.18,249.18,83.28,34.74,10.88,280.54,71.2
2022-03-12 20:00:00,113.92,234.62,50.05,343.57,393.73,251.33,82.83,34.9,10.71,279.9,71.03
2022-03-12 21:00:00,115.01,238.66,50.52,342.47,395.29,255.41,82.11,35.23,10.46,280.48,70.89
2022-03-12 22:00:00,120.73,264.48,54.18,340.27,401.0,282.03,77.41,36.31,9.29,280.19,69.88
2022-03-12 23:00:00,121.22,263.9,53.99,339.84,401.55,281.49,78.2,35.87,9.3,280.3,69.89
2022-03-13 00:00:00,114.53,235.78,50.16,340.57,395.91,252.49,83.29,34.76,10.63,281.2,71.08
2022-03-13 01:00:00,114.68,237.39,50.3,339.07,394.04,254.12,82.51,35.0,10.44,279.34,70.94
2022-03-13 02:00:00,115.31,240.57,50.96,338.4,396.02,257.2,81.98,35.26,10.27,280.66,70.84
2022-03-13 03:00:00,116.88,249.05,52.05,337.37,395.32,266.11,80.24,35.61,9.87,278.4,70.44
2022-03-13 04:00:00,121.58,267.8,54.44,336.47,401.39,285.83,77.3,36.07,9.07,280.0,69.73
2022-03-13 05:00:00,114.97,240.92,50.98,337.57,396.52,257.77,81.84,34.86,10.3,281.5,71.02
2022-03-13 06:00:00,113.71,234.58,50.13,336.77,393.79,251.31,82.59,34.71,10.56,280.02,71.16
2022-03-13 07:00:00,115.36,241.26,51.19,335.37,395.03,258.55,81.25,35.15,10.17,279.74,70.83
2022-03-13 08:00:00,115.86,242.73,51.3,335.37,395.55,259.89,81.06,35.21,10.1,279.69,70.69
2022-03-13 09:00:00,115.47,242.44,51.43,334.8,395.76,259.55,81.7,35.25,10.13,280.17,70.84
2022-03-13 10:00:00,115.97,242.32,51.14,334.57,395.69,259.44,82.24,35.2,10.12,279.89,70.69
2022-03-13 11:00:00,115.64,241.24,51.19,334.54,395.51,258.24,83.01,35.23,10.2,279.78,70.79
2022-03-13 12:00:00,115.46,241.49,50.99,334.5,395.01,258.38,82.93,35.22,10.17,279.45,70.77
2022-03-13 13:00:00,115.41,240.86,51.09,334.4,395.8,257.78,83.24,35.26,10.2,280.5,70.86
2022-03-13 14:00:00,114.93,239.72,50.9,334.47,394.35,256.62,83.28,35.23,10.25,279.34,70.83
2022-03-13 15:00:00,114.99,239.47,50.76,334.47,394.71,256.4,82.9,35.29,10.27,279.7,70.89
2022-03-13 16:00:00,114.78,238.87,50.74,334.04,394.96,255.92,82.34,35.25,10.3,280.1,70.91
2022-03-13 17:00:00,115.83,242.98,51.32,333.67,394.54,260.18,81.19,35.51,10.07,278.75,70.65
2022-03-13 18:00:00,121.61,267.18,54.79,332.44,401.87,285.29,77.38,36.15,9.09,280.43,69.7
2022-03-13 19:00:00,116.48,245.1,51.7,333.9,397.37,262.29,81.46,35.07,10.1,280.96,70.71
2022-03-13 20:00:00,114.33,236.13,50.54,333.9,394.64,252.95,82.72,34.82,10.45,280.26,71.04
2022-03-13 21:00:00,115.95,242.13,51.26,332.84,396.15,258.83,81.83,35.26,10.13,280.1,70.76
2022-03-13 22:00:00,119.02,256.19,53.29,331.94,398.7,273.54,79.18,35.82,9.51,279.61,70.12
2022-03-13 23:00:00,121.87,267.67,54.67,332.24,401.49,285.34,77.74,36.01,9.03,279.55,69.64
2022-03-14 00:00:00,116.8,247.02,52.03,333.24,397.71,264.28,81.7,35.07,10.0,280.94,70.64
2022-03-14 01:00:00,114.76,239.15,51.05,332.54,394.93,256.02,82.75,34.88,10.28,280.13,70.95
2022-03-14 02:00:00,116.69,245.42,51.5,332.27,395.6,262.53,81.47,35.28,9.96,278.99,70.54
2022-03-14 03:00:00,122.7,272.71,55.28,330.97,403.09,290.74,77.39,36.23,8.85,280.35,69.55
2022-03-14 04:00:00,120.45,264.0,54.06,331.27,402.08,281.74,79.32,35.64,9.21,281.45,70.02
2022-03-14 05:00:00,114.83,239.92,50.94,328.87,394.89,256.71,82.38,34.76,10.13,280.03,70.9
2022-03-14 06:00:00,120.24,262.39,53.91,324.44,399.45,279.72,78.21,35.61,9.03,279.38,69.91
2022-03-14 07:00:00,122.42,273.07,55.25,322.04,402.27,290.86,76.98,35.82,8.56,279.92,69.57
2022-03-14 08:00:00,110.12,235.94,48.98,320.76,374.39,252.03,79.5,35.03,14.35,264.57,69.1
2022-03-14 09:00:00,103.58,214.46,45.84,318.74,381.63,230.34,83.31,34.0,10.94,278.66,72.95
2022-03-14 10:00:00,105.24,222.65,47.0,315.6,385.31,238.83,82.65,34.98,10.28,280.2,72.72
2022-03-14 11:00:00,105.85,225.73,47.45,310.83,385.9,242.11,82.28,34.85,9.93,280.0,72.57
2022-03-14 12:00:00,108.92,240.57,49.18,306.54,387.42,257.03,78.95,35.6,9.19,278.45,71.87
2022-03-14 13:00:00,117.33,275.4,53.77,301.4,398.26,293.14,74.16,37.0,7.78,280.8,70.5
2022-03-14 14:00:00,113.59,258.05,51.57,302.17,394.66,275.17,77.61,35.89,8.26,281.25,71.21
2022-03-14 15:00:00,106.47,227.2,47.56,299.04,386.95,243.56,82.97,34.71,9.33,280.4,72.46
2022-03-14 16:00:00,105.99,226.36,47.57,294.5,386.01,242.65,83.16,34.74,9.17,280.11,72.59
2022-03-14 17:00:00,107.32,233.53,48.23,290.14,387.47,250.01,81.19,35.2,8.7,280.2,72.26
2022-03-14 18:00:00,107.95,234.97,48.6,286.3,387.96,251.27,80.78,35.21,8.51,279.95,72.16
2022-03-14 19:00:00,114.29,261.54,52.08,280.97,393.6,279.12,76.66,36.31,7.45,279.8,70.97
2022-03-14 20:00:00,113.86,262.49,52.24,278.0,395.25,280.04,76.74,35.92,7.32,281.53,71.22
2022-03-14 21:00:00,109.5,242.12,49.61,276.57,390.47,258.87,80.46,35.01,7.98,280.99,71.94
2022-03-14 22:00:00,108.29,234.36,48.65,273.87,388.26,251.05,81.28,34.79,8.13,279.92,72.12
2022-03-14 23:00:00,109.39,241.94,49.57,271.0,388.7,258.67,79.96,35.28,7.76,279.28,71.85
2022-03-15 00:00:00,114.96,265.97,52.48,267.17,393.47,283.48,75.21,36.2,6.92,278.64,70.84
2022-03-15 01:00:00,115.83,269.01,52.99,265.54,396.43,286.48,75.41,35.91,6.78,280.79,70.81
2022-03-15 02:00:00,110.11,244.96,49.88,264.87,390.79,261.75,79.58,34.91,7.49,280.92,71.8
2022-03-15 03:00:00,109.33,240.64,49.35,263.0,389.28,257.28,79.92,34.95,7.54,280.29,71.95
2022-03-15 04:00:00,110.98,247.11,50.2,260.97,390.63,263.81,78.86,35.29,7.29,279.67,71.59
2022-03-15 05:00:00,111.02,247.44,50.19,259.64,390.43,264.23,78.69,35.3,7.21,279.67,71.55
2022-03-15 06:00:00,111.62,249.07,50.35,258.36,391.48,266.05,78.02,35.37,7.12,279.93,71.55
2022-03-15 07:00:00,117.77,278.76,54.17,256.59,397.83,296.59,73.58,36.21,6.29,279.89,70.39
2022-03-15 08:00:00,112.98,254.99,51.21,260.67,393.72,272.46,77.91,35.17,7.1,280.77,71.28
2022-03-15 09:00:00,109.21,238.46,48.89,264.27,388.82,254.9,80.45,34.72,7.71,279.48,71.94
2022-03-15 10:00:00,109.63,240.96,49.23,267.54,389.14,257.62,80.41,35.13,7.74,279.49,71.89
2022-03-15 11:00:00,110.69,243.6,49.79,270.64,390.85,260.36,80.13,35.28,7.77,280.38,71.71
2022-03-15 12:00:00,109.86,242.13,49.61,273.54,389.17,258.9,80.16,35.3,7.94,279.51,71.78
2022-03-15 13:00:00,116.06,269.62,53.01,275.07,396.03,287.02,75.79,36.21,7.14,279.72,70.65
2022-03-15 14:00:00,110.63,245.52,49.91,278.87,391.3,262.17,80.6,35.16,8.11,280.83,71.79
2022-03-15 15:00:00,106.14,227.5,47.46,282.14,385.24,243.79,82.98,34.69,8.85,279.12,72.53
2022-03-15 16:00:00,107.25,232.7,48.45,283.7,387.48,248.93,82.19,35.0,8.73,279.87,72.28
2022-03-15 17:00:00,113.69,256.63,51.26,283.92,392.75,273.69,78.4,36.13,7.85,279.02,71.02
2022-03-15 20:00:00,104.67,157.06,46.76,276.88,356.76,172.56,81.32,36.35,22.11,252.38,66.52
2022-03-15 21:00:00,121.41,200.41,54.21,278.1,421.73,218.46,74.08,37.17,10.0,300.31,71.25
2022-03-15 22:00:00,122.24,201.26,54.38,281.1,422.0,219.56,74.8,36.99,9.67,300.12,71.06
2022-03-15 23:00:00,119.56,192.06,52.76,285.49,419.7,210.0,77.65,35.98,10.18,300.41,71.56
2022-03-16 00:00:00,115.8,181.24,50.54,287.97,416.91,198.42,81.31,35.24,10.92,300.87,72.23
2022-03-16 01:00:00,114.14,175.67,49.64,290.13,413.29,192.58,82.7,35.05,11.34,298.96,72.36
2022-03-16 02:00:00,113.16,178.0,50.67,290.5,417.22,195.38,82.35,35.49,11.14,305.88,72.78
2022-03-28 08:00:00,130.68,223.11,57.4,320.12,429.76,241.98,82.69,35.36,10.39,299.4,69.6
2022-03-28 09:00:00,132.9,231.31,58.9,318.5,432.51,250.63,81.58,35.83,9.91,299.9,69.29
2022-03-28 10:00:00,127.64,215.11,56.04,318.64,428.21,233.95,85.92,34.8,10.87,300.46,70.23
2022-03-28 11:00:00,128.07,216.09,56.34,316.9,427.41,234.67,84.99,34.55,10.74,299.34,70.0
2022-03-28 12:00:00,129.33,220.52,57.04,316.44,429.22,239.43,84.0,34.66,10.42,300.12,69.88
2022-03-28 13:00:00,130.57,224.06,57.87,315.7,430.39,243.08,82.92,34.77,10.22,300.14,69.7
2022-03-28 14:00:00,130.6,223.47,57.74,316.0,430.71,242.52,83.24,35.08,10.27,300.11,69.7
2022-03-28 15:00:00,129.9,222.2,57.35,316.44,429.75,241.13,83.83,35.06,10.37,299.8,69.8
2022-03-28 16:00:00,129.85,222.78,57.58,316.67,429.39,241.67,84.11,35.08,10.38,299.51,69.75
2022-03-28 17:00:00,130.29,223.19,57.65,316.5,431.06,242.19,84.12,35.05,10.36,300.66,69.81
2022-03-28 18:00:00,131.71,227.32,58.22,316.0,431.69,246.29,82.28,35.34,10.11,299.99,69.55
2022-03-28 19:00:00,134.3,234.47,59.5,316.0,434.32,254.11,81.24,35.94,9.76,300.42,69.1
2022-03-28 20:00:00,131.08,225.88,58.22,316.54,431.42,245.03,83.24,35.39,10.22,300.38,69.6
2022-03-28 21:00:00,126.81,211.88,55.66,316.7,426.93,230.14,86.26,34.62,11.04,300.03,70.3
2022-03-28 22:00:00,129.07,218.62,56.82,316.84,428.72,237.47,84.57,34.63,10.62,299.53,69.89
2022-03-28 23:00:00,130.3,223.23,57.56,317.7,430.19,242.22,83.82,34.77,10.37,299.72,69.8
2022-03-29 00:00:00,130.95,223.98,57.72,318.7,430.81,243.0,83.87,35.13,10.4,300.16,69.66
2022-03-29 01:00:00,130.24,223.7,57.84,320.1,431.35,242.53,83.84,35.12,10.48,301.12,69.81
2022-03-29 02:00:00,130.59,223.52,57.8,319.8,430.64,242.53,83.72,35.1,10.48,300.04,69.72
2022-03-29 03:00:00,135.09,236.65,59.92,317.74,434.74,256.14,80.97,35.91,9.71,300.03,69.02
2022-03-29 04:00:00,132.26,228.84,58.81,318.47,431.37,248.11,82.6,35.46,10.12,299.33,69.35
2022-03-29 05:00:00,127.91,215.64,56.55,319.22,427.73,234.5,84.98,34.7,10.98,299.87,70.06
2022-03-29 06:00:00,128.79,218.74,57.24,318.54,428.93,237.68,83.96,34.6,10.7,300.11,69.95
2022-03-29 07:00:00,130.82,225.66,58.3,319.24,430.89,244.63,82.47,35.07,10.34,300.27,69.69
2022-03-29 08:00:00,132.3,230.75,59.03,322.47,430.94,250.1,81.8,35.49,10.22,299.02,69.3
2022-03-29 09:00:00,132.59,230.0,58.97,326.03,432.63,249.14,82.41,35.47,10.43,300.32,69.41
2022-03-29 10:00:00,128.14,215.59,56.57,330.34,428.02,234.28,85.41,34.66,11.48,300.23,70.06
2022-03-29 11:00:00,130.46,222.62,57.88,332.77,431.25,241.54,83.36,34.7,11.09,300.65,69.75
2022-03-29 12:00:00,131.75,226.3,58.24,336.43,431.17,245.42,82.75,34.93,11.02,299.67,69.53
2022-03-29 13:00:00,135.11,238.65,60.39,338.54,435.14,258.29,80.52,35.9,10.48,299.46,68.84
2022-03-29 14:00:00,132.77,229.3,59.06,337.4,431.57,248.48,83.07,35.32,10.94,299.27,69.32
2022-03-29 15:00:00,129.9,222.3,57.81,335.34,430.4,241.32,84.59,34.9,11.32,300.89,69.9
2022-03-29 16:00:00,130.13,222.1,57.58,332.87,429.33,240.97,84.22,34.49,11.15,299.33,69.72
2022-03-29 17:00:00,131.88,229.53,58.75,330.1,432.35,248.69,82.69,34.94,10.63,300.05,69.43
2022-03-29 18:00:00,136.31,243.28,61.27,327.05,436.35,262.87,79.7,36.02,9.88,299.82,68.8
2022-03-29 19:00:00,132.16,231.7,59.27,326.74,433.58,250.81,82.44,35.64,10.48,301.27,69.4
2022-03-29 20:00:00,131.41,228.69,58.93,325.44,432.33,247.82,83.16,35.3,10.58,300.6,69.5
2022-03-29 21:00:00,132.08,229.8,59.12,323.85,432.57,249.13,83.02,35.26,10.43,300.34,69.38
2022-03-29 22:00:00,131.71,229.45,59.01,322.6,432.51,248.63,83.33,35.33,10.41,300.64,69.49
2022-03-29 23:00:00,132.3,230.13,59.05,321.93,432.71,249.13,83.9,35.31,10.36,300.14,69.41
2022-03-30 00:00:00,133.39,233.12,59.57,322.1,433.61,252.42,83.0,35.64,10.22,300.42,69.2
2022-03-30 01:00:00,132.18,229.31,58.81,320.23,432.86,248.55,83.79,35.28,10.37,300.47,69.43
2022-03-30 02:00:00,128.06,217.46,56.87,319.87,428.22,236.24,86.06,34.44,11.05,300.05,70.09
2022-03-30 03:00:00,131.69,228.53,58.66,318.0,431.6,247.62,83.63,34.6,10.29,299.78,69.44
2022-03-30 04:00:00,132.78,231.71,59.19,317.0,433.09,250.66,83.2,34.92,10.13,300.35,69.34
2022-03-30 05:00:00,132.23,230.73,59.24,316.5,431.58,249.94,83.11,34.9,10.17,299.33,69.36
2022-03-30 06:00:00,137.17,244.92,61.8,316.77,436.78,264.47,80.07,35.86,9.54,299.72,68.67
2022-03-30 07:00:00,132.82,231.78,59.34,318.4,433.33,251.13,82.53,35.33,10.24,300.46,69.36
2022-03-30 08:00:00,129.98,222.82,57.83,319.9,430.63,241.82,84.49,34.79,10.82,300.31,69.75
2022-03-30 09:00:00,130.62,226.17,58.63,320.6,429.83,245.29,83.45,34.49,10.6,298.95,69.57
2022-03-30 10:00:00,133.45,233.37,59.69,319.9,433.2,252.68,82.37,34.87,10.17,300.02,69.21
2022-03-30 11:00:00,133.65,233.4,59.81,318.96,433.57,252.7,83.18,34.99,10.21,299.74,69.11
2022-03-30 12:00:00,137.58,245.78,61.76,316.1,437.18,265.63,80.68,35.96,9.53,299.44,68.55
2022-03-30 13:00:00,134.04,234.96,60.0,315.64,434.4,254.28,83.47,35.46,10.06,300.01,69.11
2022-03-30 14:00:00,132.98,233.24,59.62,314.57,433.17,252.39,84.01,35.29,10.11,300.25,69.32
2022-03-30 15:00:00,133.44,233.03,59.78,314.4,432.76,252.33,83.3,35.31,10.11,299.23,69.15
2022-03-30 16:00:00,134.96,237.28,60.57,313.04,436.08,256.74,82.35,35.74,9.89,301.34,69.14
2022-03-30 17:00:00,133.48,232.34,59.68,313.07,432.78,251.73,83.04,35.31,10.13,299.55,69.23
2022-03-30 18:00:00,133.79,233.21,59.89,312.5,432.8,252.57,82.38,35.31,10.07,299.36,69.13
2022-03-30 19:00:00,129.58,220.04,57.67,313.47,430.19,239.01,85.32,34.49,10.86,300.69,69.91
2022-03-30 20:00:00,132.68,231.47,59.46,311.8,432.62,250.86,82.32,34.96,10.11,299.98,69.28
2022-03-30 21:00:00,137.23,246.44,62.09,310.6,437.45,266.34,79.46,35.89,9.37,299.86,68.62
2022-03-30 22:00:00,133.8,236.12,60.4,310.54,434.71,255.62,81.98,35.4,9.88,300.68,69.2
2022-03-30 23:00:00,133.72,235.4,60.25,311.17,433.79,254.94,82.3,35.26,9.92,299.86,69.14
2022-03-31 00:00:00,133.19,234.8,60.29,312.5,433.3,254.45,82.66,35.33,10.03,299.78,69.18
2022-03-31 01:00:00,134.09,235.85,60.28,312.3,434.57,255.47,82.7,35.29,9.98,300.22,69.1
2022-03-31 02:00:00,132.14,229.31,59.16,312.0,433.06,248.42,84.38,35.0,10.37,301.06,69.48
2022-03-31 03:00:00,131.18,227.33,58.67,311.94,430.6,246.39,84.33,34.86,10.4,299.15,69.47
2022-03-31 04:00:00,137.35,246.47,62.03,310.2,437.58,266.53,80.32,35.9,9.42,300.12,68.6
2022-03-31 05:00:00,136.28,243.17,61.35,310.47,436.6,262.96,80.62,35.71,9.58,300.3,68.74
2022-03-31 06:00:00,134.72,238.66,60.44,310.5,435.29,258.48,81.03,35.31,9.78,300.25,68.99
2022-03-31 07:00:00,135.05,239.41,60.86,310.54,435.98,259.28,81.33,35.37,9.75,300.4,68.9
2022-03-31 08:00:00,135.21,240.38,61.2,310.67,435.64,259.96,81.6,35.36,9.73,300.21,68.87
2022-03-31 09:00:00,134.95,240.0,60.97,310.7,435.76,259.7,82.18,35.33,9.75,300.32,68.97
2022-03-31 10:00:00,135.31,241.14,61.24,311.44,435.65,260.46,82.53,35.38,9.75,300.1,68.88
2022-03-31 11:00:00,135.72,240.42,60.89,312.1,436.25,260.15,81.86,35.38,9.81,300.52,68.89
2022-03-31 12:00:00,132.4,229.41,59.03,312.27,433.39,248.68,84.28,34.84,10.46,300.9,69.39
2022-03-31 13:00:00,132.29,229.24,59.22,311.87,431.52,248.81,83.88,34.47,10.35,299.22,69.37
2022-03-31 14:00:00,133.62,235.58,60.13,310.54,434.5,255.29,82.67,34.51,9.98,300.29,69.17
2022-03-31 15:00:00,136.05,241.89,61.34,309.77,435.81,261.59,81.29,35.01,9.64,299.45,68.67
2022-03-31 16:00:00,139.51,253.47,63.35,308.87,440.5,273.44,79.68,35.92,9.17,300.9,68.35
2022-03-31 17:00:00,136.11,241.82,61.4,309.97,436.92,261.88,81.77,35.27,9.71,300.79,68.81
2022-03-31 18:00:00,131.24,225.26,58.62,310.64,430.87,244.54,84.5,34.51,10.59,299.76,69.6
2022-03-31 19:00:00,134.02,236.15,60.43,309.57,434.13,255.79,82.3,34.87,9.97,299.83,69.05
2022-03-31 20:00:00,134.99,237.68,60.84,309.6,435.72,257.63,81.48,34.92,9.87,300.35,68.87
2022-03-31 21:00:00,138.85,251.94,63.23,308.74,439.5,272.04,78.65,35.63,9.23,300.6,68.36
2022-03-31 22:00:00,136.55,241.43,61.4,309.2,437.13,261.26,81.21,35.15,9.74,300.52,68.74
2022-03-31 23:00:00,131.46,227.04,59.18,310.4,431.22,246.54,83.75,34.45,10.49,299.75,69.52
2022-04-01 00:00:00,134.5,236.29,60.66,310.4,434.67,256.0,81.46,34.74,9.98,299.92,68.98
2022-04-01 01:00:00,136.07,240.42,61.8,311.24,435.75,260.48,80.96,34.93,9.85,299.6,68.77
2022-04-01 02:00:00,136.94,243.51,62.52,310.34,437.05,263.4,80.21,35.09,9.66,300.08,68.64
2022-04-01 03:00:00,140.26,255.15,64.39,309.0,441.08,275.79,78.58,35.75,9.16,300.9,68.17
2022-04-01 04:00:00,138.2,247.39,63.03,309.79,439.15,267.66,79.79,35.35,9.47,300.73,68.47
2022-04-01 05:00:00,132.81,230.15,60.32,310.6,433.1,249.81,83.36,34.52,10.4,300.45,69.36
2022-04-01 06:00:00,135.83,239.36,61.54,310.2,435.48,259.26,81.19,34.98,9.82,299.59,68.72
2022-04-01 07:00:00,139.35,251.74,63.41,309.0,438.95,272.0,79.47,35.56,9.26,299.45,68.27
2022-04-01 08:00:00,139.64,251.42,63.62,307.57,439.97,272.01,80.0,35.35,9.26,300.51,68.24
2022-04-01 09:00:00,135.56,239.9,61.84,305.57,436.55,259.97,83.15,34.82,9.77,300.99,68.99
2022-04-01 10:00:00,132.52,231.97,59.14,304.34,428.8,251.49,83.35,34.41,9.85,296.21,67.28
2022-04-01 11:00:00,126.91,214.8,57.1,300.98,415.82,233.54,80.28,35.16,11.15,288.97,69.22
2022-04-01 12:00:00,131.72,226.8,59.45,297.04,431.68,246.4,81.28,35.48,9.57,300.1,69.52
2022-04-01 13:00:00,134.76,236.83,61.1,293.3,435.92,257.09,80.21,35.8,8.86,301.2,69.07
2022-04-01 14:00:00,134.28,234.4,60.62,291.99,434.94,254.25,81.0,35.49,8.92,300.6,69.13
2022-04-01 15:00:00,127.88,216.4,57.68,291.47,428.76,235.69,85.06,34.62,9.83,300.9,70.13
2022-04-01 16:00:00,129.23,219.68,58.2,289.44,429.23,239.16,83.57,34.83,9.56,300.05,69.94
2022-04-01 17:00:00,130.61,223.42,59.06,287.84,430.76,242.99,83.17,35.06,9.3,300.06,69.66
2022-04-01 18:00:00,130.26,223.65,58.98,286.5,431.03,243.37,83.0,35.01,9.25,300.25,69.71
2022-04-01 19:00:00,130.56,224.14,59.24,286.5,430.28,243.95,83.34,35.1,9.22,299.8,69.64
2022-04-01 20:00:00,129.23,220.6,58.63,286.44,430.43,240.37,84.0,34.74,9.4,300.81,69.95
2022-04-01 21:00:00,130.85,224.49,59.46,285.3,430.63,244.26,83.07,35.07,9.18,299.49,69.58
2022-04-01 22:00:00,130.68,225.51,59.59,284.94,430.38,245.37,83.24,35.12,9.15,299.43,69.58
2022-04-01 23:00:00,130.69,225.05,59.68,284.74,431.66,244.97,83.47,35.06,9.2,300.58,69.68
2022-04-02 00:00:00,130.69,225.41,59.89,284.74,431.2,245.38,83.29,35.1,9.19,300.41,69.57
2022-04-02 01:00:00,130.69,225.51,60.0,284.87,431.6,245.66,83.39,35.12,9.19,300.5,69.67
2022-04-02 02:00:00,130.97,225.93,60.15,284.54,431.88,246.05,83.48,35.08,9.16,300.5,69.56
2022-04-02 03:00:00,131.1,226.75,60.21,284.6,431.52,246.84,83.51,35.09,9.13,300.07,69.57
2022-04-02 04:00:00,130.68,226.56,60.05,284.67,429.83,246.71,83.44,35.07,9.14,298.84,69.6
2022-04-02 05:00:00,129.56,221.5,59.51,284.97,430.42,241.56,84.64,34.61,9.42,300.4,69.8
2022-04-02 06:00:00,130.89,227.44,60.63,284.5,430.8,247.68,83.31,35.02,9.12,299.62,69.57
2022-04-02 07:00:00,129.95,224.0,59.9,284.74,430.23,244.18,84.28,34.78,9.3,299.95,69.74
2022-04-02 08:00:00,129.99,223.02,60.01,285.47,430.5,243.28,84.23,34.59,9.37,300.24,69.73
2022-04-02 09:00:00,131.13,227.16,60.78,285.67,430.43,247.49,83.5,34.87,9.17,299.26,69.53
2022-04-02 10:00:00,131.91,229.64,61.51,284.6,431.92,250.17,83.07,35.08,9.06,299.73,69.44
2022-04-02 11:00:00,131.06,229.75,61.34,284.5,432.01,250.05,82.9,35.13,9.07,300.49,69.58
2022-04-02 12:00:00,130.81,227.56,60.99,284.57,430.92,247.96,83.32,34.87,9.17,299.99,69.58
2022-04-02 13:00:00,130.68,227.95,61.07,284.54,430.92,248.4,83.33,34.7,9.14,299.74,69.6
2022-04-02 14:00:00,132.45,232.1,62.03,284.5,432.19,252.72,83.27,35.08,8.97,299.6,69.28
2022-04-02 15:00:00,132.06,231.01,61.77,284.54,431.95,251.63,84.11,35.06,9.01,299.66,69.35
2022-04-02 16:00:00,131.82,230.44,61.59,284.54,432.84,251.04,84.17,35.03,9.05,300.75,69.48
2022-04-02 17:00:00,131.89,230.3,61.68,284.54,431.35,251.11,84.35,35.04,9.07,299.38,69.38
2022-04-02 18:00:00,131.63,230.89,61.84,284.5,431.37,251.63,83.05,35.1,9.05,299.8,69.46
2022-04-02 19:00:00,136.53,246.16,64.44,283.27,435.6,267.29,80.11,35.75,8.41,299.04,68.65
2022-04-02 20:00:00,136.38,244.67,64.17,283.77,436.87,265.86,81.01,35.32,8.48,300.51,68.78
2022-04-02 21:00:00,130.22,225.45,61.01,284.53,430.43,246.05,84.35,34.59,9.36,299.91,69.68
2022-04-02 22:00:00,131.62,229.85,61.97,284.5,431.53,250.48,83.27,34.62,9.13,299.38,69.43
2022-04-02 23:00:00,132.53,234.05,62.58,284.5,432.65,255.02,82.92,35.06,8.94,300.04,69.31
2022-04-03 00:00:00,132.77,232.48,62.28,284.5,433.08,253.41,83.25,35.11,9.03,299.95,69.31
2022-04-03 01:00:00,132.44,232.71,62.63,284.5,432.5,253.64,83.34,35.1,9.05,299.97,69.39
2022-04-03 02:00:00,132.08,232.68,62.34,284.5,432.42,253.36,83.66,35.09,9.04,299.98,69.36
2022-04-03 03:00:00,135.41,243.04,64.52,283.5,435.67,264.37,81.51,35.54,8.6,300.07,68.9
2022-04-03 04:00:00,137.44,249.81,65.38,283.0,438.28,271.44,80.43,35.51,8.32,300.65,68.63
2022-04-03 05:00:00,130.49,226.46,61.49,284.54,430.9,247.31,84.73,34.53,9.37,300.57,69.73
2022-04-03 06:00:00,132.28,231.85,62.32,284.47,432.26,252.7,83.22,34.7,9.08,299.58,69.31
2022-04-03 07:00:00,133.45,235.68,62.89,284.5,433.51,256.57,82.92,35.02,8.93,299.85,69.16
2022-04-03 08:00:00,132.89,234.53,63.07,284.5,432.52,255.87,83.02,35.12,9.0,299.29,69.23
2022-04-03 09:00:00,133.41,235.54,63.33,284.3,433.97,256.74,82.66,35.14,8.95,300.27,69.19
2022-04-03 10:00:00,141.07,260.09,67.41,282.5,441.28,281.97,78.62,36.07,7.97,300.05,68.01
2022-04-03 11:00:00,136.33,246.6,65.13,283.4,437.64,268.18,81.38,35.32,8.54,301.17,68.82
2022-04-03 12:00:00,131.55,228.61,62.09,284.5,430.64,249.44,84.09,34.56,9.33,299.32,69.55
2022-04-03 13:00:00,132.88,234.46,63.14,284.5,433.28,255.53,82.72,34.54,9.02,300.17,69.26
2022-04-03 14:00:00,134.45,239.34,64.02,284.4,435.4,260.43,82.04,34.95,8.82,300.57,69.08
2022-04-03 15:00:00,134.33,238.45,63.87,284.47,435.23,259.73,82.62,35.08,8.87,300.76,69.06
2022-04-03 16:00:00,133.95,238.21,63.9,284.47,434.4,259.35,82.57,35.16,8.9,300.4,69.14
2022-04-03 17:00:00,133.58,237.78,63.62,284.5,432.88,258.94,82.62,35.09,8.91,299.09,69.06
2022-04-03 18:00:00,133.96,238.35,63.96,284.5,434.52,259.51,82.51,35.08,8.92,300.12,69.11
2022-04-03 19:00:00,134.03,238.08,63.89,284.5,434.7,259.23,83.02,35.05,8.93,300.25,69.09
2022-04-03 20:00:00,133.92,238.83,63.93,284.37,433.48,259.86,82.54,35.12,8.88,299.3,69.04
2022-04-03 21:00:00,140.62,261.03,67.92,282.5,440.34,283.1,78.84,36.24,8.02,299.61,68.0
2022-04-03 22:00:00,137.7,249.02,66.01,283.5,438.29,270.86,81.52,35.25,8.54,301.33,68.69
2022-04-03 23:00:00,134.06,237.18,63.93,284.47,432.07,258.61,83.46,34.37,8.97,299.32,69.05
2022-04-04 00:00:00,133.37,236.9,63.89,284.5,432.7,257.81,83.4,34.35,8.99,300.26,69.2
2022-04-04 01:00:00,134.53,238.7,64.29,284.5,434.27,259.51,83.17,34.3,8.94,300.56,69.06
2022-04-04 02:00:00,134.29,238.72,64.07,284.5,433.8,259.69,83.36,34.3,8.93,300.16,69.04
2022-04-04 03:00:00,134.17,238.73,64.25,284.47,432.77,259.88,83.25,34.33,8.93,299.36,69.02
2022-04-04 04:00:00,139.59,257.91,67.45,282.97,438.3,279.79,79.21,35.98,8.16,298.71,68.1
2022-04-04 05:00:00,141.24,263.75,68.79,283.17,441.42,286.25,78.6,36.17,8.02,300.17,67.95
2022-04-04 06:00:00,137.29,249.08,66.12,283.77,436.93,271.0,80.69,35.26,8.59,300.09,68.57
2022-04-04 07:00:00,143.03,268.38,69.25,284.54,441.96,290.96,77.58,36.7,7.89,299.0,67.63
2022-04-04 08:00:00,144.59,271.48,70.05,287.8,444.95,294.4,77.97,36.89,7.91,300.4,67.53
2022-04-04 09:00:00,143.45,269.06,69.15,290.0,443.23,291.37,78.1,36.77,8.08,299.84,67.58
2022-04-04 10:00:00,137.12,246.87,65.97,294.54,437.2,268.51,83.37,35.03,9.11,301.08,68.72
2022-04-04 11:00:00,134.6,238.35,64.1,296.8,433.89,259.61,83.32,35.31,9.52,299.77,69.01
2022-04-04 12:00:00,136.86,245.71,65.48,292.17,435.98,267.39,81.6,35.24,8.96,299.62,68.6
2022-04-04 13:00:00,136.44,245.97,65.57,288.07,435.7,267.75,82.1,34.55,8.8,300.14,68.77
2022-04-04 14:00:00,136.39,244.07,65.31,283.89,434.71,266.09,82.46,34.71,8.7,299.41,68.75
2022-04-04 15:00:00,115.25,234.19,56.37,283.4,414.08,253.88,83.6,35.14,9.81,299.06,72.01
2022-04-04 16:00:00,114.33,273.3,59.3,279.47,439.21,294.65,82.13,36.27,9.34,324.78,73.96
2022-04-04 17:00:00,114.53,275.05,59.65,275.77,439.99,296.76,82.06,36.08,9.14,325.11,73.94
2022-04-04 18:00:00,115.19,276.54,59.81,272.84,440.03,298.2,81.65,35.69,8.96,324.97,73.79
2022-04-04 19:00:00,117.07,284.56,60.65,273.5,441.19,306.34,80.3,35.41,8.71,324.98,73.5
2022-04-04 20:00:00,117.22,285.03,60.66,277.24,441.41,306.78,80.96,35.39,8.85,325.21,73.51
2022-04-04 21:00:00,117.2,285.29,60.68,281.17,441.3,307.29,81.2,35.36,8.97,324.93,73.48
2022-04-04 22:00:00,117.48,285.98,60.52,284.57,441.6,307.87,81.47,35.4,9.07,325.21,73.53
2022-04-04 23:00:00,117.79,286.95,60.66,287.2,441.9,308.65,82.56,35.36,9.17,324.88,73.38
2022-04-05 00:00:00,117.72,287.87,61.23,290.0,441.93,310.02,82.82,35.43,9.25,325.01,73.37
2022-04-05 01:00:00,118.24,289.06,61.42,292.37,443.03,311.42,82.25,35.39,9.31,325.76,73.34
2022-04-05 02:00:00,118.26,290.35,61.29,294.97,442.43,312.0,81.26,35.45,9.38,325.1,73.26
2022-04-05 03:00:00,115.0,274.05,57.74,297.32,427.07,294.62,81.75,35.39,9.63,313.26,71.93
2022-04-05 07:00:00,102.08,204.02,52.51,287.38,410.1,224.06,80.35,35.44,13.92,308.92,74.95
2022-04-05 08:00:00,100.87,201.37,50.38,290.47,408.33,220.55,83.12,34.9,12.72,308.67,75.39
2022-04-05 09:00:00,98.44,191.76,48.4,292.9,398.07,210.39,83.85,34.43,12.71,300.59,75.31
2022-04-05 10:00:00,99.16,195.67,48.99,294.47,397.33,214.35,84.52,34.45,12.35,299.16,75.12
2022-04-05 11:00:00,99.13,196.83,49.01,295.64,397.9,215.54,83.25,34.57,12.26,299.59,75.08
2022-04-05 12:00:00,99.59,197.39,49.56,297.87,399.5,216.41,83.09,34.57,12.27,300.83,75.07
2022-04-05 13:00:00,100.09,199.22,49.45,299.2,398.6,217.87,82.34,34.63,12.1,299.72,74.99
2022-04-05 14:00:00,100.47,200.22,49.74,300.97,399.7,219.01,82.97,34.51,12.12,300.25,74.96
2022-04-05 15:00:00,100.28,200.71,49.91,302.44,399.5,219.57,83.06,34.46,12.09,300.41,74.93
2022-04-05 16:00:00,101.12,202.67,50.1,304.0,400.17,221.61,82.38,34.64,11.97,300.19,74.84
2022-04-05 17:00:00,100.68,202.07,50.01,305.57,400.03,220.99,82.75,34.73,12.1,300.25,74.88
2022-04-05 18:00:00,100.85,202.2,50.22,306.67,401.03,221.22,82.74,34.52,12.11,301.4,74.93
2022-04-05 19:00:00,101.22,203.1,50.04,307.97,401.07,221.98,82.62,34.5,12.1,300.82,74.77
2022-04-05 20:00:00,101.2,203.63,50.05,309.0,400.2,222.61,82.98,34.49,12.16,299.78,74.77
2022-04-05 21:00:00,101.54,204.21,50.52,310.87,400.3,223.5,83.49,34.55,12.4,299.94,74.75
2022-04-05 22:00:00,101.24,203.46,50.83,312.24,400.67,222.82,84.6,34.38,12.89,300.45,74.84
2022-04-05 23:00:00,101.36,204.65,52.08,312.6,400.4,224.43,83.88,34.13,13.23,299.86,74.76
2022-04-06 00:00:00,101.66,206.42,53.66,313.1,400.27,226.66,83.26,34.17,13.35,299.28,74.65
2022-04-06 01:00:00,101.37,207.35,54.72,314.4,399.63,227.88,83.22,34.17,13.32,299.32,74.72
2022-04-06 02:00:00,110.86,213.52,57.72,301.17,411.18,233.75,81.12,34.43,11.78,301.22,72.92
2022-04-07 07:00:00,130.54,226.39,62.97,300.32,431.51,247.52,80.62,35.86,9.58,300.75,69.66
2022-04-07 08:00:00,130.08,221.29,61.7,299.87,430.67,242.31,81.51,35.56,9.82,300.16,69.71
2022-04-07 09:00:00,125.87,210.07,59.72,300.27,426.22,230.6,84.84,34.92,10.52,300.44,70.43
2022-04-07 10:00:00,127.32,214.91,60.49,298.37,427.51,235.4,84.15,34.94,10.14,299.87,70.27
2022-04-07 11:00:00,131.23,226.01,62.39,296.7,430.76,247.01,81.65,35.6,9.52,299.33,69.47
2022-04-07 12:00:00,130.42,224.72,62.14,296.5,431.39,245.74,82.4,35.78,9.59,300.68,69.73
2022-04-07 13:00:00,128.79,217.8,60.7,296.27,428.67,238.6,83.42,35.04,9.98,299.71,69.98
2022-04-07 14:00:00,130.35,224.5,62.37,295.94,430.98,245.7,82.02,35.59,9.6,300.45,69.68
2022-04-07 15:00:00,127.7,213.86,60.44,296.4,428.05,234.48,84.64,34.95,10.24,300.6,70.19
2022-04-07 16:00:00,127.98,215.76,60.6,295.24,427.98,236.31,83.8,34.7,10.05,299.78,70.05
2022-04-07 17:00:00,129.37,220.85,60.6,295.5,429.33,241.89,82.03,35.2,9.73,299.54,68.54
2022-04-07 18:00:00,127.6,215.32,60.36,295.32,416.92,235.63,78.88,36.11,11.43,289.09,69.36
2022-04-07 19:00:00,127.61,214.77,60.66,296.07,427.94,235.53,81.47,35.86,9.92,300.2,70.15
2022-04-07 20:00:00,126.99,212.0,60.39,294.24,427.07,232.62,82.27,35.56,9.99,299.96,70.23
2022-04-07 21:00:00,124.78,204.44,58.69,292.97,424.96,224.64,84.58,35.12,10.43,299.8,70.65
2022-04-07 22:00:00,124.66,203.85,58.72,291.54,423.52,224.04,84.77,34.69,10.32,298.71,70.56
2022-04-07 23:00:00,126.24,211.08,60.31,289.74,426.24,231.82,83.09,35.24,9.82,299.85,70.38
2022-04-08 00:00:00,128.57,217.5,61.58,287.8,428.39,238.42,81.54,35.59,9.47,299.73,69.97
2022-04-08 01:00:00,129.12,219.5,61.66,287.27,429.55,240.68,81.66,35.88,9.33,299.97,69.83
2022-04-08 02:00:00,128.09,215.91,60.74,286.54,427.8,236.82,83.01,35.51,9.46,299.51,70.01
2022-04-08 03:00:00,124.28,202.24,58.17,286.27,424.13,222.69,86.04,34.7,10.23,300.17,70.75
2022-04-08 04:00:00,125.86,207.99,59.2,284.27,425.7,228.24,84.28,34.98,9.8,299.58,70.4
2022-04-08 05:00:00,127.46,213.33,60.35,282.84,427.03,234.11,82.37,35.39,9.47,299.68,70.17
2022-04-08 06:00:00,128.83,219.48,61.58,282.8,427.63,240.49,80.9,35.71,9.16,298.66,69.9
2022-04-08 07:00:00,129.55,221.79,62.18,284.34,429.71,243.06,80.99,36.0,9.14,299.82,69.79
2022-04-08 08:00:00,126.9,212.14,60.34,285.84,427.67,232.95,83.81,35.38,9.77,300.56,70.35
2022-04-08 09:00:00,125.42,206.15,59.06,286.5,425.38,226.7,85.78,34.87,10.09,299.98,70.53
2022-04-08 10:00:00,128.01,215.06,60.92,286.57,427.84,235.93,85.25,35.08,9.6,300.09,70.12
2022-04-08 11:00:00,129.15,218.18,61.7,284.6,428.59,239.3,83.31,35.36,9.39,299.54,69.91
2022-04-08 12:00:00,129.42,217.28,61.16,283.52,429.7,238.23,83.16,35.31,9.39,300.7,69.93
2022-04-08 13:00:00,129.31,217.96,61.47,282.47,429.25,239.13,82.85,35.32,9.33,300.18,69.97
2022-04-08 14:00:00,129.02,217.39,61.24,281.24,428.44,238.34,83.1,35.42,9.32,299.83,69.97
2022-04-08 15:00:00,129.13,217.24,61.4,280.5,429.13,238.37,83.18,35.43,9.31,300.32,69.97
2022-04-08 16:00:00,131.94,228.73,63.52,278.91,431.36,250.4,80.7,36.03,8.73,299.46,69.41
2022-04-08 17:00:00,130.57,222.05,62.45,279.0,430.75,243.31,83.1,35.87,9.06,299.94,69.64
2022-04-08 18:00:00,130.13,220.24,62.15,278.47,430.99,241.54,83.05,35.72,9.13,300.69,69.84
2022-04-08 19:00:00,129.22,218.66,61.86,278.14,429.72,239.66,83.68,35.56,9.19,300.57,69.98
2022-04-08 20:00:00,125.72,208.02,59.98,277.89,425.11,228.6,85.23,34.8,9.74,299.67,70.46
2022-04-08 21:00:00,129.1,218.34,61.93,276.47,428.88,239.64,82.62,35.25,9.14,300.12,69.98
2022-04-08 22:00:00,130.08,219.57,62.24,276.44,430.02,240.82,82.62,35.34,9.08,300.42,69.88
2022-04-08 23:00:00,132.76,231.79,64.26,274.54,432.38,253.34,80.29,36.25,8.49,299.6,69.23
2022-04-09 00:00:00,130.87,222.94,62.62,275.32,430.36,244.21,82.34,35.72,8.93,299.8,69.69
2022-04-09 01:00:00,129.14,218.79,61.94,275.0,429.41,239.91,83.52,35.52,9.15,300.58,69.92
2022-04-09 02:00:00,126.69,209.66,60.25,274.7,426.84,230.38,85.16,34.83,9.59,300.2,70.39
2022-04-09 03:00:00,129.86,219.38,62.16,273.6,428.79,240.71,82.8,35.35,9.01,299.28,69.77
2022-04-09 04:00:00,133.2,231.53,64.61,272.6,433.64,253.38,80.59,36.01,8.46,300.34,69.32
2022-04-09 05:00:00,131.27,223.27,62.99,272.8,431.49,244.6,82.72,35.6,8.87,300.59,69.61
2022-04-09 06:00:00,127.03,211.42,60.71,272.87,426.73,232.38,84.66,34.82,9.46,299.96,70.26
2022-04-09 07:00:00,129.67,219.65,62.26,272.0,429.48,240.97,82.97,35.05,8.99,299.88,69.86
2022-04-09 08:00:00,130.53,222.59,62.72,270.7,430.08,243.99,82.94,35.34,8.84,299.87,69.67
2022-04-09 09:00:00,130.79,222.47,62.9,270.5,430.04,243.92,83.06,35.38,8.84,299.49,69.6
2022-04-09 10:00:00,130.61,223.66,62.95,270.37,430.64,245.07,84.42,35.32,8.8,300.08,69.69
2022-04-09 11:00:00,134.08,234.99,65.13,269.27,433.03,257.1,80.96,36.1,8.29,298.9,68.99
2022-04-09 12:00:00,132.45,228.15,63.61,269.5,431.13,249.75,82.86,35.79,8.6,299.02,69.27
2022-04-09 13:00:00,129.23,217.42,61.82,269.8,429.98,238.51,85.48,35.07,9.16,300.91,70.01
2022-04-09 14:00:00,129.82,219.54,62.36,268.64,429.5,240.95,84.76,34.84,8.95,299.53,69.82
2022-04-09 15:00:00,130.32,223.29,62.87,268.64,431.16,244.69,84.38,34.82,8.76,300.43,69.7
2022-04-09 16:00:00,131.73,225.96,63.57,267.34,431.82,247.42,83.37,34.98,8.63,299.98,69.45
2022-04-09 17:00:00,132.49,229.16,64.16,267.47,432.63,250.78,82.98,35.75,8.49,299.67,69.24
2022-04-09 18:00:00,131.7,224.72,63.04,268.5,430.88,246.05,83.71,35.5,8.75,299.4,69.47
2022-04-09 19:00:00,131.2,224.79,63.25,268.5,430.79,246.18,84.02,35.51,8.74,299.47,69.54
2022-04-09 20:00:00,131.85,225.66,63.47,268.74,432.06,247.23,83.43,35.43,8.72,299.99,69.43
2022-04-09 21:00:00,131.19,225.39,63.33,268.7,430.74,247.11,83.18,35.38,8.73,299.74,69.56
2022-04-09 22:00:00,131.89,226.06,63.51,268.74,432.23,247.36,83.09,35.45,8.73,300.53,69.48
2022-04-09 23:00:00,132.11,226.4,63.7,269.01,432.37,247.96,83.0,35.5,8.73,300.34,69.48
2022-04-10 00:00:00,131.93,226.58,63.76,268.8,432.08,248.04,82.86,35.43,8.74,300.22,69.49
2022-04-10 01:00:00,131.87,227.32,63.87,268.63,431.47,248.83,82.72,35.33,8.69,299.69,69.41
2022-04-10 02:00:00,133.43,233.49,64.91,268.54,432.81,255.32,81.3,35.73,8.42,299.15,69.09
2022-04-10 03:00:00,133.43,232.69,64.6,268.7,434.08,254.44,81.71,35.73,8.48,300.59,69.28
2022-04-10 04:00:00,131.24,224.37,63.26,269.07,433.13,246.01,83.47,35.29,8.9,301.81,69.74
2022-04-10 05:00:00,130.21,220.15,62.59,268.6,429.8,241.4,84.02,34.69,9.06,299.85,69.77
2022-04-10 06:00:00,132.27,228.39,63.91,268.3,432.28,250.03,82.28,35.09,8.62,300.16,69.4
2022-04-10 07:00:00,132.53,228.47,64.02,268.5,432.56,250.12,83.48,35.24,8.64,300.61,69.45
2022-04-10 08:00:00,132.87,228.44,63.9,268.37,432.68,250.08,83.61,35.21,8.65,300.09,69.4
2022-04-10 09:00:00,132.88,229.85,64.51,267.87,432.7,251.62,84.13,35.1,8.59,300.02,69.37
2022-04-10 10:00:00,134.44,236.36,65.87,267.34,433.79,258.34,83.37,35.55,8.33,299.21,69.01
2022-04-10 11:00:00,134.81,237.47,65.88,266.9,435.49,259.45,82.13,35.82,8.3,300.4,68.98
2022-04-10 12:00:00,130.8,223.24,62.91,267.77,430.96,244.6,85.1,34.93,8.97,300.26,69.67
2022-04-10 13:00:00,132.06,229.0,63.96,266.54,431.57,250.24,83.52,34.72,8.62,299.27,69.38
2022-04-10 14:00:00,132.69,230.72,64.56,266.5,432.69,252.38,83.21,34.71,8.53,299.68,69.26
2022-04-10 15:00:00,132.85,231.28,64.48,266.5,433.6,252.99,83.2,34.74,8.49,300.37,69.28
2022-04-10 16:00:00,133.48,233.04,64.96,265.8,434.12,254.81,82.75,34.89,8.43,300.46,69.17
2022-04-10 17:00:00,133.37,233.08,64.85,266.17,434.09,254.96,82.69,35.2,8.44,300.35,69.15
2022-04-10 18:00:00,133.18,232.76,64.93,266.44,434.17,254.58,82.58,35.15,8.46,300.75,69.25
2022-04-10 19:00:00,133.28,232.81,64.88,266.5,433.56,254.55,82.76,35.27,8.49,299.89,69.15
2022-04-10 20:00:00,133.29,232.99,64.96,266.5,433.46,254.85,82.41,35.19,8.5,299.83,69.15
2022-04-10 21:00:00,134.08,235.79,65.7,266.27,434.35,257.8,81.79,35.4,8.39,299.96,69.04
2022-04-10 22:00:00,136.16,242.48,66.89,266.47,436.97,264.86,81.22,35.99,8.15,300.57,68.77
2022-04-10 23:00:00,134.04,233.51,64.98,266.77,435.49,255.31,82.86,35.46,8.54,301.05,69.17
2022-04-11 00:00:00,129.88,220.51,62.86,267.17,429.15,241.7,86.32,34.46,9.16,299.49,69.81
2022-04-11 01:00:00,134.76,237.65,65.71,266.27,435.15,259.35,82.75,35.04,8.3,300.18,68.93
2022-04-11 02:00:00,134.38,234.72,65.51,266.5,435.08,256.52,84.03,35.46,8.49,300.68,69.06
2022-04-11 03:00:00,133.78,233.72,65.28,266.5,434.05,255.71,84.25,35.25,8.53,300.2,69.13
2022-04-11 04:00:00,134.36,234.24,65.29,266.57,434.55,256.1,84.18,35.28,8.52,300.11,69.07
2022-04-11 05:00:00,134.26,233.86,65.15,267.4,434.16,255.58,83.71,35.26,8.54,299.98,69.03
2022-04-11 06:00:00,134.65,233.84,65.09,268.5,434.06,255.8,83.19,35.25,8.57,299.57,69.06
2022-04-11 07:00:00,134.44,234.2,65.3,268.5,434.13,256.09,82.91,35.3,8.58,300.05,69.15
2022-04-11 08:00:00,134.68,234.45,65.3,268.5,434.69,256.14,82.86,35.31,8.59,300.02,69.12
2022-04-11 09:00:00,135.02,236.12,66.15,268.3,434.95,258.03,84.16,35.32,8.54,300.27,69.03
2022-04-11 10:00:00,134.88,236.89,66.05,268.17,435.02,259.05,83.92,35.27,8.49,300.16,68.97
2022-04-11 11:00:00,135.09,237.88,66.2,268.34,437.59,259.98,83.42,35.34,8.55,302.45,69.1
2022-04-11 12:00:00,141.98,260.22,72.26,268.47,466.17,284.18,83.78,34.8,8.41,324.24,69.57
2022-04-11 13:00:00,143.77,266.99,72.08,267.44,450.41,290.42,79.07,36.33,7.68,306.52,68.0
2022-04-11 14:00:00,138.79,250.6,68.11,268.5,439.29,272.82,80.8,37.04,8.06,300.06,68.3
2022-04-11 15:00:00,136.2,241.32,66.78,268.97,437.18,263.27,82.98,36.46,8.45,300.81,68.8
2022-04-11 16:00:00,131.68,227.71,64.25,269.87,431.79,249.23,85.74,35.52,9.21,299.79,69.51
2022-04-11 17:00:00,135.52,239.38,66.32,268.94,435.33,261.37,83.66,35.75,8.53,299.83,68.84
2022-04-11 18:00:00,132.42,228.09,64.51,269.47,432.51,249.58,85.06,34.86,9.0,300.1,69.38
2022-04-11 19:00:00,134.97,237.81,66.05,268.94,435.51,259.74,83.04,35.45,8.52,300.28,68.88
2022-04-11 20:00:00,137.98,247.01,67.97,268.97,436.87,269.15,81.34,36.26,8.2,298.73,68.34
2022-04-11 21:00:00,136.31,241.44,66.81,270.1,437.3,263.91,83.32,36.15,8.47,300.84,68.86
2022-04-11 22:00:00,134.67,234.08,65.58,270.67,435.08,255.76,85.23,35.55,8.8,300.6,69.12
2022-04-11 23:00:00,132.76,228.78,64.72,270.6,431.74,250.2,85.7,35.0,9.0,299.32,69.31
2022-04-12 00:00:00,137.44,245.98,67.94,269.54,437.12,268.38,82.08,36.03,8.25,299.49,68.51
2022-04-12 01:00:00,137.4,244.59,67.98,270.3,439.07,267.12,83.27,36.53,8.38,301.43,68.68
2022-04-12 02:00:00,135.37,236.97,66.51,270.5,435.39,259.2,84.55,35.84,8.66,300.43,69.0
2022-04-12 03:00:00,135.7,237.69,66.26,270.5,435.36,259.6,84.45,35.75,8.62,300.04,68.91
2022-04-12 04:00:00,135.6,238.63,66.43,270.5,435.77,260.57,84.23,35.8,8.58,300.81,69.01
2022-04-12 05:00:00,134.26,233.64,65.98,270.64,435.19,255.37,85.45,35.5,8.86,301.09,69.22
2022-04-12 06:00:00,134.02,231.46,65.66,270.34,434.23,253.17,84.88,35.08,8.91,300.28,69.2
2022-04-12 07:00:00,137.72,245.64,68.0,269.67,436.52,267.68,81.8,35.95,8.27,298.99,68.48
2022-04-12 08:00:00,137.88,244.0,67.41,271.34,438.17,266.37,82.84,36.09,8.44,300.43,68.56
2022-04-12 09:00:00,136.35,239.51,66.7,272.4,435.85,261.4,83.84,35.82,8.64,299.98,68.82
2022-04-12 10:00:00,133.76,231.44,65.38,272.7,434.34,253.19,86.0,35.33,9.08,300.79,69.28
2022-04-12 11:00:00,135.24,236.0,66.05,271.97,434.77,257.95,84.45,35.01,8.78,299.85,68.98
2022-04-12 12:00:00,136.19,238.65,66.55,272.14,435.68,260.48,84.4,35.04,8.7,299.83,68.83
2022-04-12 13:00:00,135.87,236.71,66.2,272.04,435.78,258.9,84.83,34.53,8.77,300.44,68.96
2022-04-12 14:00:00,135.69,237.42,66.34,270.5,434.4,259.28,83.93,33.18,8.62,299.85,68.86
2022-04-12 15:00:00,135.66,239.51,66.89,268.97,433.86,261.55,83.85,33.22,8.48,299.25,68.87
2022-04-12 16:00:00,137.7,244.36,67.61,268.37,437.65,266.41,84.4,34.91,8.31,299.88,68.59
2022-04-12 17:00:00,134.09,233.44,65.63,268.47,433.36,255.41,86.13,33.28,8.73,300.09,69.11
2022-04-12 18:00:00,137.33,244.16,67.8,265.89,435.78,266.55,83.47,33.89,8.21,298.92,68.52
2022-04-12 19:00:00,136.67,241.48,67.08,265.7,436.64,263.6,84.35,34.87,8.34,299.8,68.67
2022-04-12 20:00:00,134.44,234.57,65.71,265.64,434.65,256.53,85.88,33.46,8.64,300.57,69.12
2022-04-12 21:00:00,135.24,236.76,66.5,264.64,434.57,258.5,85.78,32.65,8.48,300.43,68.97
2022-04-12 22:00:00,137.05,243.22,67.24,262.77,436.38,265.27,85.01,33.16,8.13,299.77,68.63
2022-04-12 23:00:00,136.5,240.99,67.33,262.54,436.24,263.17,85.75,34.2,8.28,299.69,68.68
2022-04-13 00:00:00,136.45,242.58,67.26,263.47,437.13,264.85,85.52,34.59,8.26,300.58,68.76
2022-04-13 01:00:00,135.81,240.33,66.87,264.47,436.29,262.16,86.11,34.29,8.39,300.24,68.86
2022-04-13 02:00:00,136.77,241.57,67.13,264.5,436.86,263.6,86.01,34.15,8.36,299.94,68.76
2022-04-13 03:00:00,136.3,241.93,67.05,264.64,436.95,263.67,86.16,34.07,8.39,300.21,68.76
2022-04-13 04:00:00,136.76,242.31,67.16,265.67,436.37,264.18,85.53,34.09,8.38,299.86,68.65
2022-04-13 05:00:00,136.94,242.09,66.94,266.3,436.99,264.23,85.05,34.17,8.37,299.97,68.68
2022-04-13 06:00:00,137.39,242.77,67.31,266.5,437.8,264.98,85.02,34.18,8.4,300.32,68.61
2022-04-13 07:00:00,136.84,243.03,67.36,266.5,437.7,265.31,85.24,34.15,8.41,300.97,68.76
2022-04-13 08:00:00,137.16,243.23,67.67,266.5,437.49,265.32,85.17,34.09,8.41,300.37,68.64
2022-04-13 09:00:00,136.4,241.44,67.33,266.74,436.47,263.51,85.68,33.59,8.52,300.45,68.81
2022-04-13 10:00:00,135.64,240.65,66.91,266.5,435.57,262.71,85.52,32.36,8.48,300.74,68.85
2022-04-13 11:00:00,138.12,247.75,68.34,265.17,437.16,270.33,84.3,34.2,8.2,299.05,68.41
2022-04-13 12:00:00,137.11,244.09,67.35,265.94,437.12,266.27,85.23,34.14,8.36,300.2,68.64
2022-04-13 13:00:00,136.43,240.64,66.75,265.81,430.59,262.58,85.26,34.07,8.33,294.31,66.96
2022-04-13 14:00:00,128.29,216.45,61.91,266.18,421.34,237.13,85.08,34.01,10.2,292.9,69.53
2022-04-13 15:00:00,132.17,226.16,63.88,266.4,432.62,247.62,85.19,34.12,8.77,300.65,69.49
2022-04-13 16:00:00,132.01,227.65,64.42,266.5,431.77,249.36,85.2,34.14,8.74,299.71,69.42
2022-04-13 17:00:00,132.69,228.32,64.61,266.5,433.29,249.89,85.2,34.07,8.74,300.57,69.41
2022-04-13 18:00:00,132.51,228.44,64.44,266.77,433.0,249.94,85.26,34.23,8.73,300.6,69.42
2022-04-13 19:00:00,133.05,229.45,64.9,268.2,433.17,251.12,85.27,34.17,8.72,300.11,69.27
2022-04-13 20:00:00,132.85,229.84,64.65,268.44,432.01,251.45,85.25,34.11,8.71,299.43,69.28
2022-04-13 21:00:00,133.09,230.89,65.21,268.37,432.48,252.66,85.64,34.1,8.67,299.51,69.26
2022-04-13 22:00:00,133.53,232.58,65.36,268.36,433.6,254.37,84.15,34.22,8.6,300.17,69.25
2022-04-14 14:00:00,118.35,185.92,57.77,268.65,401.57,206.01,63.22,33.35,11.75,284.1,70.46
2022-04-14 15:00:00,122.87,200.3,60.91,268.8,423.3,221.58,84.96,34.04,10.1,300.78,70.98
2022-04-14 16:00:00,122.45,197.71,60.38,267.77,422.27,218.94,85.69,32.67,9.96,300.95,71.09
2022-04-14 17:00:00,123.66,201.14,60.87,266.5,422.23,222.29,84.98,32.38,9.59,299.8,70.87
2022-04-14 18:00:00,125.34,205.7,61.52,265.5,424.33,227.25,84.29,33.39,9.29,299.45,70.5
2022-04-14 19:00:00,124.73,203.44,61.12,264.5,424.34,225.06,85.24,34.12,9.38,299.57,70.63
2022-04-14 20:00:00,123.29,200.27,60.68,264.67,422.38,221.52,86.26,32.48,9.51,299.93,70.79
2022-04-14 21:00:00,124.96,203.87,61.42,263.07,423.31,225.22,85.32,32.48,9.23,299.56,70.55
2022-04-14 22:00:00,126.24,208.92,62.34,262.27,426.24,230.69,84.82,33.94,8.96,300.18,70.41
2022-04-14 23:00:00,125.08,205.73,61.7,261.67,424.15,227.26,85.57,34.15,9.13,299.05,70.45
2022-04-15 00:00:00,125.54,207.01,62.26,260.5,426.38,228.54,85.15,34.11,9.06,300.8,70.57
2022-04-15 01:00:00,125.64,207.35,62.16,260.47,426.18,229.03,84.78,34.12,9.01,300.78,70.52
2022-04-15 02:00:00,124.31,203.61,61.4,259.6,423.93,225.08,85.98,33.0,9.16,300.1,70.75
2022-04-15 03:00:00,125.01,206.09,61.87,258.5,424.87,227.71,85.08,32.44,8.95,300.62,70.67
2022-04-15 04:00:00,125.8,207.14,62.25,258.47,425.17,228.72,85.06,32.46,8.87,300.74,70.5
2022-04-15 05:00:00,126.18,207.79,62.63,257.94,425.43,229.52,84.59,32.45,8.84,300.4,70.45
2022-04-15 06:00:00,125.9,207.86,62.44,256.77,424.4,229.62,84.2,32.43,8.8,299.53,70.41
2022-04-15 07:00:00,126.18,208.29,62.6,256.5,425.0,230.17,84.17,32.54,8.77,299.56,70.36
2022-04-15 08:00:00,127.47,213.31,63.34,256.28,427.57,235.07,83.49,34.1,8.54,300.19,70.16
2022-04-15 09:00:00,125.63,206.37,61.96,256.13,425.22,228.02,85.36,32.93,8.9,300.29,70.46
2022-04-15 10:00:00,126.77,210.25,62.85,255.57,425.7,232.14,85.23,32.39,8.64,299.79,70.24
2022-04-15 11:00:00,123.69,201.08,60.17,254.55,411.8,221.86,84.48,32.3,8.73,288.96,70.04
2022-04-15 12:00:00,121.44,193.08,58.18,253.9,399.9,213.06,83.98,32.1,8.76,279.43,69.67
2022-04-15 13:00:00,122.55,195.72,58.73,253.33,401.03,215.83,82.63,32.82,8.63,278.8,69.48
2022-04-15 14:00:00,121.58,193.44,58.45,253.2,401.8,213.41,84.14,33.72,8.79,280.45,69.73
2022-04-15 15:00:00,120.3,189.82,58.04,253.37,400.81,209.89,85.35,32.62,8.99,280.92,70.05
2022-04-15 16:00:00,120.83,191.82,58.39,252.58,400.38,211.68,84.92,32.12,8.78,280.46,69.84
2022-04-15 17:00:00,121.96,195.0,58.96,252.03,400.55,215.26,84.28,32.84,8.62,279.0,69.59
2022-04-15 18:00:00,121.33,193.12,58.27,251.6,400.67,213.19,85.22,33.69,8.77,279.35,69.76
2022-04-15 19:00:00,119.9,189.8,57.8,251.67,400.18,209.92,85.84,32.86,8.98,280.59,70.06
2022-04-15 20:00:00,120.81,191.48,58.13,251.55,398.92,211.53,85.34,32.08,8.81,279.1,69.89
2022-04-15 21:00:00,122.05,194.85,58.67,251.23,400.84,215.07,84.74,32.76,8.62,279.59,69.63
2022-04-15 22:00:00,121.17,193.21,58.26,251.22,401.04,213.49,85.87,33.72,8.77,279.92,69.82
2022-04-15 23:00:00,120.24,190.86,57.96,251.15,399.7,210.98,86.14,33.34,8.92,279.64,69.96
2022-04-16 00:00:00,120.74,191.03,57.94,250.73,399.33,211.07,85.3,32.06,8.81,279.71,69.82
2022-04-16 01:00:00,120.77,192.53,58.5,250.38,399.93,212.7,85.2,32.11,8.74,280.29,69.87
2022-04-16 02:00:00,122.45,197.58,59.44,249.88,401.72,218.15,84.43,33.87,8.5,279.38,69.49
2022-04-16 03:00:00,121.27,193.83,58.47,250.12,401.03,214.07,86.21,34.06,8.74,279.88,69.76
2022-04-16 04:00:00,121.82,195.09,58.8,249.45,401.65,215.53,86.09,34.18,8.68,280.02,69.72
2022-04-16 05:00:00,122.0,194.84,58.8,249.32,402.11,215.14,85.98,34.21,8.71,280.03,69.64
2022-04-16 06:00:00,121.62,194.82,58.58,249.2,401.41,215.23,85.96,34.18,8.68,279.84,69.7
2022-04-16 07:00:00,121.35,194.67,58.86,248.98,401.7,214.97,85.91,34.11,8.71,280.36,69.8
2022-04-16 08:00:00,121.64,194.66,58.9,248.45,401.54,215.04,85.43,33.68,8.68,280.12,69.67
2022-04-16 09:00:00,122.09,195.56,59.33,248.25,402.41,216.02,84.51,33.68,8.64,280.21,69.66
2022-04-16 10:00:00,121.88,195.36,59.05,248.23,401.17,215.66,84.24,33.7,8.64,279.44,69.62
2022-04-16 11:00:00,121.76,195.9,59.4,248.2,402.05,216.43,84.7,33.62,8.63,280.24,69.73
2022-04-16 12:00:00,122.44,197.14,59.49,247.83,401.71,217.6,85.04,34.1,8.57,279.27,69.57
2022-04-16 13:00:00,122.41,196.79,59.46,247.3,402.84,217.18,85.54,34.23,8.6,280.64,69.66
2022-04-16 14:00:00,121.68,195.8,59.33,247.45,402.06,216.26,85.28,33.95,8.64,280.52,69.69
2022-04-16 15:00:00,122.76,197.52,59.37,247.17,403.77,218.04,85.06,34.08,8.53,281.14,69.62
2022-04-16 16:00:00,122.54,197.59,59.5,247.17,402.42,217.93,85.22,34.24,8.57,279.83,69.54
2022-04-16 17:00:00,122.78,197.01,59.58,247.25,402.6,217.68,85.22,34.24,8.59,279.65,69.48
2022-04-16 18:00:00,122.18,197.1,59.56,247.25,402.21,217.62,84.92,34.2,8.6,279.92,69.61
2022-04-16 19:00:00,122.71,197.34,59.48,247.22,402.35,217.74,85.11,34.32,8.59,279.7,69.48
2022-04-16 20:00:00,122.24,197.17,59.62,247.27,402.04,217.83,84.94,34.25,8.6,279.68,69.56
2022-04-16 21:00:00,123.56,201.01,60.32,247.07,403.78,221.74,83.86,34.54,8.41,280.19,69.41
2022-04-16 22:00:00,122.06,196.75,59.48,247.4,402.32,217.37,85.84,34.46,8.67,280.25,69.65
2022-04-16 23:00:00,122.45,197.01,59.78,247.08,402.6,217.53,85.44,34.04,8.64,280.12,69.64
2022-04-17 00:00:00,123.05,199.14,59.88,247.15,403.29,219.65,85.06,34.31,8.55,280.14,69.48
2022-04-17 01:00:00,122.98,198.43,60.08,247.17,403.4,219.25,85.87,34.59,8.59,280.56,69.49
2022-04-17 03:00:00,121.08,193.05,58.97,247.58,401.37,213.59,87.07,33.86,8.91,280.29,69.81
2022-04-17 04:00:00,123.84,201.97,60.9,246.92,403.7,222.88,84.93,34.48,8.41,279.79,69.34
2022-04-17 05:00:00,122.73,197.96,60.19,247.45,403.52,218.74,86.02,34.45,8.66,280.9,69.58
2022-04-17 06:00:00,122.0,195.05,59.7,247.38,402.27,215.68,86.01,33.91,8.79,280.24,69.68
2022-04-17 07:00:00,123.23,200.54,60.43,246.97,402.24,221.31,84.4,34.43,8.48,279.16,69.32
2022-04-17 08:00:00,122.48,196.5,59.83,247.23,403.34,217.02,84.75,34.09,8.75,280.63,69.62
2022-04-17 09:00:00,123.79,200.74,60.74,247.28,404.14,221.71,83.6,34.46,8.53,280.4,69.36
2022-04-17 10:00:00,122.79,198.93,60.14,246.77,402.31,219.64,84.05,34.17,8.59,279.4,69.52
2022-04-17 11:00:00,121.93,196.3,59.75,246.75,401.87,216.85,86.15,33.93,8.76,279.82,69.66
2022-04-17 12:00:00,123.69,201.03,60.69,246.12,404.51,221.91,84.47,34.21,8.47,280.81,69.45
2022-04-17 13:00:00,125.06,204.19,61.26,245.77,404.76,225.23,84.08,34.61,8.3,280.05,69.1
