timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2022-04-17 14:00:00,122.62,197.38,59.94,246.22,402.99,217.96,86.27,34.13,8.7,280.48,69.53
2022-04-17 15:00:00,123.47,199.74,60.29,245.78,403.17,220.53,85.17,33.82,8.5,279.87,69.38
2022-04-17 16:00:00,123.7,201.92,61.11,245.55,403.25,222.92,84.86,34.3,8.43,279.42,69.37
2022-04-17 17:00:00,124.82,203.7,61.38,245.75,405.05,224.74,84.47,34.74,8.36,280.41,69.24
2022-04-17 18:00:00,122.33,196.49,59.92,246.22,402.92,217.1,86.2,34.12,8.78,280.52,69.63
2022-04-17 19:00:00,123.56,200.29,60.55,246.15,403.02,221.1,84.71,33.94,8.52,279.42,69.39
2022-04-17 20:00:00,124.1,202.42,60.95,246.28,405.07,223.43,84.52,34.52,8.47,281.14,69.42
2022-04-17 21:00:00,124.47,201.86,60.99,246.63,404.03,222.93,84.42,34.39,8.49,279.46,69.22
2022-04-17 22:00:00,121.78,195.96,59.71,247.35,401.69,216.46,86.47,33.82,8.83,280.24,69.71
2022-04-17 23:00:00,123.11,199.5,60.46,246.8,403.46,220.26,85.26,33.68,8.59,280.78,69.49
2022-04-18 00:00:00,124.16,201.25,61.01,246.87,403.53,222.19,84.69,33.84,8.5,279.47,69.29
2022-04-18 01:00:00,123.7,200.84,61.08,247.27,404.78,221.85,85.55,34.37,8.63,281.24,69.51
2022-04-18 02:00:00,122.83,198.43,60.61,247.37,402.28,219.16,85.64,33.67,8.7,279.46,69.47
2022-04-18 03:00:00,123.88,200.57,61.37,246.95,402.45,221.42,84.64,33.93,8.63,278.74,69.26
2022-04-18 04:00:00,121.32,194.6,59.13,245.96,388.66,214.78,79.79,34.89,11.21,267.33,68.69
2022-04-18 05:00:00,119.43,187.99,58.28,247.45,398.93,208.23,85.47,34.0,9.14,279.94,70.08
2022-04-18 06:00:00,121.12,192.38,59.13,259.92,399.68,212.87,84.2,34.01,9.47,278.62,69.76
2022-04-18 07:00:00,121.69,194.24,59.48,262.44,402.02,214.77,83.84,34.35,9.46,280.56,69.72
2022-04-18 08:00:00,119.32,188.26,58.29,261.6,399.86,208.42,85.49,33.16,9.82,280.98,70.2
2022-04-18 09:00:00,121.74,195.46,59.84,260.1,401.91,216.07,84.57,33.86,9.3,280.37,69.68
2022-04-18 10:00:00,122.49,197.58,60.31,258.74,402.25,218.16,85.62,34.13,9.19,279.88,69.57
2022-04-18 11:00:00,121.25,193.68,59.25,258.17,400.97,214.05,86.51,33.65,9.32,279.8,69.87
2022-04-18 12:00:00,123.21,198.8,60.49,256.35,403.34,219.6,83.95,33.96,8.95,279.98,69.38
2022-04-18 13:00:00,122.02,195.41,59.69,256.64,402.63,215.86,85.25,34.12,9.18,280.46,69.66
2022-04-18 14:00:00,122.33,196.12,59.8,255.71,401.37,216.64,85.23,33.67,9.05,278.98,69.59
2022-04-18 15:00:00,121.77,196.53,60.05,255.06,400.94,217.09,85.15,33.72,9.0,279.27,69.66
2022-04-18 16:00:00,123.9,201.6,60.96,254.12,403.74,222.46,84.28,34.61,8.72,280.14,69.27
2022-04-18 17:00:00,120.89,193.13,59.3,254.31,401.19,213.5,86.82,33.91,9.21,280.38,69.88
2022-04-18 18:00:00,122.25,197.12,60.11,253.38,402.87,217.69,86.08,33.72,8.94,280.58,69.67
2022-04-18 19:00:00,124.15,202.95,61.31,252.78,404.25,223.9,83.82,34.63,8.62,280.23,69.36
2022-04-18 20:00:00,120.87,193.55,59.44,253.27,400.62,214.17,86.4,34.07,9.2,279.89,69.86
2022-04-18 21:00:00,123.02,197.31,60.13,252.55,402.81,217.75,85.23,33.67,8.91,280.09,69.54
2022-04-18 22:00:00,123.22,198.98,60.73,252.27,402.78,219.48,85.07,33.82,8.84,279.68,69.48
2022-04-18 23:00:00,122.83,198.99,60.57,252.47,403.12,219.81,85.25,34.25,8.86,280.36,69.56
2022-04-19 00:00:00,122.29,196.93,60.15,252.23,402.6,217.58,85.37,33.62,8.93,280.03,69.59
2022-04-19 01:00:00,123.22,199.33,60.77,251.98,403.68,220.14,85.07,34.17,8.83,280.23,69.4
2022-04-19 02:00:00,121.92,194.86,60.05,252.08,401.72,215.51,86.37,33.2,9.05,280.15,69.67
2022-04-19 03:00:00,122.48,197.29,60.5,251.69,401.14,217.88,85.05,32.46,8.87,279.4,69.49
2022-04-19 04:00:00,122.17,197.24,60.51,251.27,401.1,217.7,84.47,32.16,8.82,279.94,69.59
2022-04-19 05:00:00,123.57,201.83,61.34,251.25,404.06,222.55,83.89,33.6,8.63,280.45,69.41
2022-04-19 06:00:00,121.9,195.88,60.22,251.07,399.83,216.35,84.96,32.27,8.92,278.63,69.61
2022-04-19 07:00:00,122.71,197.82,60.64,251.12,403.7,218.46,85.87,32.96,8.86,281.28,69.61
2022-04-19 08:00:00,122.86,199.33,61.12,251.02,401.57,220.11,85.52,32.39,8.75,279.45,69.44
2022-04-19 09:00:00,124.09,202.53,61.73,250.08,402.83,223.44,85.75,33.45,8.56,278.99,69.16
2022-04-19 10:00:00,121.91,197.32,60.57,250.03,401.25,217.76,88.32,32.22,8.85,280.0,69.68
2022-04-19 11:00:00,123.66,200.7,61.43,249.32,401.97,221.46,86.99,32.03,8.61,279.25,69.32
2022-04-19 12:00:00,124.82,205.46,62.34,248.53,404.52,226.51,84.62,33.43,8.39,280.14,69.16
2022-04-19 13:00:00,122.74,198.72,60.97,248.93,402.14,219.35,86.09,32.33,8.75,280.23,69.53
2022-04-19 14:00:00,125.17,205.83,62.38,247.97,405.02,226.73,83.97,33.43,8.38,280.2,69.18
2022-04-19 15:00:00,122.97,198.44,60.81,248.55,402.58,218.94,85.71,32.17,8.75,280.62,69.58
2022-04-19 16:00:00,124.54,204.69,62.37,247.85,403.53,225.61,84.31,32.74,8.41,279.76,69.2
2022-04-19 17:00:00,123.18,199.93,61.1,248.28,403.04,220.43,85.98,32.92,8.7,280.44,69.55
2022-04-19 18:00:00,123.92,201.73,61.8,248.13,403.08,222.33,85.34,32.07,8.56,280.08,69.35
2022-04-19 19:00:00,123.87,202.01,61.81,248.27,403.55,222.72,84.82,32.08,8.56,280.6,69.41
2022-04-19 20:00:00,123.73,201.92,61.61,248.4,403.0,222.55,85.21,32.07,8.57,280.1,69.39
2022-04-19 21:00:00,124.26,202.51,61.74,248.43,403.18,223.07,85.29,32.21,8.54,279.75,69.22
2022-04-19 22:00:00,125.36,205.73,62.3,248.3,405.23,226.52,84.92,33.66,8.45,279.84,69.06
2022-04-19 23:00:00,122.84,199.01,61.03,248.57,401.58,219.73,86.61,32.12,8.77,279.84,69.54
2022-04-20 00:00:00,124.97,205.41,62.41,248.05,403.53,226.26,85.03,32.78,8.41,279.43,69.15
2022-04-20 01:00:00,124.07,203.81,61.97,248.22,404.16,224.62,85.32,33.61,8.55,280.28,69.35
2022-04-20 02:00:00,123.78,203.62,62.1,248.18,404.35,224.33,85.39,33.7,8.57,280.33,69.34
2022-04-20 03:00:00,124.33,204.72,62.29,248.35,403.75,225.54,85.44,34.04,8.57,279.48,69.17
2022-04-20 04:00:00,124.06,203.34,62.0,248.32,404.65,224.15,85.19,33.65,8.6,280.57,69.28
2022-04-20 05:00:00,123.49,199.8,61.51,248.77,402.39,220.57,85.82,32.21,8.79,279.91,69.43
2022-04-20 06:00:00,125.1,206.62,62.78,248.4,405.29,227.6,84.63,33.45,8.47,280.27,69.12
2022-04-20 07:00:00,123.56,201.24,61.84,248.67,402.27,221.77,85.76,32.14,8.71,279.62,69.41
2022-04-20 08:00:00,125.46,207.37,62.86,248.17,405.35,228.34,85.28,33.47,8.44,280.04,69.09
2022-04-20 09:00:00,123.81,202.18,62.1,248.05,401.77,222.84,86.26,32.09,8.68,279.15,69.3
2022-04-20 10:00:00,125.66,209.73,63.58,247.27,405.45,230.66,85.4,33.34,8.28,279.81,69.02
2022-04-20 11:00:00,124.06,203.43,62.25,247.47,404.41,224.23,86.23,32.87,8.66,280.5,69.36
2022-04-20 12:00:00,124.45,205.27,62.74,246.7,404.88,226.04,85.34,32.09,8.5,281.18,69.3
2022-04-20 13:00:00,125.05,206.08,63.1,246.22,404.01,226.94,85.26,32.07,8.45,279.94,69.11
2022-04-20 14:00:00,126.91,211.16,63.76,245.7,406.69,232.24,84.19,33.84,8.25,279.64,68.84
2022-04-20 15:00:00,125.34,207.02,63.01,245.98,405.93,227.96,85.94,33.53,8.5,280.79,69.08
2022-04-20 16:00:00,124.79,205.18,63.06,246.0,403.1,226.02,85.53,32.13,8.54,279.06,69.11
2022-04-20 17:00:00,125.58,206.93,62.97,246.03,404.66,227.88,84.95,32.12,8.42,280.08,69.07
2022-04-20 18:00:00,125.75,209.16,63.53,245.78,405.03,230.16,84.14,32.34,8.33,280.07,69.06
2022-04-20 19:00:00,126.25,210.42,63.84,245.7,406.51,231.53,84.61,33.69,8.36,280.44,69.01
2022-04-20 20:00:00,125.02,204.64,63.05,246.28,403.97,225.66,86.32,32.31,8.63,279.81,69.14
2022-04-20 21:00:00,125.5,207.35,63.36,246.17,404.16,228.12,85.77,32.14,8.46,279.5,69.0
2022-04-20 22:00:00,126.53,211.01,64.15,245.75,405.77,232.13,85.39,32.85,8.3,279.69,68.87
2022-04-20 23:00:00,125.26,207.02,63.23,246.1,405.84,227.87,86.86,33.27,8.58,280.88,69.19
2022-04-21 00:00:00,125.21,207.39,63.6,246.18,403.77,228.31,85.69,32.12,8.49,279.5,69.03
2022-04-21 01:00:00,126.52,210.88,64.05,245.85,406.06,232.13,84.58,32.57,8.31,279.98,68.91
2022-04-21 02:00:00,126.15,208.55,63.89,246.08,406.2,229.48,85.96,33.36,8.52,280.32,69.05
2022-04-21 03:00:00,125.43,207.83,63.6,246.03,404.86,228.72,85.96,32.12,8.49,280.09,69.18
2022-04-21 04:00:00,126.01,209.23,64.12,245.85,404.7,230.38,85.53,32.13,8.42,279.93,68.9
2022-04-21 05:00:00,127.18,211.49,64.35,245.4,404.92,232.58,83.03,32.49,8.28,278.29,68.61
2022-04-21 06:00:00,117.75,186.65,58.32,245.35,382.12,206.41,82.84,33.57,12.58,264.25,68.6
2022-04-21 07:00:00,121.15,194.52,60.52,245.87,401.67,214.94,85.17,32.85,8.99,281.1,69.87
2022-04-21 08:00:00,122.1,197.77,61.41,245.67,400.5,218.21,84.82,32.08,8.74,279.41,69.61
2022-04-21 09:00:00,122.83,198.86,61.78,245.58,402.07,219.56,85.12,32.09,8.69,280.32,69.53
2022-04-21 10:00:00,122.7,199.61,61.87,245.52,402.31,220.3,84.98,32.1,8.65,280.52,69.55
2022-04-21 11:00:00,122.4,200.16,62.12,245.67,401.76,220.84,85.11,32.09,8.62,280.0,69.61
2022-04-21 12:00:00,124.36,204.18,62.81,245.8,404.26,225.18,83.99,33.64,8.48,279.86,69.29
2022-04-21 13:00:00,122.43,197.24,61.84,246.83,402.2,218.01,85.15,32.25,8.87,280.46,69.63
2022-04-21 14:00:00,122.94,201.92,62.65,246.52,403.41,222.96,84.44,33.24,8.63,280.62,69.5
2022-04-21 15:00:00,123.94,202.77,62.84,246.72,402.89,223.7,84.21,32.97,8.56,279.39,69.33
2022-04-21 16:00:00,122.04,198.19,62.01,247.35,402.44,219.03,85.15,32.48,8.86,281.12,69.75
2022-04-21 17:00:00,123.46,202.33,62.84,247.18,403.4,223.3,83.71,32.78,8.63,280.49,69.44
2022-04-21 18:00:00,123.6,202.71,63.04,248.72,404.06,223.82,83.66,32.92,8.7,280.78,69.44
2022-04-21 19:00:00,123.29,200.94,62.53,251.08,402.19,221.88,84.25,32.84,8.9,279.42,69.36
2022-04-21 20:00:00,124.36,203.38,63.22,253.02,403.59,224.49,83.7,32.63,8.82,279.75,69.3
2022-04-21 21:00:00,122.82,199.72,62.38,255.89,402.73,220.57,85.17,32.32,9.16,280.77,69.52
2022-04-21 22:00:00,124.32,203.43,63.28,257.11,403.02,224.64,84.86,32.58,9.03,279.64,69.21
2022-04-21 23:00:00,124.44,205.31,63.72,259.04,405.1,226.6,84.7,33.25,9.05,280.75,69.35
2022-04-22 00:00:00,123.03,201.2,63.02,261.14,400.51,222.26,85.36,32.27,9.32,278.34,69.28
2022-04-22 01:00:00,124.29,203.52,63.31,263.24,404.09,224.55,85.69,32.83,9.34,280.44,69.27
2022-04-22 02:00:00,124.38,205.33,63.93,264.77,403.54,226.67,85.71,32.79,9.33,279.87,69.29
2022-04-22 03:00:00,124.22,204.02,63.72,266.57,403.31,225.42,85.77,32.91,9.46,279.53,69.23
2022-04-22 04:00:00,125.4,207.55,64.39,268.17,404.61,228.97,85.08,33.24,9.35,279.33,69.06
2022-04-22 05:00:00,125.09,205.0,63.66,270.1,404.89,226.43,85.38,33.24,9.56,280.02,69.1
2022-04-22 06:00:00,123.84,203.18,63.56,271.94,403.5,224.43,85.84,32.62,9.77,280.49,69.36
2022-04-22 07:00:00,126.68,210.38,64.79,273.0,406.0,232.0,84.14,33.94,9.46,279.05,68.81
2022-04-22 08:00:00,124.89,205.89,64.02,273.87,404.22,227.14,85.76,33.34,9.77,279.46,69.1
2022-04-22 09:00:00,124.98,206.92,64.33,272.5,404.46,228.23,86.87,33.08,9.65,279.99,69.17
2022-04-22 10:00:00,126.09,210.03,65.01,270.7,405.76,231.65,87.32,33.15,9.43,280.09,68.96
2022-04-22 11:00:00,127.59,213.18,65.66,269.34,407.13,234.72,85.21,33.05,9.18,280.1,68.73
2022-04-22 12:00:00,127.66,213.08,65.76,268.21,407.89,234.87,84.25,34.4,9.25,280.62,68.74
2022-04-22 13:00:00,125.02,206.58,64.65,267.32,404.87,228.13,85.45,32.78,9.5,280.35,69.19
2022-04-22 14:00:00,126.98,213.06,65.74,265.84,406.66,234.93,84.04,32.86,9.04,280.29,68.84
2022-04-22 15:00:00,126.63,211.38,65.46,265.14,406.5,233.06,84.33,33.7,9.17,280.29,68.9
2022-04-22 16:00:00,125.5,206.88,64.57,264.64,405.32,228.5,85.61,32.55,9.36,280.49,69.12
2022-04-22 17:00:00,127.31,214.38,66.22,262.64,406.44,236.24,84.64,33.67,8.95,279.21,68.66
2022-04-22 18:00:00,125.91,209.13,64.92,262.67,406.12,230.61,86.11,33.32,9.23,280.51,69.06
2022-04-22 19:00:00,125.84,209.04,65.24,262.44,405.3,230.69,85.78,32.13,9.13,280.32,69.03
2022-04-22 20:00:00,125.87,209.98,65.22,262.27,404.34,231.68,85.57,32.14,9.08,279.35,68.9
2022-04-22 21:00:00,127.74,214.54,66.48,260.7,408.26,236.65,83.78,33.58,8.88,280.48,68.77
2022-04-22 22:00:00,125.36,208.59,65.15,260.9,406.06,230.18,85.46,33.03,9.2,281.01,69.18
2022-04-22 23:00:00,126.99,212.67,66.06,260.57,406.69,234.63,85.37,33.43,9.0,280.12,68.88
2022-04-23 00:00:00,127.11,212.68,66.58,260.0,405.12,234.57,84.7,32.86,8.91,278.71,68.74
2022-04-23 01:00:00,125.92,208.85,65.28,259.5,406.19,230.58,86.56,33.21,9.15,280.69,69.07
2022-04-23 02:00:00,126.88,212.23,66.07,258.97,406.33,234.19,86.31,33.16,8.97,279.72,68.79
2022-04-23 03:00:00,127.44,213.44,66.66,258.37,405.94,235.53,85.3,33.22,8.85,278.69,68.65
2022-04-23 04:00:00,126.82,211.08,65.72,258.57,406.48,232.98,85.79,33.15,8.97,280.01,68.82
2022-04-23 05:00:00,126.27,211.74,66.1,258.17,405.7,233.87,85.61,33.14,8.94,279.82,68.89
2022-04-23 06:00:00,125.94,210.58,66.08,257.43,405.22,232.47,85.76,32.7,8.97,279.93,68.99
2022-04-23 07:00:00,126.92,212.61,66.3,256.91,405.97,234.68,85.01,33.18,8.87,279.43,68.76
2022-04-23 08:00:00,125.89,210.01,66.04,256.96,405.96,232.09,85.98,32.77,9.03,280.67,69.03
2022-04-23 09:00:00,127.96,215.39,67.1,256.03,407.25,237.71,85.35,33.0,8.77,279.78,68.64
2022-04-23 10:00:00,127.05,213.23,66.53,255.24,405.15,235.34,86.38,33.25,8.81,278.53,68.73
2022-04-23 11:00:00,127.91,216.53,67.26,254.85,408.01,238.59,85.48,33.41,8.66,280.34,68.63
2022-04-23 12:00:00,126.8,213.57,66.86,254.49,406.62,235.55,84.58,33.24,8.81,280.27,68.88
2022-04-23 13:00:00,128.64,217.51,67.45,254.19,407.92,239.72,84.42,33.6,8.61,279.34,68.53
2022-04-23 14:00:00,128.02,216.23,67.36,253.45,406.85,238.54,84.39,33.47,8.63,278.97,68.56
2022-04-23 15:00:00,127.28,214.02,66.93,253.49,407.12,236.25,85.14,33.25,8.74,280.23,68.76
2022-04-23 16:00:00,127.68,215.52,67.32,253.17,408.01,237.74,85.01,33.72,8.67,280.34,68.72
2022-04-23 17:00:00,127.53,214.93,67.11,253.16,407.61,237.3,85.36,33.32,8.71,279.91,68.72
2022-04-23 18:00:00,127.95,214.82,67.06,253.0,407.5,237.07,84.8,33.31,8.69,279.94,68.65
2022-04-23 19:00:00,127.11,212.59,66.56,253.19,406.06,234.83,85.24,33.18,8.8,279.45,68.77
2022-04-23 20:00:00,127.97,217.44,67.62,253.03,408.78,239.82,84.37,33.67,8.58,280.79,68.66
2022-04-23 21:00:00,127.65,214.79,67.16,253.08,406.75,237.24,84.29,33.29,8.72,279.47,68.66
2022-04-23 22:00:00,128.05,214.58,67.29,253.12,407.74,236.86,84.79,33.37,8.72,279.88,68.67
2022-04-23 23:00:00,127.56,214.0,67.3,252.83,408.28,236.32,85.6,33.37,8.78,281.01,68.75
2022-04-24 00:00:00,127.92,215.34,67.47,252.67,407.03,237.62,85.02,33.31,8.71,279.26,68.63
2022-04-24 01:00:00,127.87,215.87,67.73,252.85,407.59,238.11,84.94,33.09,8.66,280.18,68.6
2022-04-24 02:00:00,127.47,215.51,67.68,252.8,407.14,238.25,85.59,33.12,8.72,279.89,68.71
2022-04-24 03:00:00,127.83,215.75,67.92,252.53,407.62,238.37,84.92,33.06,8.68,280.19,68.67
2022-04-24 04:00:00,127.32,215.31,67.9,252.71,405.19,237.73,84.51,32.7,8.67,278.45,68.56
2022-04-24 05:00:00,127.66,214.82,67.79,253.04,407.94,237.21,85.86,33.02,8.83,280.86,68.74
2022-04-24 06:00:00,129.07,219.66,69.02,252.08,408.1,242.31,83.86,33.69,8.52,279.12,68.41
2022-04-24 07:00:00,129.58,220.4,69.02,252.22,408.34,243.17,83.02,34.04,8.49,279.27,68.31
2022-04-24 08:00:00,125.04,207.7,66.01,252.75,406.83,229.82,79.25,34.09,9.18,281.54,69.35
2022-04-25 10:00:00,120.43,193.8,63.99,249.12,399.7,215.74,84.29,32.08,9.23,280.06,69.97
2022-04-25 11:00:00,120.89,194.8,64.15,249.08,399.9,216.67,83.32,32.07,9.15,280.22,69.84
2022-04-25 12:00:00,120.8,194.95,64.14,248.92,399.4,216.79,82.23,32.1,9.1,279.5,69.78
2022-04-25 13:00:00,121.04,195.17,63.98,248.88,400.23,217.02,82.35,32.12,9.06,280.38,69.91
2022-04-25 14:00:00,121.19,195.64,64.11,248.42,400.73,217.58,82.55,32.08,9.04,280.23,69.82
2022-04-25 15:00:00,120.93,196.74,64.55,248.35,400.2,218.51,82.22,32.11,9.0,280.23,69.82
2022-04-25 16:00:00,121.19,196.83,64.37,248.33,399.93,218.82,82.24,32.08,8.95,279.85,69.74
2022-04-25 17:00:00,121.33,196.95,64.48,248.21,401.73,218.9,82.36,32.01,8.97,280.99,69.89
2022-04-28 12:00:00,140.5,223.12,88.17,246.25,440.4,244.28,70.33,35.29,7.69,300.49,68.28
2022-04-28 16:00:00,106.31,154.48,56.31,253.05,342.28,173.0,73.44,32.77,33.38,236.05,67.66
2022-04-28 17:00:00,115.6,181.46,63.49,252.66,394.8,203.09,91.17,33.16,10.3,279.29,70.71
2022-04-28 19:00:00,116.02,183.96,64.94,252.72,404.0,206.27,89.72,32.51,12.93,288.19,71.19
2022-04-28 20:00:00,116.41,182.95,63.75,252.83,403.07,204.97,92.09,31.64,10.12,287.33,71.15
2022-04-28 21:00:00,115.37,178.06,61.79,252.57,394.5,199.29,91.93,31.51,9.96,280.03,70.82
2022-04-28 22:00:00,114.69,178.73,61.81,252.5,393.8,200.03,91.96,31.53,9.85,279.93,70.94
2022-04-28 23:00:00,115.42,179.93,62.32,252.33,394.17,201.36,91.91,31.5,9.76,279.57,70.75
2022-04-29 00:00:00,116.0,181.39,62.71,252.42,394.99,202.77,91.48,31.61,9.66,279.9,70.78
2022-04-29 01:00:00,116.09,181.11,62.85,252.4,395.07,202.63,92.06,31.5,9.66,280.16,70.69
2022-04-29 02:00:00,116.07,182.02,62.83,252.4,395.71,203.43,92.1,31.51,9.57,280.82,70.78
2022-04-29 03:00:00,116.78,182.51,63.0,252.22,395.56,204.15,92.17,31.5,9.55,279.81,70.6
2022-04-29 04:00:00,116.43,182.74,62.67,252.27,395.29,204.21,92.09,31.55,9.52,279.78,70.66
2022-04-29 05:00:00,116.96,183.63,62.83,252.27,396.62,205.23,91.66,31.54,9.47,280.54,70.57
2022-04-29 06:00:00,117.75,186.42,63.61,251.85,397.32,208.26,90.26,32.16,9.31,279.93,70.38
2022-04-29 07:00:00,117.22,185.61,63.23,252.22,396.84,207.4,90.34,32.32,9.44,280.47,70.53
2022-04-29 08:00:00,116.33,181.94,62.74,252.12,395.5,203.56,91.84,31.66,9.69,280.29,70.66
2022-04-29 09:00:00,116.9,184.51,63.39,251.78,395.67,206.37,94.8,30.98,9.4,279.65,70.52
2022-04-29 10:00:00,118.3,188.01,64.07,251.35,398.06,209.91,90.74,31.65,9.23,280.12,70.28
2022-04-29 11:00:00,118.05,187.56,64.13,251.08,398.26,209.43,91.27,32.42,9.31,279.73,70.33
2022-04-29 12:00:00,119.92,190.43,64.56,250.13,397.25,212.44,87.23,32.51,9.07,277.07,69.84
2022-05-02 06:00:00,123.48,294.55,65.89,258.5,401.54,316.1,60.92,34.27,4.7,278.12,69.48
2022-05-03 13:00:00,111.66,169.32,62.17,251.39,380.46,190.48,93.11,32.5,14.82,269.83,70.4
2022-05-03 14:00:00,111.25,166.8,60.58,252.08,380.83,187.61,95.24,31.92,10.44,270.74,70.85
2022-05-03 15:00:00,111.52,168.34,60.78,251.78,380.4,189.08,94.75,31.9,10.2,269.63,70.72
2022-05-03 16:00:00,112.6,168.35,60.71,251.25,388.0,189.28,94.59,31.36,10.18,275.95,70.8
2022-05-04 03:00:00,133.66,239.99,77.76,246.25,401.65,264.5,71.72,32.62,6.52,266.18,66.7
2022-05-04 05:00:00,150.62,257.1,99.86,247.25,446.29,278.23,69.11,35.6,7.37,294.09,66.22
2022-05-04 06:00:00,101.97,149.1,51.01,252.86,337.93,166.86,105.98,32.63,23.67,235.7,64.69
2022-05-04 07:00:00,111.37,168.41,60.54,248.29,358.08,188.66,102.06,31.85,13.24,247.21,68.95
2022-05-04 08:00:00,128.48,220.22,73.36,247.8,398.36,243.85,81.81,32.49,7.44,269.63,67.68
2022-05-04 09:00:00,129.49,224.7,73.7,247.12,399.3,248.2,82.25,32.13,7.13,269.48,67.51
2022-05-04 10:00:00,130.73,229.04,74.59,246.35,400.62,252.72,83.22,32.29,6.93,269.57,67.32
2022-05-04 11:00:00,131.47,230.99,74.99,246.18,401.0,254.85,82.8,32.12,6.83,269.06,67.13
2022-05-04 12:00:00,132.0,232.87,74.99,245.88,402.14,256.66,81.96,32.23,6.73,269.65,67.07
2022-05-04 13:00:00,132.71,234.94,75.73,245.68,403.85,258.76,81.49,32.19,6.66,270.88,67.04
2022-05-04 14:00:00,133.09,235.81,75.9,245.68,402.9,259.72,80.75,32.22,6.61,269.5,66.92
2022-05-04 15:00:00,133.65,237.3,76.53,245.71,403.26,261.15,80.55,32.34,6.58,269.28,66.79
2022-05-04 16:00:00,133.94,238.22,77.05,245.65,404.53,262.11,80.37,32.36,6.54,270.31,66.8
2022-05-04 17:00:00,134.83,239.61,78.09,245.8,405.01,263.63,80.99,32.3,6.5,269.98,66.66
2022-05-04 18:00:00,133.72,240.14,77.95,245.67,403.97,264.33,81.48,32.28,6.47,270.05,66.88
2022-05-04 19:00:00,134.71,241.91,78.6,245.87,405.56,266.15,81.32,32.27,6.44,270.67,66.72
2022-05-04 20:00:00,135.42,242.78,78.53,246.28,405.84,266.93,81.08,32.41,6.42,270.32,66.56
2022-05-04 21:00:00,135.57,243.25,78.71,246.38,405.97,267.54,81.48,32.36,6.42,270.0,66.55
2022-05-04 22:00:00,135.46,244.62,79.06,246.54,405.84,268.95,81.6,32.44,6.4,270.14,66.6
2022-05-04 23:00:00,135.83,244.98,78.97,246.87,405.88,269.27,81.84,32.48,6.39,269.58,66.5
2022-05-05 00:00:00,136.85,247.9,79.79,246.65,406.95,272.54,81.58,32.84,6.32,269.63,66.28
2022-05-05 01:00:00,136.02,245.49,79.41,246.8,406.79,269.84,82.62,32.26,6.4,270.71,66.55
2022-05-05 02:00:00,135.03,242.99,79.73,246.25,398.69,266.82,81.16,32.2,7.48,263.64,65.65
2022-05-05 03:00:00,130.77,228.88,76.8,246.6,394.9,252.3,82.08,32.51,7.26,263.9,66.8
2022-05-05 04:00:00,134.5,240.55,80.73,246.72,404.85,264.68,82.07,32.78,6.58,270.23,66.75
2022-05-05 05:00:00,134.36,240.5,81.5,246.9,404.58,264.63,81.5,32.11,6.56,269.78,66.71
2022-05-05 06:00:00,135.55,244.02,82.05,246.97,405.12,268.31,80.57,32.46,6.47,269.56,66.49
2022-05-05 07:00:00,136.62,246.8,83.13,247.03,407.48,271.22,80.89,32.8,6.42,270.74,66.43
2022-05-05 08:00:00,135.65,245.46,82.3,246.68,405.01,269.52,81.5,32.1,6.43,269.09,66.43
2022-05-05 09:00:00,137.63,250.46,83.04,246.15,408.2,274.9,81.5,32.48,6.31,270.35,66.25
2022-05-05 10:00:00,137.93,251.74,82.72,246.02,407.47,276.09,81.91,32.58,6.29,269.27,66.09
2022-05-05 11:00:00,139.2,255.27,83.84,245.65,409.34,279.57,80.6,32.83,6.23,270.05,65.96
2022-05-05 12:00:00,138.09,252.56,82.67,245.72,407.88,277.04,81.38,32.43,6.28,269.61,66.14
2022-05-05 13:00:00,139.1,255.47,83.57,245.62,409.45,279.88,81.05,32.14,6.21,270.37,66.02
2022-05-05 14:00:00,139.85,256.86,83.68,245.67,410.45,281.34,80.89,32.47,6.19,270.38,65.91
2022-05-05 15:00:00,139.89,257.57,83.93,245.6,409.24,282.43,81.34,32.5,6.18,269.38,65.85
2022-05-05 16:00:00,139.74,258.11,83.82,245.57,409.57,282.93,81.31,32.57,6.17,269.79,65.87
2022-05-05 17:00:00,140.33,259.5,84.51,245.63,410.41,284.18,81.67,32.63,6.16,270.26,65.78
2022-05-05 18:00:00,140.81,260.73,84.74,245.58,410.63,285.49,81.55,32.64,6.13,269.76,65.69
2022-05-05 19:00:00,141.36,262.64,85.72,245.85,411.92,287.71,81.65,33.04,6.12,270.41,65.65
2022-05-05 20:00:00,140.34,259.87,84.83,245.98,410.46,284.61,82.06,32.26,6.17,270.08,65.84
2022-05-05 21:00:00,141.37,263.28,85.81,246.0,411.8,288.13,81.3,32.31,6.1,270.31,65.64
2022-05-05 22:00:00,141.7,264.13,86.17,245.9,411.56,289.47,81.73,32.51,6.1,269.59,65.53
2022-05-05 23:00:00,142.34,266.8,86.5,245.83,411.74,292.48,81.39,32.89,6.04,269.38,65.44
2022-05-06 00:00:00,142.06,264.23,85.51,245.83,412.47,289.11,82.55,32.62,6.12,270.02,65.53
2022-05-06 01:00:00,142.53,266.46,86.19,245.55,412.46,291.62,82.25,32.13,6.06,269.85,65.47
2022-05-06 02:00:00,143.13,268.91,86.86,245.58,413.06,293.87,82.02,32.52,6.03,269.93,65.33
2022-05-06 03:00:00,143.37,269.9,87.3,245.67,412.57,295.01,80.65,32.57,6.02,269.02,65.23
2022-05-06 04:00:00,143.55,270.12,87.51,245.55,412.79,295.65,80.35,32.61,6.02,268.88,65.19
2022-05-06 05:00:00,134.22,240.12,80.74,246.1,394.64,263.86,80.12,32.24,7.42,261.44,66.0
2022-05-06 06:00:00,138.85,255.22,84.25,245.92,407.6,280.19,80.26,32.05,6.28,269.5,65.98
2022-05-06 07:00:00,132.31,230.76,77.06,246.18,380.85,253.27,80.72,31.73,6.4,249.78,65.38
2022-05-06 15:00:00,138.35,258.54,81.67,243.79,362.56,282.07,66.18,24.51,11.45,224.27,60.45
2022-05-06 20:00:00,123.89,203.68,69.66,245.95,366.16,225.0,79.43,32.81,11.48,242.43,66.11
2022-05-06 21:00:00,130.17,224.59,74.62,246.22,387.46,247.62,81.85,34.1,6.99,257.53,66.39
2022-05-06 22:00:00,146.77,282.74,89.56,246.25,445.57,310.67,82.18,34.55,6.49,299.06,67.08
2022-05-06 23:00:00,148.55,289.36,91.3,246.2,447.88,317.32,81.99,34.56,6.3,299.6,66.87
2022-05-07 00:00:00,149.68,292.12,91.68,246.37,448.88,320.14,81.89,34.49,6.2,299.58,66.66
2022-05-07 01:00:00,148.81,290.36,91.42,247.02,449.65,318.24,82.23,33.08,6.22,301.12,66.96
2022-05-07 02:00:00,151.61,298.47,92.64,247.02,452.04,326.44,81.32,33.47,6.03,300.78,66.53
2022-05-07 03:00:00,149.54,294.39,92.08,247.42,449.06,322.19,82.27,32.69,6.13,299.97,66.74
2022-05-07 04:00:00,152.87,303.88,94.23,247.18,451.99,332.11,81.09,33.08,5.93,299.11,66.19
2022-05-07 05:00:00,152.41,302.76,94.11,247.32,452.0,331.15,81.24,33.06,5.95,299.61,66.33
2022-05-07 06:00:00,153.01,305.11,94.4,247.37,453.69,333.58,81.18,33.12,5.9,300.85,66.29
2022-05-07 07:00:00,153.84,307.38,95.12,247.53,454.11,335.59,81.36,33.23,5.88,300.32,66.11
2022-05-07 08:00:00,154.23,310.0,95.7,247.45,453.29,338.5,81.83,33.06,5.84,299.3,66.03
2022-05-07 09:00:00,155.84,315.44,96.83,247.4,455.6,343.71,81.58,33.01,5.76,299.64,65.77
2022-05-07 12:00:00,141.76,269.41,87.51,246.08,420.11,295.65,79.95,34.24,10.2,278.72,66.17
2022-05-07 13:00:00,150.85,296.61,93.15,246.28,451.12,324.91,81.47,34.16,6.27,300.53,66.57
2022-05-07 14:00:00,150.99,298.61,93.87,246.3,450.94,327.25,82.08,32.97,6.12,300.1,66.56
2022-05-07 15:00:00,152.35,304.08,96.28,246.2,452.02,332.44,82.07,32.93,5.99,300.06,66.33
2022-05-07 16:00:00,153.39,307.34,98.33,246.23,452.75,335.7,82.01,33.0,5.94,299.72,66.22
2022-05-07 17:00:00,154.13,310.39,98.14,246.15,454.25,338.87,81.83,32.94,5.88,300.36,66.15
2022-05-07 18:00:00,155.06,313.07,97.72,246.17,455.42,341.84,81.76,32.93,5.83,300.8,65.97
2022-05-07 19:00:00,155.61,315.75,98.18,246.22,454.79,344.38,81.78,32.98,5.8,299.52,65.87
2022-05-07 20:00:00,156.02,318.4,98.74,246.45,456.02,346.84,81.36,33.2,5.77,300.06,65.84
2022-05-07 21:00:00,156.73,319.52,98.83,246.75,453.83,348.28,80.51,33.79,5.74,296.45,65.55
2022-05-07 22:00:00,145.79,284.68,91.18,247.06,433.74,311.71,80.4,34.24,7.72,287.98,66.25
2022-05-07 23:00:00,149.96,297.64,93.75,247.4,450.04,325.72,82.34,32.7,6.21,300.23,66.71
2022-05-08 00:00:00,153.66,308.46,95.39,247.2,452.63,336.55,81.14,32.73,5.95,298.88,66.09
2022-05-08 01:00:00,154.21,310.68,96.05,247.23,453.65,339.33,81.22,33.29,5.92,299.87,66.03
2022-05-08 02:00:00,154.96,313.61,96.56,247.15,454.75,342.41,81.2,33.03,5.86,300.05,66.0
2022-05-08 03:00:00,155.72,316.85,97.14,247.07,455.66,345.41,81.25,33.21,5.82,300.37,65.81
2022-05-08 04:00:00,155.99,317.82,97.41,246.75,454.83,346.66,81.32,33.31,5.79,299.08,65.72
2022-05-08 05:00:00,157.25,321.93,98.39,246.41,457.77,350.57,81.57,33.1,5.75,300.71,65.67
2022-05-08 07:00:00,111.24,173.25,64.39,245.45,317.91,191.74,82.03,33.08,40.21,206.58,64.56
2022-05-08 08:00:00,149.96,297.73,93.34,246.32,448.91,326.24,81.44,34.35,6.38,299.05,66.64
2022-05-08 09:00:00,152.83,306.31,94.66,246.95,453.46,334.57,82.79,32.96,6.11,300.33,66.23
2022-05-08 10:00:00,154.83,314.04,96.22,246.12,455.14,342.44,82.83,32.98,5.89,300.68,66.03
2022-05-08 11:00:00,155.97,318.26,97.32,246.1,455.65,347.03,81.84,33.14,5.81,299.99,65.87
2022-05-08 12:00:00,156.82,321.66,97.91,246.03,456.46,350.62,81.22,33.21,5.76,299.73,65.73
2022-05-08 13:00:00,157.53,323.09,98.37,245.95,456.94,352.16,81.49,33.03,5.73,299.63,65.6
2022-05-08 15:00:00,145.66,281.88,89.64,245.5,428.03,308.94,80.86,34.27,9.56,282.46,65.97
2022-05-08 16:00:00,151.86,304.45,94.51,245.55,451.88,332.82,81.97,33.96,6.18,300.4,66.44
2022-05-08 17:00:00,152.87,308.25,95.15,245.85,452.07,336.79,81.87,32.49,6.02,300.32,66.34
2022-05-08 18:00:00,154.24,314.68,96.63,245.9,453.93,343.58,81.32,32.06,5.85,300.62,66.1
2022-05-08 19:00:00,154.96,318.4,97.36,245.9,454.9,346.97,81.29,32.09,5.76,300.6,65.98
2022-05-08 20:00:00,155.8,320.62,97.43,245.88,455.53,349.43,81.25,32.09,5.72,300.34,65.79
2022-05-08 21:00:00,149.09,296.16,92.02,245.59,436.76,323.74,80.08,33.36,7.12,288.07,65.83
2022-05-08 22:00:00,153.58,312.52,95.32,245.65,454.05,340.73,81.11,33.57,5.94,300.77,66.22
2022-05-08 23:00:00,154.97,318.16,96.31,245.65,454.5,346.45,81.02,33.89,5.86,299.66,65.98
2022-05-09 00:00:00,155.46,318.97,96.6,245.83,455.95,347.65,81.69,33.59,5.85,300.82,65.96
2022-05-09 01:00:00,145.42,283.8,89.0,247.19,446.47,311.15,86.62,33.26,6.57,300.66,67.39
2022-05-09 06:00:00,94.68,165.21,49.36,247.58,325.53,181.47,87.27,33.32,24.06,231.87,70.98
2022-05-09 07:00:00,105.49,194.52,53.44,247.8,355.23,211.92,87.96,32.59,9.7,250.72,70.36
2022-05-09 08:00:00,105.95,195.9,53.71,247.77,356.63,213.38,88.57,31.8,9.26,251.42,70.36
2022-05-09 09:00:00,108.93,204.64,54.92,248.73,357.43,222.3,87.76,31.91,8.68,249.67,69.65
2022-05-09 10:00:00,109.24,205.25,55.12,247.27,358.5,223.07,89.02,32.31,8.41,250.28,69.62
2022-05-09 11:00:00,108.96,205.94,55.03,247.2,357.9,223.82,88.21,32.27,8.27,250.04,69.69
2022-05-09 12:00:00,109.13,206.78,55.21,247.2,358.63,224.75,87.51,32.29,8.15,250.62,69.62
2022-05-09 13:00:00,108.09,205.49,54.57,247.25,352.46,223.09,83.51,32.62,8.07,244.46,69.32
2022-05-09 17:00:00,120.63,151.35,59.19,239.99,353.88,170.03,74.72,33.61,11.02,233.04,65.69
2022-05-09 18:00:00,110.27,166.5,55.18,240.37,360.22,184.98,73.76,33.09,9.04,250.49,69.44
2022-05-09 19:00:00,111.34,168.3,55.69,240.28,360.67,186.63,73.08,32.17,8.75,250.38,69.27
2022-05-09 20:00:00,111.68,169.85,56.23,240.35,360.37,188.21,73.07,32.18,8.61,249.49,69.02
2022-05-09 21:00:00,111.87,170.62,56.2,240.55,360.77,188.77,73.31,32.24,8.54,249.69,69.02
2022-05-09 22:00:00,113.46,173.6,56.62,240.33,362.41,192.15,72.25,33.43,8.36,249.1,68.72
2022-05-09 23:00:00,113.08,173.18,56.73,240.68,363.07,191.83,73.4,33.63,8.41,249.87,68.81
2022-05-10 00:00:00,113.08,172.05,56.5,241.0,364.17,190.68,74.57,32.89,8.47,251.52,68.99
2022-05-10 01:00:00,113.31,174.38,57.08,240.77,361.83,192.92,72.67,32.75,8.28,249.2,68.81
2022-05-10 02:00:00,113.37,175.36,56.91,241.03,362.52,193.93,73.15,33.59,8.27,249.28,68.77
2022-05-10 03:00:00,113.74,175.43,56.99,240.57,364.98,194.15,73.38,33.51,8.27,251.24,68.87
2022-05-10 04:00:00,114.0,176.08,57.11,240.48,364.13,194.82,73.34,33.61,8.23,250.06,68.64
2022-05-10 05:00:00,114.14,176.59,57.18,240.33,364.14,195.29,73.15,33.59,8.2,249.85,68.61
2022-05-10 06:00:00,113.65,174.67,56.79,240.55,362.71,193.26,74.08,32.27,8.26,250.1,68.79
2022-05-10 07:00:00,114.9,178.79,57.87,240.32,364.66,197.65,72.2,33.35,8.06,249.83,68.47
2022-05-10 08:00:00,114.76,178.18,57.59,240.43,365.01,197.03,73.37,33.56,8.11,250.22,68.56
2022-05-10 09:00:00,115.79,179.88,58.1,241.52,365.46,198.76,74.28,32.73,8.14,250.47,68.4
2022-05-10 10:00:00,115.4,180.02,58.07,240.23,364.4,198.89,73.63,32.2,7.87,250.04,68.43
2022-05-10 11:00:00,116.32,182.68,58.64,240.08,366.13,201.72,72.08,33.25,7.79,250.11,68.24
2022-05-10 12:00:00,115.82,182.09,58.7,240.15,365.85,201.22,73.06,33.65,7.87,250.18,68.38
2022-05-10 13:00:00,116.07,181.39,58.46,239.98,365.7,200.23,73.05,33.28,7.9,249.55,68.27
2022-05-10 14:00:00,116.22,181.83,58.81,240.05,366.35,200.77,73.42,32.93,7.92,250.72,68.35
2022-05-10 15:00:00,115.3,181.19,58.46,240.18,364.13,200.03,73.31,32.26,7.89,249.81,68.41
2022-05-10 16:00:00,116.03,181.7,58.58,240.12,365.47,200.72,73.25,32.26,7.88,250.57,68.36
2022-05-10 17:00:00,115.32,182.04,58.89,240.13,364.2,201.01,73.2,32.21,7.88,249.95,68.38
2022-05-10 18:00:00,116.65,184.41,59.3,240.08,365.54,203.34,72.02,32.94,7.79,249.59,68.15
2022-05-10 19:00:00,116.72,183.79,58.98,240.23,366.09,202.98,72.86,33.65,7.85,249.52,68.11
2022-05-10 20:00:00,116.8,184.09,59.58,240.28,367.25,203.11,73.07,33.65,7.87,250.64,68.2
2022-05-10 21:00:00,115.95,182.98,59.54,240.5,364.71,201.89,73.2,33.09,7.91,249.38,68.27
2022-05-10 22:00:00,117.52,185.65,59.85,240.7,368.55,204.87,73.17,34.17,7.85,251.21,68.16
2022-05-10 23:00:00,116.68,184.49,59.7,240.84,366.31,203.76,73.16,34.03,7.88,250.03,68.22
2022-05-11 00:00:00,117.34,185.09,59.82,241.22,366.9,204.18,72.95,34.21,7.84,249.8,68.05
2022-05-11 01:00:00,116.9,185.01,59.78,241.43,366.91,204.14,73.58,34.4,7.89,249.89,68.15
2022-05-11 02:00:00,117.53,185.92,60.36,241.38,368.06,205.25,73.09,34.47,7.84,250.69,68.07
2022-05-11 03:00:00,117.37,184.7,59.87,241.66,368.74,203.93,74.18,33.66,7.91,251.51,68.19
2022-05-11 04:00:00,115.59,181.33,59.23,241.82,365.06,200.35,75.57,32.27,8.01,250.39,68.43
2022-05-11 05:00:00,115.56,183.16,60.25,241.72,364.77,202.16,74.03,31.59,7.89,250.21,68.44
2022-05-11 06:00:00,123.17,205.05,66.08,241.72,391.58,226.07,71.36,33.27,7.56,268.57,68.54
2022-05-11 07:00:00,132.73,235.63,75.01,242.1,431.99,259.65,73.05,33.89,7.31,299.42,69.32
2022-05-11 08:00:00,133.48,236.98,75.2,242.12,433.34,261.04,73.74,33.91,7.22,300.16,69.28
2022-05-11 09:00:00,134.29,241.88,76.23,242.33,434.5,266.05,73.67,33.97,7.11,300.33,69.17
2022-05-11 10:00:00,135.32,243.85,77.89,241.28,435.93,268.02,73.98,33.91,6.94,300.82,68.95
2022-05-11 11:00:00,135.04,244.94,77.76,241.12,436.31,268.99,73.1,33.9,6.9,300.81,68.93
2022-05-11 12:00:00,134.73,245.92,77.92,240.87,434.27,270.18,72.8,33.87,6.87,299.51,68.9
2022-05-11 13:00:00,135.48,246.93,78.24,240.85,435.42,271.25,72.51,33.72,6.84,299.66,68.84
2022-05-11 14:00:00,135.07,247.36,78.45,240.88,435.5,271.5,72.66,33.67,6.82,300.0,68.89
2022-05-11 15:00:00,137.18,252.37,80.13,240.42,437.59,276.8,72.33,34.18,6.73,300.36,68.57
2022-05-11 16:00:00,135.06,244.97,78.84,240.68,433.27,268.96,74.85,32.38,6.9,299.09,68.88
2022-05-11 17:00:00,136.62,250.43,79.67,240.32,435.5,275.02,72.74,32.76,6.73,299.62,68.68
2022-05-11 18:00:00,137.28,251.95,79.89,240.37,437.51,276.55,73.09,33.7,6.74,299.93,68.54
2022-05-11 19:00:00,136.36,249.28,79.15,240.85,435.75,273.45,74.4,32.98,6.82,299.8,68.72
2022-05-11 20:00:00,137.26,252.79,80.02,240.72,436.08,277.07,73.13,32.73,6.7,299.47,68.57
2022-05-11 21:00:00,137.18,253.62,80.19,241.23,438.16,277.86,73.51,33.75,6.73,300.54,68.56
2022-05-11 22:00:00,137.13,253.59,80.23,241.43,437.9,278.0,74.07,33.8,6.75,300.41,68.58
2022-05-11 23:00:00,137.74,255.05,80.66,241.73,438.48,279.66,73.83,34.03,6.71,300.21,68.51
2022-05-12 00:00:00,137.79,254.52,80.48,241.95,437.68,278.96,74.31,33.96,6.73,299.61,68.44
2022-05-12 01:00:00,138.08,255.27,80.58,241.85,438.39,279.64,74.05,33.69,6.7,300.24,68.46
2022-05-12 02:00:00,137.97,256.28,81.38,241.67,438.65,280.58,74.0,33.69,6.68,300.46,68.5
2022-05-12 03:00:00,138.22,255.95,81.03,241.72,438.01,280.35,74.39,33.42,6.7,299.63,68.4
2022-05-12 04:00:00,139.22,259.52,81.85,241.78,438.66,284.14,73.39,33.9,6.6,299.22,68.24
2022-05-12 05:00:00,138.71,257.27,81.5,241.95,439.21,281.75,74.54,33.82,6.69,300.36,68.37
2022-05-12 06:00:00,139.62,260.29,82.55,241.97,440.0,284.96,73.28,33.89,6.6,299.9,68.19
2022-05-12 07:00:00,139.96,263.01,83.04,241.88,441.06,287.74,72.86,34.44,6.56,300.77,68.17
2022-05-12 08:00:00,147.16,288.53,90.23,241.48,467.27,315.4,72.72,34.87,6.42,320.17,68.41
2022-05-12 09:00:00,149.66,294.39,91.16,241.98,469.73,321.65,73.02,34.86,6.38,319.74,68.1
2022-05-12 10:00:00,148.96,295.3,91.4,240.83,469.34,322.51,73.51,34.86,6.22,319.94,68.23
2022-05-12 11:00:00,148.86,294.59,91.25,240.07,464.33,321.43,71.76,34.85,6.16,315.33,67.9
2022-05-12 12:00:00,143.88,275.75,85.61,240.13,444.28,300.86,71.96,35.39,6.24,300.07,67.52
2022-05-12 13:00:00,141.92,267.44,83.94,240.27,441.65,291.8,74.34,33.58,6.42,300.11,67.91
2022-05-12 14:00:00,142.83,269.0,84.47,239.92,441.67,293.57,73.23,32.53,6.34,300.02,67.79
2022-05-12 15:00:00,143.71,274.36,85.79,239.63,443.38,299.52,71.86,34.11,6.25,299.94,67.63
2022-05-12 16:00:00,143.33,271.44,85.18,239.9,443.88,296.63,73.23,33.95,6.34,300.94,67.76
2022-05-12 17:00:00,143.07,272.27,85.45,239.67,443.0,296.98,73.06,33.95,6.33,300.08,67.8
2022-05-12 18:00:00,143.67,272.32,85.32,250.66,444.14,297.09,73.28,34.0,6.7,300.24,67.64
2022-05-12 19:00:00,142.82,272.62,85.4,256.45,442.83,297.54,73.54,34.05,6.89,299.81,67.71
2022-05-12 20:00:00,143.73,274.12,85.93,255.15,444.24,299.1,73.34,34.15,6.84,300.7,67.66
2022-05-12 21:00:00,144.1,273.71,85.49,254.28,444.33,299.22,73.55,34.31,6.82,300.36,67.64
2022-05-12 22:00:00,144.46,276.66,86.41,253.33,444.39,302.17,72.68,34.74,6.73,300.08,67.55
2022-05-12 23:00:00,144.03,275.49,85.86,252.68,443.91,300.43,73.77,34.75,6.75,299.83,67.53
2022-05-13 00:00:00,143.84,273.72,85.91,251.98,443.33,298.39,74.75,34.18,6.78,299.62,67.58
2022-05-13 01:00:00,145.73,278.96,86.57,251.15,446.03,304.02,73.06,34.84,6.61,300.63,67.41
2022-05-13 02:00:00,144.33,275.65,86.31,250.82,444.58,300.85,74.14,34.25,6.68,300.08,67.57
2022-05-13 03:00:00,145.29,279.05,86.83,250.22,444.45,303.85,73.34,34.44,6.59,299.01,67.32
2022-05-13 04:00:00,145.54,280.22,87.31,249.65,445.55,305.09,73.05,34.67,6.54,299.97,67.29
2022-05-13 05:00:00,145.86,279.43,87.34,249.58,446.04,304.73,73.5,34.73,6.56,300.44,67.33
2022-05-13 06:00:00,137.85,255.48,82.14,249.45,422.93,279.4,74.63,33.5,9.14,285.99,67.31
2022-05-13 07:00:00,138.92,257.25,82.04,248.43,437.43,281.41,72.34,34.71,6.98,298.74,68.3
2022-05-13 08:00:00,139.42,260.74,82.52,247.58,438.71,285.95,73.81,34.05,6.84,300.24,68.24
2022-05-13 09:00:00,142.33,267.26,83.78,248.18,441.13,292.22,74.12,33.84,6.77,299.49,67.68
2022-05-13 10:00:00,142.18,268.46,84.61,245.77,441.86,293.5,73.85,33.96,6.49,300.5,67.87
2022-05-13 11:00:00,142.51,270.17,84.3,245.35,442.0,295.13,72.96,34.55,6.49,299.88,67.79
2022-05-13 12:00:00,143.17,270.44,84.09,244.77,442.9,295.5,72.96,34.58,6.48,299.98,67.76
2022-05-13 13:00:00,143.3,271.92,84.87,244.4,442.54,297.08,72.98,34.52,6.45,299.19,67.56
2022-05-13 14:00:00,143.01,272.69,84.83,244.12,443.56,297.28,73.17,34.55,6.45,300.12,67.7
2022-05-13 15:00:00,143.47,273.17,84.81,243.54,443.63,298.17,73.32,34.47,6.44,300.07,67.61
2022-05-13 16:00:00,143.67,274.54,85.04,243.3,444.06,299.14,73.13,34.54,6.42,300.43,67.62
2022-05-13 17:00:00,143.88,275.43,85.36,243.17,443.87,300.32,73.08,34.55,6.4,299.97,67.56
2022-05-13 18:00:00,144.25,276.33,85.45,243.12,443.81,301.14,73.3,34.62,6.39,299.83,67.52
2022-05-13 19:00:00,144.86,277.78,86.0,242.78,444.67,302.79,73.12,34.63,6.37,299.97,67.47
2022-05-13 20:00:00,145.27,277.82,85.51,243.0,444.92,303.07,73.18,34.6,6.37,299.87,67.42
2022-05-13 21:00:00,145.2,278.35,86.0,243.1,444.87,303.93,73.22,34.66,6.37,299.87,67.37
2022-05-13 22:00:00,145.92,279.13,86.35,243.07,445.39,304.71,73.61,34.66,6.37,299.78,67.3
2022-05-13 23:00:00,145.79,280.91,86.39,242.98,445.38,305.95,73.58,34.58,6.34,299.84,67.35
2022-05-14 00:00:00,146.54,282.69,87.28,243.08,446.06,307.56,73.1,34.71,6.32,299.7,67.23
2022-05-14 01:00:00,146.63,282.77,87.08,242.98,445.81,307.91,73.17,35.19,6.32,299.55,67.15
2022-05-14 02:00:00,146.99,284.37,87.78,242.95,446.85,309.52,73.37,35.42,6.31,299.9,67.15
2022-05-14 03:00:00,147.46,285.02,87.55,243.1,447.03,310.51,73.27,35.65,6.29,299.9,67.1
2022-05-14 04:00:00,147.68,288.09,88.11,242.92,446.8,313.44,72.58,36.1,6.23,299.45,66.98
2022-05-14 05:00:00,138.51,255.45,81.32,244.88,439.2,279.59,84.74,36.41,7.23,300.64,68.41
2022-05-14 06:00:00,134.72,244.75,78.94,245.23,434.68,268.22,87.18,36.51,7.56,299.85,68.96
2022-05-14 07:00:00,135.22,244.3,78.71,245.3,435.72,267.77,87.46,36.54,7.58,300.34,68.96
2022-05-14 08:00:00,134.89,243.86,78.77,244.85,434.19,267.36,88.1,36.5,7.6,299.32,68.95
2022-05-14 09:00:00,137.24,248.6,79.69,244.78,437.74,272.38,87.89,36.43,7.57,300.5,68.67
2022-05-14 10:00:00,136.19,246.01,79.21,243.58,435.86,269.68,89.18,36.61,7.46,299.85,68.75
2022-05-14 11:00:00,136.02,246.07,79.39,243.18,436.93,269.53,88.39,35.99,7.49,301.09,68.92
2022-05-14 12:00:00,136.88,248.22,79.79,243.0,437.22,271.88,87.43,35.74,7.42,300.68,68.78
2022-05-14 13:00:00,136.7,247.33,79.27,242.9,436.46,270.83,87.8,35.24,7.46,299.92,68.75
2022-05-14 14:00:00,136.91,250.6,80.2,242.37,435.06,274.1,85.97,35.28,7.32,298.43,68.52
2022-05-14 15:00:00,137.44,251.32,80.86,242.53,436.67,274.92,86.45,36.53,7.38,299.48,68.57
2022-05-14 16:00:00,137.48,251.45,80.72,242.55,437.7,275.23,86.39,36.91,7.39,300.49,68.61
2022-05-14 17:00:00,137.53,251.73,81.22,242.5,436.61,275.53,86.74,37.07,7.42,299.48,68.54
2022-05-14 18:00:00,137.49,251.26,80.92,242.53,437.34,275.37,86.83,37.08,7.44,300.16,68.59
2022-05-14 19:00:00,137.53,251.6,79.37,242.73,437.55,275.33,86.84,37.08,7.44,300.28,68.61
2022-05-14 20:00:00,138.02,252.43,80.14,243.08,438.38,276.25,86.71,37.05,7.44,300.5,68.59
2022-05-14 21:00:00,137.05,250.65,79.91,243.42,437.79,274.66,87.72,36.73,7.52,301.09,68.76
2022-05-14 22:00:00,137.59,252.43,80.82,243.08,436.72,276.15,86.39,36.17,7.44,299.88,68.52
2022-05-14 23:00:00,138.09,253.22,80.79,243.32,437.55,277.15,87.18,37.04,7.46,299.64,68.47
2022-05-15 00:00:00,137.24,250.92,80.16,243.38,436.83,274.57,88.03,36.45,7.55,299.92,68.65
2022-05-15 01:00:00,138.58,255.47,81.21,243.32,438.7,279.49,86.6,37.1,7.42,300.32,68.45
2022-05-15 02:00:00,138.66,254.27,80.98,243.53,439.44,278.11,87.5,36.86,7.49,301.1,68.49
2022-05-15 03:00:00,136.89,250.66,80.15,243.77,435.94,274.45,88.46,35.68,7.57,299.59,68.66
2022-05-15 04:00:00,139.18,257.68,81.92,243.5,439.64,281.43,86.63,37.02,7.39,300.87,68.39
2022-05-15 05:00:00,138.77,255.98,82.0,244.13,438.95,279.7,87.21,37.0,7.48,300.28,68.39
2022-05-15 06:00:00,138.62,256.17,81.69,244.25,438.6,279.8,87.17,37.07,7.48,299.98,68.47
2022-05-15 07:00:00,137.95,254.22,81.6,244.3,437.78,277.83,88.24,36.44,7.55,300.24,68.5
2022-05-15 08:00:00,138.6,255.28,81.98,243.65,436.84,279.15,87.98,35.89,7.48,298.59,68.35
2022-05-15 09:00:00,139.21,256.23,82.31,243.2,438.81,280.12,88.22,35.38,7.46,300.08,68.3
2022-05-15 10:00:00,140.02,259.92,82.81,242.4,440.51,283.79,87.26,35.25,7.33,300.78,68.28
2022-05-15 11:00:00,141.06,264.54,83.78,242.27,440.49,289.02,85.4,36.67,7.2,299.94,68.04
2022-05-15 12:00:00,140.39,260.68,83.11,242.25,440.1,284.99,87.28,36.31,7.35,300.05,68.17
2022-05-15 13:00:00,140.55,261.16,82.76,242.25,439.97,284.93,87.04,35.89,7.31,299.88,68.14
2022-05-15 14:00:00,140.01,262.03,83.08,242.23,440.03,286.32,86.82,35.85,7.28,300.1,68.14
2022-05-15 15:00:00,139.9,262.63,83.21,242.12,439.25,286.68,86.78,35.82,7.28,299.08,68.1
2022-05-15 16:00:00,140.54,262.93,83.43,242.15,441.75,286.93,86.96,35.81,7.27,300.73,68.08
2022-05-15 17:00:00,140.53,263.36,83.47,242.18,440.48,287.18,86.83,35.8,7.26,299.34,67.99
2022-05-15 18:00:00,140.78,264.7,83.87,241.83,440.39,288.96,86.51,36.18,7.22,299.23,67.95
2022-05-15 19:00:00,141.17,265.3,84.53,242.07,440.98,289.33,86.87,36.5,7.26,299.57,67.94
2022-05-15 20:00:00,141.37,265.34,84.91,242.23,441.56,289.53,86.68,36.44,7.26,300.11,67.91
2022-05-15 21:00:00,141.61,266.13,84.89,242.22,441.67,290.36,86.12,36.7,7.24,299.76,67.9
2022-05-15 22:00:00,141.3,265.57,85.03,242.4,441.74,289.96,86.68,36.78,7.28,300.39,67.98
2022-05-15 23:00:00,141.74,265.86,84.92,242.38,442.37,290.28,86.96,36.78,7.27,301.02,67.99
2022-05-16 00:00:00,141.88,266.15,84.88,242.93,442.1,290.32,87.33,36.7,7.29,300.3,67.93
2022-05-16 01:00:00,142.13,265.86,84.87,242.73,442.04,289.98,87.27,36.37,7.29,300.44,67.89
2022-05-16 02:00:00,142.4,265.8,84.73,242.68,441.98,289.78,87.42,36.05,7.29,300.19,67.83
2022-05-16 03:00:00,141.99,266.94,85.45,243.15,441.55,291.27,87.23,35.8,7.26,299.78,67.85
2022-05-16 04:00:00,142.89,268.14,85.69,243.02,443.42,292.2,87.05,36.11,7.23,300.81,67.87
2022-05-16 05:00:00,142.35,266.7,85.48,243.15,442.07,290.83,87.43,35.71,7.28,299.89,67.89
2022-05-16 06:00:00,142.43,268.17,86.12,243.15,442.2,292.27,86.98,35.69,7.25,300.06,67.88
2022-05-16 07:00:00,142.64,268.59,85.79,243.22,441.63,292.64,86.99,35.83,7.24,299.31,67.73
2022-05-16 08:00:00,142.16,266.05,85.38,243.02,441.95,289.99,88.07,34.98,7.32,299.83,67.88
2022-05-16 09:00:00,142.91,269.66,84.82,242.55,440.49,293.83,86.88,35.32,7.18,297.68,66.2
2022-05-16 10:00:00,133.97,242.0,78.47,241.94,424.02,264.92,84.91,36.88,9.25,290.17,68.31
2022-05-16 11:00:00,136.44,247.28,79.53,242.68,436.58,270.53,87.72,36.19,7.59,300.05,68.83
2022-05-16 12:00:00,135.88,245.93,79.19,242.45,435.49,269.14,88.07,34.73,7.59,299.74,68.79
2022-05-16 13:00:00,137.8,253.51,80.78,242.1,437.56,277.03,85.78,35.48,7.34,299.98,68.56
2022-05-16 14:00:00,139.05,256.19,81.46,241.73,437.8,279.94,85.6,36.46,7.28,299.01,68.34
2022-05-16 15:00:00,137.49,251.05,80.22,242.2,436.84,274.75,88.05,35.82,7.46,299.51,68.59
2022-05-16 16:00:00,137.4,251.76,80.77,242.15,437.77,275.25,87.77,34.88,7.41,300.33,68.58
2022-05-16 17:00:00,138.24,254.1,80.97,242.15,438.51,277.5,86.76,35.14,7.33,300.31,68.47
2022-05-16 18:00:00,138.94,255.41,81.57,242.08,437.79,278.98,86.73,35.5,7.32,299.0,68.35
2022-05-16 19:00:00,140.37,260.44,83.46,241.95,440.72,284.46,85.74,36.75,7.22,300.52,68.19
2022-05-16 20:00:00,139.12,255.96,82.33,242.27,438.79,279.68,87.43,36.49,7.4,300.13,68.39
2022-05-16 21:00:00,139.08,256.02,82.29,242.7,438.92,279.55,87.62,36.15,7.41,300.3,68.4
2022-05-16 22:00:00,138.82,253.06,81.86,243.03,438.35,276.86,88.88,35.08,7.48,299.82,68.41
2022-05-16 23:00:00,139.49,257.04,82.72,242.8,439.3,280.63,87.74,35.07,7.35,300.07,68.34
2022-05-17 00:00:00,139.46,257.62,82.8,243.18,439.56,281.21,88.14,35.46,7.37,300.12,68.32
2022-05-17 01:00:00,139.63,257.91,82.88,243.23,439.61,281.56,87.88,35.45,7.37,299.96,68.26
2022-05-17 02:00:00,140.76,262.1,83.28,243.07,439.52,285.91,86.81,36.48,7.27,299.02,68.02
2022-05-17 03:00:00,138.4,255.12,82.71,243.37,437.93,278.63,89.56,35.17,7.49,299.58,68.4
2022-05-17 04:00:00,140.67,259.88,84.33,243.22,441.66,283.47,87.81,35.21,7.34,300.93,68.17
2022-05-17 05:00:00,139.78,260.52,84.59,243.35,439.88,284.27,87.39,35.5,7.34,300.14,68.25
2022-05-17 06:00:00,141.83,264.79,85.66,243.35,441.66,288.95,86.04,35.98,7.24,299.93,67.91
2022-05-17 07:00:00,139.85,259.37,84.6,244.07,440.21,283.3,88.68,35.8,7.46,300.18,68.2
2022-05-17 08:00:00,140.33,261.6,85.33,243.35,440.06,285.41,87.39,34.87,7.32,300.21,68.15
2022-05-17 09:00:00,141.91,266.61,86.7,243.05,441.68,290.86,86.17,35.17,7.18,299.84,67.9
2022-05-17 10:00:00,142.56,267.32,86.65,243.0,442.44,291.26,87.53,35.29,7.19,300.14,67.79
2022-05-17 11:00:00,142.15,266.66,86.26,242.73,442.13,290.61,87.36,34.65,7.23,300.16,67.91
2022-05-17 12:00:00,140.84,264.94,86.15,242.6,439.43,288.84,86.93,33.11,7.22,299.4,67.99
2022-05-17 13:00:00,143.55,272.42,87.91,242.5,443.04,296.43,84.65,34.86,7.05,299.74,67.63
2022-05-17 14:00:00,141.97,268.07,86.66,249.15,441.43,292.07,86.66,35.04,7.37,299.6,67.84
2022-05-17 15:00:00,142.07,268.76,87.03,249.37,441.79,292.59,86.78,34.84,7.38,299.65,67.8
2022-05-17 16:00:00,142.39,268.65,87.12,249.15,442.85,292.95,86.72,34.81,7.36,300.65,67.87
2022-05-17 17:00:00,143.0,269.49,87.19,248.7,442.68,293.69,86.48,34.79,7.34,299.89,67.75
2022-05-17 18:00:00,143.39,270.65,87.56,248.25,443.75,294.56,86.51,34.95,7.33,300.4,67.77
2022-05-17 19:00:00,142.84,271.59,87.98,247.97,444.12,295.42,86.4,34.89,7.3,300.88,67.75
2022-05-17 20:00:00,143.32,272.04,88.46,247.47,443.02,295.76,86.4,34.94,7.27,299.69,67.62
2022-05-17 21:00:00,142.84,271.92,88.05,247.28,442.84,295.97,86.46,34.89,7.29,299.73,67.67
2022-05-17 22:00:00,143.38,273.65,88.68,247.23,443.34,297.8,86.36,35.3,7.26,299.72,67.6
2022-05-17 23:00:00,143.72,273.44,86.36,247.2,443.69,297.75,86.63,35.49,7.27,299.82,67.59
2022-05-18 00:00:00,144.11,273.62,85.22,246.97,444.49,297.55,86.92,35.42,7.27,300.48,67.52
2022-05-18 01:00:00,143.85,273.73,85.33,246.38,443.56,298.21,87.0,34.94,7.27,299.96,67.57
2022-05-18 02:00:00,143.81,274.58,85.65,246.25,443.99,299.0,86.78,34.89,7.25,300.01,67.62
2022-05-18 03:00:00,143.61,275.68,85.31,246.18,443.11,299.74,86.38,35.43,7.23,299.66,67.66
2022-05-18 04:00:00,144.71,276.71,85.93,246.13,444.77,300.87,86.58,35.49,7.22,300.26,67.51
2022-05-18 05:00:00,145.0,277.3,85.9,245.97,444.18,301.26,86.25,35.49,7.2,299.57,67.39
2022-05-18 06:00:00,145.23,277.92,86.19,245.78,445.39,302.01,86.38,35.41,7.2,300.49,67.47
2022-05-18 07:00:00,145.55,278.54,86.42,245.57,445.98,302.57,86.54,35.46,7.19,300.34,67.42
2022-05-18 08:00:00,145.7,280.23,86.93,245.28,445.75,304.26,86.86,35.52,7.15,300.44,67.37
2022-05-18 09:00:00,146.58,282.17,87.39,245.15,446.16,306.75,87.06,35.48,7.09,300.01,67.25
2022-05-18 10:00:00,146.31,283.91,87.8,244.81,445.75,308.31,87.54,35.54,7.05,299.69,67.21
2022-05-18 15:00:00,111.61,194.75,64.12,243.64,395.84,214.84,86.46,36.15,18.49,283.9,70.18
2022-05-18 16:00:00,106.49,207.04,62.45,244.08,406.19,227.02,88.25,33.74,9.67,300.26,73.8
2022-05-18 17:00:00,108.87,212.36,63.62,243.7,408.07,232.56,86.74,33.13,9.17,300.34,73.44
2022-05-18 18:00:00,108.71,214.19,63.63,243.72,408.37,234.36,86.78,33.2,8.97,300.42,73.46
2022-05-18 19:00:00,109.72,217.91,64.25,243.57,409.03,238.18,85.69,33.8,8.75,300.04,73.19
2022-05-18 20:00:00,109.78,219.61,64.43,243.75,410.21,239.87,86.24,35.5,8.74,300.22,73.23
2022-05-18 21:00:00,110.21,220.05,64.74,243.85,410.88,240.34,86.65,35.41,8.69,300.34,73.08
2022-05-18 22:00:00,111.34,224.2,65.22,243.62,411.01,244.62,85.23,36.45,8.5,299.61,72.88
2022-05-18 23:00:00,110.41,221.98,64.94,244.03,411.13,242.4,87.31,36.4,8.61,300.54,73.1
