timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2022-05-19 00:00:00,110.17,220.07,64.69,243.98,410.73,240.5,88.42,34.97,8.66,300.44,73.16
2022-05-19 01:00:00,111.09,223.22,65.46,243.9,411.58,243.64,87.4,34.86,8.49,300.59,73.03
2022-05-19 02:00:00,111.16,224.15,65.95,244.08,410.98,244.48,86.98,34.92,8.46,299.76,72.89
2022-05-19 03:00:00,111.44,224.98,66.21,244.1,410.7,245.25,86.99,34.9,8.42,299.45,72.88
2022-05-19 04:00:00,111.44,225.47,66.09,244.18,411.71,245.79,87.03,34.86,8.37,300.4,72.9
2022-05-19 05:00:00,111.74,226.72,66.77,244.15,412.0,247.03,86.67,34.83,8.35,300.12,72.86
2022-05-19 06:00:00,111.86,227.28,66.83,244.17,411.6,247.73,86.33,34.8,8.3,299.67,72.82
2022-05-19 07:00:00,112.24,228.04,67.3,244.22,412.15,248.41,86.75,34.86,8.28,299.78,72.72
2022-05-19 08:00:00,112.28,229.53,67.43,243.88,413.19,250.13,87.0,34.87,8.21,300.75,72.77
2022-05-19 09:00:00,113.27,232.23,67.42,243.5,413.24,252.84,86.68,35.05,8.12,299.62,72.57
2022-05-19 10:00:00,113.76,233.7,67.34,243.25,413.7,254.06,87.18,35.48,8.07,299.99,72.51
2022-05-19 11:00:00,113.66,234.43,67.17,243.22,414.18,255.0,86.52,35.42,8.06,300.57,72.56
2022-05-19 12:00:00,113.68,234.26,67.33,242.97,415.04,255.03,86.83,34.9,8.05,301.34,72.62
2022-05-19 13:00:00,114.31,235.39,67.41,242.77,415.04,256.07,86.4,34.88,8.01,300.79,72.47
2022-05-19 14:00:00,114.44,235.95,67.66,242.73,414.58,256.57,86.7,34.9,8.01,300.22,72.43
2022-05-19 15:00:00,114.24,236.34,67.16,242.57,413.32,256.93,86.46,35.29,7.99,299.29,72.33
2022-05-19 16:00:00,114.56,236.96,67.41,242.53,414.43,257.6,86.82,35.47,8.0,299.94,72.41
2022-05-19 17:00:00,115.65,240.63,68.39,242.32,414.44,261.63,85.65,36.24,7.87,299.02,72.08
2022-05-19 18:00:00,115.5,238.95,68.0,242.43,415.63,259.84,87.06,36.45,7.98,300.14,72.27
2022-05-19 19:00:00,114.83,238.82,68.28,242.68,415.69,259.8,87.74,35.95,7.99,301.14,72.43
2022-05-19 20:00:00,114.45,237.02,68.43,242.88,414.23,257.72,87.84,34.86,8.05,299.87,72.41
2022-05-19 21:00:00,115.16,239.55,68.65,242.98,414.68,260.18,86.93,35.27,7.94,299.88,72.24
2022-05-19 22:00:00,115.76,240.35,69.27,243.13,416.82,261.45,87.18,35.41,7.96,301.04,72.27
2022-05-19 23:00:00,115.65,240.47,68.85,243.23,415.39,261.1,87.07,35.47,7.96,299.53,72.17
2022-05-20 00:00:00,115.7,241.27,69.43,243.27,415.52,262.07,87.11,35.48,7.96,299.78,72.16
2022-05-20 01:00:00,116.25,241.55,69.34,243.28,415.42,262.58,86.88,35.45,7.96,299.36,72.05
2022-05-20 02:00:00,116.23,242.34,69.42,243.28,416.56,263.08,86.97,35.39,7.94,300.29,72.13
2022-05-20 03:00:00,116.51,243.11,69.68,243.27,416.38,264.02,86.95,35.47,7.93,299.88,72.01
2022-05-20 04:00:00,116.45,243.6,69.66,243.25,416.17,264.23,87.08,35.48,7.93,300.02,72.06
2022-05-20 05:00:00,116.5,243.88,69.78,243.37,417.32,264.57,86.73,35.46,7.93,300.82,72.08
2022-05-20 06:00:00,116.83,244.92,70.59,243.4,416.98,265.85,86.44,35.45,7.93,300.12,72.04
2022-05-20 07:00:00,116.49,245.48,70.73,243.37,416.42,266.29,86.41,35.38,7.92,299.7,72.01
2022-05-20 08:00:00,116.98,245.58,70.78,243.35,416.89,266.26,86.87,34.87,7.9,300.01,71.93
2022-05-20 09:00:00,117.43,247.62,70.77,243.22,417.09,268.37,86.4,35.07,7.83,299.57,71.84
2022-05-20 10:00:00,117.99,250.02,71.45,242.98,418.49,270.93,86.98,35.47,7.77,300.47,71.82
2022-05-20 11:00:00,118.37,250.29,70.79,242.88,417.67,271.02,86.4,35.46,7.76,299.49,71.64
2022-05-20 12:00:00,118.61,251.16,69.87,242.68,417.67,272.06,86.45,35.47,7.73,299.5,71.6
2022-05-20 13:00:00,118.29,251.34,69.97,242.6,418.54,272.37,86.62,35.28,7.75,300.41,71.79
2022-05-20 14:00:00,118.35,251.4,70.23,242.33,417.89,272.39,86.73,34.83,7.75,299.86,71.73
2022-05-20 15:00:00,118.77,251.53,70.43,242.37,418.48,272.52,86.88,34.92,7.75,300.03,71.72
2022-05-20 16:00:00,118.44,252.79,70.93,242.43,418.21,273.82,86.66,35.09,7.71,300.09,71.74
2022-05-20 17:00:00,119.02,253.07,72.09,242.53,417.84,273.93,86.74,35.47,7.73,298.75,71.58
2022-05-20 18:00:00,119.77,256.78,72.83,242.43,419.32,277.97,85.92,36.56,7.66,299.76,71.5
2022-05-20 19:00:00,118.71,251.98,71.95,242.73,418.52,272.94,88.12,35.4,7.82,300.02,71.67
2022-05-20 20:00:00,119.31,254.46,72.53,242.75,418.08,275.67,87.08,34.89,7.71,298.9,71.55
2022-05-20 21:00:00,119.66,255.5,72.54,242.85,419.38,276.74,86.75,35.35,7.69,299.53,71.49
2022-05-20 22:00:00,119.52,256.81,72.8,242.82,417.96,277.65,86.48,35.52,7.67,298.25,71.41
2022-05-20 23:00:00,120.66,258.78,73.02,243.0,421.03,279.78,86.95,36.49,7.67,300.45,71.36
2022-05-21 00:00:00,119.18,254.33,73.43,243.35,419.9,275.37,88.26,35.05,7.81,300.69,71.66
2022-05-21 01:00:00,120.11,257.11,73.77,243.28,419.0,278.44,86.76,35.04,7.69,299.2,71.36
2022-05-21 02:00:00,120.08,258.32,74.75,243.43,419.2,279.9,86.51,35.46,7.69,298.97,71.36
2022-05-21 03:00:00,119.97,257.08,73.98,244.2,420.58,278.06,87.06,34.91,7.74,300.61,71.51
2022-05-21 04:00:00,119.87,256.81,74.39,244.37,420.97,278.11,87.81,34.5,7.77,301.18,71.53
2022-05-21 05:00:00,120.05,256.45,74.44,244.17,419.2,277.61,87.63,33.16,7.74,299.91,71.4
2022-05-21 06:00:00,121.23,261.7,75.29,243.78,420.94,283.29,85.92,34.5,7.57,299.83,71.2
2022-05-21 07:00:00,120.44,260.01,75.11,244.23,420.47,281.51,87.21,35.1,7.68,299.99,71.38
2022-05-21 08:00:00,120.94,260.45,74.93,244.07,420.94,282.2,86.84,35.05,7.64,299.93,71.28
2022-05-21 09:00:00,120.89,261.43,75.22,244.03,420.07,282.94,86.71,35.44,7.64,299.31,71.21
2022-05-21 10:00:00,120.56,261.7,75.35,244.08,419.9,283.11,86.66,35.46,7.64,299.36,71.26
2022-05-21 11:00:00,120.93,262.27,75.81,244.13,419.83,283.57,86.55,35.49,7.64,298.93,71.19
2022-05-21 12:00:00,121.85,264.99,75.93,244.15,422.23,286.6,86.39,36.21,7.59,300.53,71.12
2022-05-21 13:00:00,120.66,259.95,75.27,244.42,420.54,281.55,88.04,35.0,7.74,300.06,71.34
2022-05-21 14:00:00,121.56,264.49,76.48,244.1,421.63,285.91,86.68,35.3,7.59,300.13,71.22
2022-05-21 15:00:00,122.22,267.84,77.06,243.77,422.5,289.49,85.72,36.06,7.5,300.27,71.06
2022-05-21 16:00:00,121.84,265.21,76.42,244.13,422.91,286.66,87.22,36.11,7.61,300.97,71.22
2022-05-21 17:00:00,121.2,263.09,75.85,244.22,420.86,284.44,87.98,35.08,7.68,299.71,71.22
2022-05-21 18:00:00,122.49,267.13,77.02,244.0,423.1,288.61,86.89,35.44,7.57,300.42,71.07
2022-05-21 19:00:00,122.94,269.27,76.87,243.95,422.3,290.87,86.12,36.3,7.5,299.19,70.87
2022-05-21 20:00:00,121.59,264.46,76.33,244.28,422.48,285.8,88.39,35.15,7.7,300.93,71.26
2022-05-21 21:00:00,122.21,266.5,76.5,244.3,422.57,288.28,87.17,34.88,7.6,300.23,71.13
2022-05-21 22:00:00,122.51,268.67,76.61,244.13,422.22,290.13,87.0,35.43,7.55,299.66,70.96
2022-05-21 23:00:00,122.82,268.94,76.39,244.08,422.9,290.17,87.4,35.46,7.57,299.97,70.92
2022-05-22 00:00:00,122.39,268.9,76.29,244.18,421.89,290.53,87.66,35.45,7.58,299.36,70.95
2022-05-22 01:00:00,122.56,269.1,76.22,244.22,423.6,290.7,87.26,35.47,7.58,301.16,71.03
2022-05-22 02:00:00,122.79,269.83,76.6,244.27,423.98,291.5,87.23,35.5,7.57,301.02,70.99
2022-05-22 03:00:00,123.7,273.04,77.11,244.08,423.51,294.63,86.42,36.04,7.5,299.92,70.74
2022-05-22 04:00:00,122.25,268.54,76.42,244.43,422.92,289.96,88.77,35.5,7.67,300.4,71.08
2022-05-22 05:00:00,123.15,270.49,77.17,244.27,422.97,292.17,87.72,34.92,7.58,299.83,70.88
2022-05-22 06:00:00,123.42,271.59,76.69,244.42,423.79,293.49,87.15,35.48,7.54,300.06,70.85
2022-05-22 07:00:00,123.3,271.67,76.91,244.35,424.12,293.7,87.3,35.55,7.57,300.43,70.85
2022-05-22 08:00:00,123.84,273.87,78.13,244.12,423.39,295.64,87.28,35.49,7.52,299.49,70.77
2022-05-22 09:00:00,125.38,276.75,78.54,243.72,425.69,299.01,86.64,35.54,7.44,300.31,70.51
2022-05-22 10:00:00,124.71,277.54,78.51,243.58,424.67,299.54,87.31,35.15,7.44,299.82,70.64
2022-05-22 11:00:00,125.29,279.52,78.86,243.33,425.26,301.25,85.93,35.43,7.4,299.92,70.53
2022-05-22 12:00:00,125.39,279.53,78.74,243.38,425.32,301.79,86.14,35.47,7.41,299.72,70.58
2022-05-22 13:00:00,125.26,280.43,78.83,243.27,425.38,302.33,85.85,35.51,7.4,300.03,70.52
2022-05-22 14:00:00,124.71,278.94,78.35,243.23,424.66,300.47,86.58,34.94,7.43,299.98,70.66
2022-05-22 15:00:00,125.35,279.38,79.11,243.2,424.76,301.43,86.69,34.92,7.43,299.38,70.53
2022-05-22 16:00:00,125.38,279.66,78.52,243.27,424.42,301.48,86.78,34.94,7.43,298.97,70.51
2022-05-22 17:00:00,125.64,280.22,79.03,243.18,425.99,302.35,86.66,34.88,7.42,300.33,70.53
2022-05-22 18:00:00,125.44,280.82,79.1,243.18,425.94,303.06,86.79,34.94,7.43,300.38,70.6
2022-05-22 19:00:00,125.42,281.74,79.46,243.2,424.83,303.74,86.92,34.9,7.43,299.41,70.51
2022-05-22 20:00:00,125.87,281.91,79.81,243.2,425.72,304.3,86.92,34.89,7.44,299.79,70.44
2022-05-22 21:00:00,124.78,278.15,78.86,243.43,423.94,300.52,88.01,33.47,7.53,300.06,70.6
2022-05-22 22:00:00,126.24,285.19,79.59,243.18,425.93,307.17,86.16,34.7,7.37,299.95,70.35
2022-05-22 23:00:00,125.33,282.93,79.76,243.77,425.37,305.01,87.83,34.8,7.48,300.17,70.55
2022-05-23 00:00:00,125.01,278.74,79.06,244.27,423.63,300.61,88.79,33.2,7.57,299.59,70.59
2022-05-23 01:00:00,126.7,286.0,79.99,244.23,426.74,308.45,86.8,35.21,7.42,299.66,70.29
2022-05-23 02:00:00,125.8,283.24,79.53,244.52,425.43,305.57,87.56,34.82,7.5,299.58,70.5
2022-05-23 03:00:00,126.06,283.35,80.02,244.77,426.01,305.65,87.44,34.82,7.51,299.97,70.39
2022-05-23 04:00:00,125.56,284.14,79.89,245.05,425.45,305.96,87.42,34.85,7.51,299.93,70.5
2022-05-23 05:00:00,125.74,284.69,80.23,245.25,425.43,306.97,87.39,34.93,7.51,299.65,70.41
2022-05-23 06:00:00,126.35,285.18,80.81,245.25,426.12,307.7,87.38,34.83,7.51,299.82,70.34
2022-05-23 07:00:00,126.21,285.56,80.54,245.45,426.32,307.9,87.2,34.89,7.52,299.88,70.34
2022-05-23 08:00:00,114.2,239.1,70.18,244.93,398.63,259.52,87.12,34.62,11.25,284.46,71.06
2022-05-23 09:00:00,120.95,263.87,74.32,243.63,420.53,285.74,85.88,36.14,7.72,299.74,71.19
2022-05-23 10:00:00,119.94,259.85,72.72,243.35,420.1,281.53,88.81,34.45,7.83,300.39,71.47
2022-05-23 11:00:00,121.24,262.02,73.07,243.2,420.07,283.58,87.3,33.13,7.72,299.84,71.18
2022-05-23 12:00:00,122.1,266.45,73.56,243.02,420.15,288.34,85.52,33.43,7.56,298.96,71.06
2022-05-23 13:00:00,122.0,269.58,74.68,242.97,422.23,291.39,85.68,35.25,7.55,300.19,71.06
2022-05-23 14:00:00,124.55,274.52,75.42,243.05,424.21,296.67,86.35,34.81,7.3,299.47,70.64
2022-05-23 15:00:00,124.46,272.66,75.37,243.38,424.45,294.85,87.6,34.03,7.49,300.33,70.71
2022-05-23 16:00:00,124.76,274.33,76.21,243.35,423.83,296.64,87.14,33.17,7.52,300.04,70.58
2022-05-23 17:00:00,126.26,280.42,77.0,243.28,425.61,302.4,85.63,34.56,7.46,299.71,70.34
2022-05-23 18:00:00,125.63,278.22,76.56,243.78,425.08,300.95,87.01,34.94,7.61,299.45,70.41
2022-05-23 19:00:00,126.01,280.57,77.61,243.98,425.76,302.97,86.97,34.81,7.64,299.43,70.33
2022-05-23 20:00:00,125.22,278.25,77.43,244.22,425.48,300.73,87.75,33.92,7.75,300.77,70.56
2022-05-23 21:00:00,126.42,280.36,78.48,244.27,426.13,302.74,87.06,33.12,7.73,300.79,70.39
2022-05-23 22:00:00,127.37,286.23,78.94,244.13,426.88,308.69,85.64,35.21,7.64,299.41,70.18
2022-05-23 23:00:00,126.44,283.89,78.31,244.3,426.83,306.43,87.19,34.98,7.77,300.5,70.38
2022-05-24 00:00:00,126.86,284.83,77.94,244.38,425.98,307.52,87.21,34.85,7.78,299.04,70.23
2022-05-24 01:00:00,126.51,282.55,78.1,244.62,425.71,305.23,87.98,33.59,7.87,299.89,70.33
2022-05-24 02:00:00,128.17,288.71,80.36,244.35,428.13,311.42,85.88,33.86,7.71,300.5,70.11
2022-05-24 03:00:00,127.55,288.62,79.61,244.7,428.0,311.3,86.7,35.32,7.8,300.54,70.23
2022-05-24 04:00:00,127.75,288.31,79.95,244.88,427.9,310.76,86.81,34.83,7.83,300.04,70.11
2022-05-24 05:00:00,127.47,287.71,79.96,244.88,427.68,310.35,87.23,34.58,7.87,300.42,70.18
2022-05-24 06:00:00,127.44,287.24,80.95,244.87,425.83,310.08,86.63,33.16,7.86,299.48,70.12
2022-05-24 07:00:00,129.5,294.25,81.83,244.72,428.84,316.87,85.24,34.95,7.72,299.62,69.89
2022-05-24 08:00:00,129.09,292.58,81.73,244.62,428.27,315.71,86.32,34.88,7.78,299.56,69.9
2022-05-24 09:00:00,128.71,292.51,81.95,244.62,427.91,315.23,87.0,33.99,7.83,299.61,69.99
2022-05-24 10:00:00,129.49,295.9,82.81,244.32,428.57,318.8,87.24,33.15,7.72,299.82,69.8
2022-05-24 11:00:00,131.41,302.5,83.52,244.12,431.0,325.69,85.23,35.03,7.6,299.92,69.6
2022-05-24 12:00:00,130.39,299.52,83.23,244.25,431.36,322.5,86.42,35.16,7.7,301.19,69.79
2022-05-24 13:00:00,130.57,299.82,83.06,244.15,430.69,323.03,86.0,34.89,7.68,300.45,69.71
2022-05-24 14:00:00,130.07,296.89,83.01,244.32,428.42,319.58,87.04,33.41,7.78,299.44,69.72
2022-05-24 15:00:00,130.82,302.28,83.99,246.87,428.97,325.14,85.3,33.96,7.7,298.73,69.59
2022-05-24 16:00:00,131.38,302.01,84.64,247.25,431.22,325.32,86.22,35.39,7.76,299.85,69.52
2022-05-24 17:00:00,131.06,301.37,85.14,246.95,431.7,324.16,86.28,34.87,7.74,300.35,69.52
2022-05-24 18:00:00,131.08,302.77,86.55,246.57,432.22,326.1,86.35,34.94,7.67,300.85,69.64
2022-05-24 19:00:00,131.33,303.9,87.39,246.4,430.92,327.11,86.43,34.89,7.63,299.5,69.53
2022-05-24 20:00:00,131.2,301.27,86.9,246.42,431.22,324.12,87.42,33.95,7.68,300.62,69.61
2022-05-24 21:00:00,131.45,303.93,87.76,246.15,429.83,326.37,86.22,33.21,7.59,299.36,69.53
2022-05-24 22:00:00,132.59,309.39,88.35,246.15,432.13,332.66,85.72,35.48,7.48,299.69,69.32
2022-05-24 23:00:00,132.01,306.05,88.08,246.2,430.85,328.48,86.56,34.86,7.56,298.9,69.39
2022-05-25 00:00:00,132.82,307.35,88.76,246.2,432.84,330.14,86.8,34.79,7.52,300.25,69.36
2022-05-25 01:00:00,131.05,304.3,89.52,245.63,430.23,327.08,87.42,33.18,7.58,299.88,69.55
2022-05-25 02:00:00,133.4,311.76,90.56,245.37,432.95,335.05,85.66,34.51,7.41,299.89,69.23
2022-05-25 03:00:00,133.72,310.68,90.39,245.25,429.54,335.55,85.1,35.57,7.42,294.41,68.77
2022-05-25 08:00:00,133.14,314.38,93.99,245.23,434.35,337.79,85.98,34.87,7.39,300.69,69.27
2022-05-25 09:00:00,132.38,311.23,93.16,245.2,432.64,334.22,86.5,34.13,7.47,300.24,69.36
2022-05-25 12:00:00,79.1,120.81,51.29,243.85,291.68,134.84,89.37,35.6,13.72,212.15,71.52
2022-05-25 13:00:00,111.12,211.14,67.75,244.93,410.19,230.93,78.15,36.21,9.38,298.75,72.87
2022-05-25 14:00:00,112.26,213.6,69.06,244.73,412.12,233.48,79.43,34.53,9.09,300.0,72.78
2022-05-25 15:00:00,113.08,215.52,69.89,244.27,412.53,235.25,78.97,33.17,8.87,300.44,72.64
2022-05-25 16:00:00,114.41,220.67,71.6,244.2,414.58,240.58,77.61,34.66,8.63,300.55,72.44
2022-05-25 17:00:00,114.23,220.28,71.89,244.32,414.29,240.17,78.58,35.16,8.68,300.08,72.4
2022-05-25 18:00:00,114.52,221.11,72.36,244.3,414.49,241.11,78.89,34.83,8.6,299.91,72.4
2022-05-25 19:00:00,114.66,222.04,73.12,244.33,415.0,241.98,78.79,34.85,8.54,300.17,72.38
2022-05-25 20:00:00,114.6,220.68,73.33,244.4,413.25,240.67,79.71,33.47,8.58,299.87,72.33
2022-05-25 21:00:00,116.18,225.08,74.14,244.17,415.6,245.09,77.84,34.02,8.4,300.26,72.12
2022-05-25 22:00:00,115.39,225.74,73.95,244.37,415.67,245.77,78.56,35.43,8.43,300.27,72.22
2022-05-25 23:00:00,116.01,225.35,73.8,244.42,415.8,245.38,78.79,34.92,8.43,299.84,72.12
2022-05-26 00:00:00,116.57,227.46,74.24,244.42,417.05,247.86,78.6,34.79,8.35,300.84,72.06
2022-05-26 01:00:00,116.74,228.3,74.44,244.32,416.53,248.68,78.65,34.85,8.33,300.02,71.99
2022-05-26 02:00:00,115.77,226.53,73.92,244.38,415.19,246.89,79.29,33.56,8.38,300.22,72.17
2022-05-26 03:00:00,116.49,229.13,74.22,244.32,415.25,249.39,78.28,33.56,8.28,299.39,72.01
2022-05-26 04:00:00,117.2,230.41,74.47,244.57,416.38,250.66,78.03,34.76,8.28,299.12,71.88
2022-05-26 05:00:00,117.5,231.59,76.55,244.68,417.23,251.91,77.98,35.08,8.25,299.67,71.86
2022-05-26 06:00:00,116.96,230.82,76.74,245.12,417.34,251.1,78.5,34.84,8.28,300.69,71.99
2022-05-26 07:00:00,118.25,233.13,76.92,245.1,418.23,253.93,78.17,35.85,8.22,300.2,71.79
2022-05-26 08:00:00,117.0,230.17,75.18,245.07,416.73,250.35,79.82,34.44,8.32,300.08,71.97
2022-05-26 09:00:00,117.56,232.78,74.63,244.5,416.8,253.15,78.91,33.13,8.19,300.02,71.82
2022-05-26 10:00:00,118.72,237.28,74.38,244.38,417.58,257.73,78.11,34.26,8.06,299.55,71.6
2022-05-26 11:00:00,118.58,236.88,73.46,244.4,418.33,257.67,78.57,35.17,8.13,299.83,71.72
2022-05-26 12:00:00,118.32,235.51,72.75,244.35,417.97,256.03,79.12,34.21,8.15,300.4,71.69
2022-05-26 13:00:00,119.12,237.43,73.15,244.27,418.91,257.92,78.18,33.74,8.08,300.18,71.58
2022-05-26 14:00:00,119.34,238.4,73.33,244.28,419.29,258.91,78.3,34.53,8.08,300.02,71.55
2022-05-26 15:00:00,119.28,238.19,73.34,244.3,419.37,258.97,78.85,35.07,8.1,300.37,71.54
2022-05-26 16:00:00,120.3,242.21,73.84,244.17,419.73,263.09,77.53,35.97,7.96,299.51,71.37
2022-05-26 17:00:00,119.04,236.92,72.83,244.38,419.52,257.55,79.97,34.99,8.19,300.68,71.67
2022-05-26 18:00:00,118.69,236.59,73.72,244.35,418.36,257.56,79.8,33.56,8.16,300.59,71.66
2022-05-26 19:00:00,119.65,241.51,74.94,244.18,418.43,262.16,77.8,34.23,8.0,299.24,71.43
2022-05-26 20:00:00,120.01,241.06,74.16,244.48,419.37,261.72,78.54,35.44,8.08,299.47,71.45
2022-05-26 21:00:00,119.57,239.94,74.15,244.7,419.12,260.51,79.01,34.94,8.11,299.74,71.49
2022-05-26 22:00:00,120.19,241.02,75.29,244.77,419.48,261.82,77.87,34.78,8.1,299.3,71.4
2022-05-26 23:00:00,119.92,240.45,75.25,245.25,420.34,260.98,78.26,34.54,8.15,300.99,71.55
2022-05-27 00:00:00,119.38,240.04,75.28,245.17,419.07,260.66,78.73,33.14,8.13,300.69,71.59
2022-05-27 01:00:00,120.59,243.84,75.36,245.15,419.77,264.45,77.48,34.21,8.04,299.56,71.31
2022-05-27 02:00:00,120.2,242.24,74.06,245.32,419.91,262.95,78.86,35.1,8.14,299.81,71.38
2022-05-27 03:00:00,119.97,241.82,74.37,245.52,420.93,262.43,79.3,34.54,8.18,301.32,71.58
2022-05-27 04:00:00,119.95,241.44,74.28,245.22,419.17,261.98,78.64,33.13,8.13,300.13,71.49
2022-05-27 05:00:00,121.11,245.66,74.28,245.08,420.28,266.39,76.78,34.27,8.03,299.4,71.23
2022-05-27 06:00:00,121.01,244.54,73.22,245.28,421.45,265.24,77.98,35.02,8.12,300.29,71.3
2022-05-27 07:00:00,120.27,242.42,73.67,245.25,419.72,262.85,78.74,33.55,8.17,299.96,71.37
2022-05-27 08:00:00,121.04,247.45,75.67,244.68,419.35,268.38,77.15,33.66,7.99,299.14,71.2
2022-05-27 09:00:00,122.03,249.38,75.72,244.9,422.37,270.27,77.2,35.1,8.01,300.47,71.12
2022-05-27 10:00:00,121.31,247.43,74.75,244.6,421.73,268.52,78.23,33.97,8.07,301.28,71.26
2022-05-27 11:00:00,121.97,249.37,75.52,244.25,420.67,270.23,76.45,33.17,8.01,299.68,71.1
2022-05-27 12:00:00,122.85,253.44,75.52,244.18,422.52,274.48,74.75,34.66,7.93,299.94,70.96
2022-05-27 13:00:00,122.82,252.01,75.77,244.38,423.2,273.04,75.95,34.81,8.05,300.61,71.03
2022-05-27 14:00:00,121.39,249.08,74.94,244.27,420.77,269.69,76.86,33.21,8.11,300.27,71.19
2022-05-27 15:00:00,122.2,250.29,74.86,244.23,421.6,271.43,76.89,33.2,8.1,300.44,71.09
2022-05-27 16:00:00,122.23,251.03,75.24,244.25,421.2,271.72,77.01,33.2,8.11,299.88,71.04
2022-05-27 17:00:00,122.74,252.07,76.53,244.25,422.53,273.18,77.02,33.14,8.12,300.73,71.08
2022-05-27 18:00:00,123.01,252.27,76.98,244.28,421.56,273.31,76.56,33.17,8.12,299.71,70.92
2022-05-27 19:00:00,123.61,256.42,78.35,244.45,423.48,277.39,76.27,35.02,8.06,300.11,70.8
2022-05-27 20:00:00,122.14,250.99,77.86,244.48,422.28,272.0,78.16,33.31,8.2,300.84,71.12
2022-05-27 21:00:00,122.98,252.81,78.06,244.53,421.97,273.97,77.62,33.18,8.13,299.84,70.92
2022-05-27 22:00:00,122.71,253.07,78.74,244.67,421.4,274.26,77.43,33.13,8.13,299.82,70.95
2022-05-27 23:00:00,123.11,253.75,79.14,245.12,422.43,274.61,77.39,33.17,8.14,300.22,70.91
2022-05-28 00:00:00,123.33,254.01,81.66,245.08,422.02,275.14,77.26,33.19,8.13,299.97,70.81
2022-05-28 01:00:00,123.22,253.89,80.81,245.17,422.43,275.01,77.38,33.2,8.13,300.08,70.87
2022-05-28 02:00:00,123.97,257.43,82.67,245.25,423.01,278.55,77.08,34.4,8.06,299.48,70.77
2022-05-28 03:00:00,122.64,252.91,79.83,245.97,422.43,273.91,79.07,34.08,8.22,300.2,70.99
2022-05-28 04:00:00,123.43,254.33,81.25,245.45,422.1,275.63,78.51,33.12,8.14,299.78,70.85
2022-05-28 05:00:00,123.07,254.98,82.96,245.88,422.43,276.09,77.68,33.16,8.11,300.39,70.96
2022-05-28 06:00:00,123.2,255.86,81.31,245.62,423.37,276.92,77.57,33.17,8.1,300.9,70.93
2022-05-28 07:00:00,123.53,255.99,79.26,245.23,422.19,277.09,77.09,33.26,8.08,299.68,70.82
2022-05-28 08:00:00,124.51,258.87,80.89,245.33,424.54,279.73,76.88,34.28,8.06,300.46,70.71
2022-05-28 09:00:00,124.19,259.15,81.44,245.17,423.57,279.94,76.99,33.12,8.02,300.6,70.74
2022-05-28 10:00:00,124.72,260.21,80.89,244.85,423.47,281.6,77.48,33.12,7.98,299.74,70.63
2022-05-28 11:00:00,124.54,261.32,81.84,244.83,423.43,282.67,76.79,33.16,7.95,299.92,70.68
2022-05-28 12:00:00,125.41,264.31,82.55,244.62,424.3,285.58,75.9,33.69,7.86,299.28,70.46
2022-05-28 13:00:00,125.5,263.37,81.44,245.08,425.99,284.48,77.28,34.81,7.95,300.67,70.58
2022-05-28 14:00:00,124.91,261.0,81.25,244.63,424.23,282.15,77.76,33.09,7.95,300.1,70.61
2022-05-28 15:00:00,125.01,261.98,81.65,244.63,423.93,283.2,77.59,33.16,7.92,299.8,70.55
2022-05-28 16:00:00,125.89,262.72,81.82,244.52,424.97,283.72,77.63,33.14,7.92,300.17,70.51
2022-05-28 17:00:00,124.56,263.07,83.62,244.58,424.1,283.78,77.05,33.19,7.91,300.35,70.69
2022-05-28 18:00:00,125.02,263.41,81.04,244.62,424.77,284.44,77.74,33.2,7.91,300.43,70.62
2022-05-28 19:00:00,125.51,263.82,80.79,244.82,425.0,284.36,78.33,33.15,7.9,300.24,70.49
2022-05-28 20:00:00,125.26,263.79,80.35,244.97,423.9,284.57,78.77,33.24,7.92,299.4,70.5
2022-05-28 21:00:00,125.51,263.99,80.36,245.22,424.63,284.79,79.03,33.17,7.91,299.97,70.5
2022-05-28 22:00:00,125.78,264.04,80.55,245.28,425.1,284.92,79.03,33.14,7.91,300.34,70.53
2022-05-28 23:00:00,126.18,264.39,81.46,245.47,426.07,285.1,79.1,33.14,7.92,301.12,70.47
2022-05-29 00:00:00,125.9,264.38,81.62,245.8,424.62,285.49,78.9,33.2,7.92,299.9,70.42
2022-05-29 01:00:00,126.07,267.26,81.8,246.05,426.25,288.8,78.53,34.77,7.89,300.24,70.44
2022-05-29 02:00:00,125.84,264.15,80.26,246.08,424.77,284.85,79.0,33.09,7.95,300.07,70.39
2022-05-29 03:00:00,125.81,265.28,80.81,246.28,425.0,285.95,78.74,33.09,7.91,300.34,70.45
2022-05-29 04:00:00,125.42,265.87,81.26,246.35,424.4,286.69,78.74,33.18,7.89,300.03,70.49
2022-05-29 05:00:00,126.29,266.29,81.35,246.43,425.13,287.41,78.63,33.13,7.9,299.67,70.36
2022-05-29 06:00:00,126.47,267.34,81.34,246.43,425.59,288.34,77.58,33.51,7.84,299.64,70.26
2022-05-29 07:00:00,126.83,267.47,81.39,246.68,427.19,288.37,78.59,34.22,7.87,300.23,70.3
2022-05-29 08:00:00,127.17,269.16,81.37,246.13,426.92,290.19,78.22,34.07,7.78,299.83,70.29
2022-05-29 09:00:00,127.81,271.94,82.86,245.62,427.62,293.29,78.13,34.07,7.69,299.86,70.19
2022-05-29 10:00:00,127.64,272.74,82.63,245.15,427.09,294.14,78.28,34.07,7.63,299.44,70.09
2022-05-29 11:00:00,128.02,273.28,81.95,245.1,428.51,294.69,77.5,34.06,7.6,300.21,70.04
2022-05-29 12:00:00,128.02,274.22,82.04,244.93,427.79,295.67,77.22,34.03,7.57,299.35,70.01
2022-05-29 13:00:00,127.81,274.87,82.14,244.95,428.93,295.83,76.87,34.06,7.55,300.57,70.14
2022-05-29 14:00:00,127.98,274.31,81.38,244.92,427.45,295.45,77.34,34.12,7.55,299.23,70.04
2022-05-29 15:00:00,127.72,273.52,81.5,245.03,427.81,294.9,77.45,34.08,7.56,299.84,70.06
2022-05-29 16:00:00,127.73,273.89,81.52,245.03,427.59,295.42,77.44,34.28,7.53,299.78,70.07
2022-05-29 17:00:00,128.11,275.29,82.14,245.07,428.84,296.07,77.4,34.57,7.53,300.13,70.1
2022-05-29 18:00:00,128.14,274.25,81.77,245.18,429.41,295.15,77.85,34.07,7.53,300.91,70.12
2022-05-29 19:00:00,128.84,275.8,82.13,245.22,429.33,297.26,77.56,34.36,7.49,300.06,69.94
2022-05-29 20:00:00,128.72,276.49,83.16,245.27,430.18,297.07,77.59,34.51,7.49,301.15,69.97
2022-05-29 21:00:00,128.35,275.94,82.18,245.37,429.49,296.6,77.26,34.62,7.49,300.98,70.07
2022-05-29 22:00:00,128.12,276.12,82.57,245.73,428.02,296.7,77.46,34.56,7.49,299.97,70.01
2022-05-29 23:00:00,128.61,276.23,81.3,245.87,430.38,297.44,77.79,34.49,7.48,301.35,70.06
2022-05-30 00:00:00,128.6,276.77,80.93,245.97,429.49,297.17,77.97,34.65,7.48,300.72,69.98
2022-05-30 01:00:00,128.5,276.8,80.9,246.28,428.65,297.43,77.95,34.6,7.48,299.89,69.96
2022-05-30 02:00:00,128.35,276.57,80.57,246.18,427.74,297.3,78.13,34.37,7.47,299.27,69.92
2022-05-30 03:00:00,128.71,277.33,82.02,246.3,430.04,298.34,77.94,34.51,7.45,300.93,69.95
2022-05-30 04:00:00,129.07,277.93,85.1,246.15,428.46,299.25,77.72,34.49,7.43,299.09,69.89
2022-05-30 05:00:00,128.85,277.77,85.46,246.27,428.78,299.2,77.87,34.46,7.43,299.74,69.9
2022-05-30 06:00:00,129.22,279.71,86.31,246.22,429.45,301.11,77.24,34.53,7.4,299.92,69.85
2022-05-30 07:00:00,129.28,278.8,84.78,246.23,429.58,300.15,77.42,34.46,7.41,299.9,69.84
2022-05-30 08:00:00,129.92,281.72,84.78,245.57,430.15,302.58,77.58,34.5,7.33,299.88,69.77
2022-05-30 09:00:00,130.64,282.41,84.35,245.71,431.58,304.2,77.16,34.21,7.24,300.72,69.62
2022-05-30 10:00:00,130.54,284.61,88.02,244.83,430.59,306.26,77.1,34.02,7.24,299.78,69.65
2022-05-30 11:00:00,131.28,285.27,87.91,244.9,431.57,306.65,76.94,34.13,7.22,300.05,69.6
2022-05-30 12:00:00,131.14,286.6,87.85,244.88,431.14,307.69,76.6,34.51,7.22,299.84,69.56
2022-05-30 13:00:00,130.92,284.6,87.67,246.67,430.33,306.3,77.1,34.14,7.32,299.36,69.61
2022-05-30 14:00:00,131.28,285.63,87.74,252.13,431.64,307.46,76.86,34.09,7.49,300.15,69.57
2022-05-30 15:00:00,131.42,286.2,87.44,252.28,430.86,307.85,77.03,34.08,7.48,299.14,69.47
2022-05-30 16:00:00,130.84,283.08,87.12,251.65,430.2,304.67,78.03,32.42,7.54,300.83,69.77
2022-05-30 17:00:00,132.38,291.1,84.39,251.25,432.61,312.73,76.28,34.57,7.35,300.44,69.37
2022-05-30 18:00:00,132.08,286.43,84.98,251.02,431.95,307.88,78.01,34.15,7.45,300.16,69.45
2022-05-30 19:00:00,131.87,288.26,85.74,250.53,432.44,309.75,77.98,34.08,7.41,300.77,69.58
2022-05-30 20:00:00,132.22,288.46,86.27,250.48,431.71,310.07,78.41,34.06,7.41,300.13,69.5
2022-05-30 21:00:00,132.17,288.75,86.36,250.57,432.26,310.48,78.45,34.09,7.41,300.4,69.49
2022-05-30 22:00:00,132.13,287.59,87.98,250.48,432.39,309.43,79.27,33.67,7.44,300.55,69.43
2022-05-30 23:00:00,132.51,290.92,89.04,249.85,432.44,312.63,77.95,33.41,7.33,300.24,69.36
2022-05-31 00:00:00,132.12,289.62,88.71,250.03,431.75,311.49,78.27,34.08,7.37,299.94,69.35
2022-05-31 01:00:00,132.26,290.92,89.19,249.87,433.24,312.48,77.91,34.1,7.36,300.73,69.44
2022-05-31 02:00:00,131.93,290.62,88.52,249.45,431.81,312.47,78.05,34.08,7.36,299.38,69.37
2022-05-31 03:00:00,132.01,289.55,88.5,249.4,432.53,311.19,78.91,33.59,7.41,300.41,69.42
2022-05-31 04:00:00,133.25,294.35,89.06,248.98,433.53,315.9,77.29,33.73,7.27,300.27,69.24
2022-05-31 05:00:00,132.69,293.69,88.57,249.07,433.19,315.04,77.37,34.11,7.32,300.01,69.26
2022-05-31 06:00:00,133.47,294.0,88.42,249.02,433.66,315.72,77.53,34.01,7.31,299.83,69.14
2022-05-31 07:00:00,133.28,294.43,89.03,248.58,431.52,316.05,77.46,33.18,7.3,298.77,69.14
2022-05-31 08:00:00,133.6,296.84,89.15,248.3,434.28,318.6,77.64,34.06,7.26,300.36,69.14
2022-05-31 09:00:00,133.95,298.25,90.72,248.17,434.28,319.87,77.67,34.07,7.24,300.04,69.07
2022-05-31 10:00:00,134.04,298.98,90.77,248.07,434.17,320.48,77.51,34.14,7.23,299.9,69.04
2022-05-31 11:00:00,134.4,299.26,90.58,247.68,434.47,321.17,77.34,34.07,7.22,299.64,69.03
2022-05-31 12:00:00,134.88,300.86,91.81,247.63,435.1,322.37,77.87,33.91,7.21,300.24,68.95
2022-05-31 13:00:00,135.36,300.51,91.92,247.17,434.34,322.35,77.79,32.91,7.2,299.89,68.95
2022-05-31 14:00:00,135.85,304.14,92.85,248.3,435.56,326.12,77.68,34.35,7.19,299.84,68.83
2022-05-31 15:00:00,136.33,303.95,93.05,250.72,436.36,325.79,77.74,34.22,7.26,300.31,68.81
2022-05-31 16:00:00,136.37,303.96,92.82,250.42,435.5,325.82,77.24,34.17,7.26,299.44,68.75
2022-05-31 17:00:00,136.19,304.73,93.03,250.12,436.49,326.51,77.09,34.09,7.23,300.54,68.82
2022-05-31 18:00:00,135.58,305.99,93.43,249.48,435.22,327.52,77.3,34.06,7.21,299.26,68.78
2022-05-31 19:00:00,136.11,306.33,93.65,249.35,436.13,328.19,77.88,34.2,7.2,299.9,68.73
2022-05-31 20:00:00,136.42,306.27,93.27,249.23,435.87,328.04,78.17,34.1,7.21,299.27,68.61
2022-05-31 21:00:00,136.71,307.7,93.36,249.2,437.48,329.53,78.13,34.23,7.19,300.65,68.72
2022-05-31 22:00:00,136.68,307.88,93.59,249.05,436.02,329.66,78.32,34.11,7.2,299.07,68.67
2022-05-31 23:00:00,136.85,309.5,94.04,248.73,437.71,331.41,78.44,34.09,7.16,301.09,68.73
2022-06-01 00:00:00,137.65,310.14,94.15,248.58,437.17,331.92,78.48,34.25,7.14,299.66,68.57
2022-06-01 01:00:00,137.27,309.92,94.27,248.72,437.94,331.65,78.39,34.21,7.16,300.78,68.63
2022-06-01 02:00:00,137.66,310.86,93.37,248.48,437.81,332.76,78.01,34.29,7.13,300.07,68.57
2022-06-01 03:00:00,138.01,309.79,93.91,248.39,437.5,331.68,78.18,34.21,7.15,299.38,68.49
2022-06-01 04:00:00,138.28,312.74,94.41,248.32,437.22,334.79,78.11,34.4,7.1,299.27,68.39
2022-06-01 05:00:00,138.93,313.73,93.92,248.37,438.91,335.84,77.63,34.35,7.08,300.3,68.43
2022-06-01 06:00:00,139.03,314.53,94.64,248.2,438.19,336.54,76.86,34.12,7.06,299.46,68.35
2022-06-01 07:00:00,139.14,315.47,94.69,248.2,438.99,337.35,76.26,34.2,7.04,300.08,68.38
2022-06-01 08:00:00,139.5,316.38,95.1,248.18,438.51,338.53,76.31,34.09,7.03,299.47,68.28
2022-06-01 09:00:00,139.86,317.86,96.89,247.75,439.39,340.01,77.11,34.13,6.99,300.09,68.26
2022-06-01 10:00:00,138.86,316.22,95.11,247.55,438.26,337.99,78.2,33.66,7.04,299.98,68.34
2022-06-01 11:00:00,135.74,303.19,93.07,247.0,424.32,324.45,76.49,32.64,8.08,289.15,66.8
2022-06-01 12:00:00,123.86,254.96,75.44,247.02,402.91,274.51,76.68,34.16,7.59,279.11,69.25
2022-06-01 13:00:00,123.83,256.35,74.72,246.88,404.13,276.02,77.85,33.87,7.53,280.24,69.32
2022-06-01 14:00:00,124.65,258.87,74.77,246.6,404.63,278.47,77.64,33.99,7.48,279.4,69.13
2022-06-01 15:00:00,125.01,259.57,74.19,246.67,404.82,278.83,77.82,34.45,7.47,279.56,69.05
2022-06-01 16:00:00,124.74,259.67,73.62,246.75,404.04,279.01,77.79,34.44,7.48,279.28,67.47
2022-06-01 19:00:00,112.17,98.45,75.28,245.25,310.11,113.62,84.27,34.92,28.37,198.89,63.79
2022-06-01 20:00:00,125.19,176.83,70.52,246.72,422.66,197.24,77.94,34.48,9.57,297.83,70.39
2022-06-01 21:00:00,125.05,183.08,71.05,246.92,424.03,203.8,77.77,33.17,9.19,300.06,70.62
2022-06-01 22:00:00,125.9,185.21,71.62,246.95,424.4,205.79,77.93,33.17,9.01,299.75,70.44
2022-06-01 23:00:00,126.43,186.46,71.43,246.95,424.87,206.93,77.98,33.12,8.91,299.41,70.29
2022-06-02 00:00:00,126.17,187.44,71.78,246.52,425.07,207.88,78.22,33.17,8.84,299.59,70.31
2022-06-02 01:00:00,127.05,188.15,72.07,246.65,425.97,209.0,78.25,33.17,8.79,299.5,70.23
2022-06-02 02:00:00,127.36,188.87,72.42,246.83,426.9,209.81,78.41,33.16,8.76,300.32,70.19
2022-06-02 03:00:00,127.63,189.64,73.2,246.45,426.13,210.33,78.46,33.15,8.72,299.64,70.11
2022-06-02 04:00:00,128.43,190.86,73.59,246.37,427.67,211.6,78.41,33.09,8.68,300.56,70.09
2022-06-02 05:00:00,128.81,193.57,73.64,246.43,428.03,214.58,77.04,34.41,8.56,299.58,69.89
2022-06-02 06:00:00,127.4,189.23,73.27,247.03,427.02,210.18,78.9,32.81,8.8,300.72,70.28
2022-06-02 07:00:00,129.57,194.82,74.53,246.47,428.8,215.86,76.25,34.05,8.5,299.58,69.8
2022-06-02 08:00:00,128.88,194.09,74.01,246.7,428.96,214.98,77.47,34.3,8.58,300.3,70.04
2022-06-02 09:00:00,128.96,194.63,74.67,246.53,429.16,215.59,77.04,34.08,8.53,299.88,69.86
2022-06-02 10:00:00,129.68,195.42,75.14,246.35,430.75,216.41,76.66,34.07,8.5,300.71,69.83
2022-06-02 11:00:00,129.78,196.03,75.38,246.32,429.88,216.95,77.06,34.01,8.46,299.92,69.77
2022-06-02 12:00:00,129.83,197.15,75.43,246.17,430.86,218.22,77.45,34.12,8.43,300.67,69.82
2022-06-02 13:00:00,129.92,197.86,75.57,246.17,429.81,218.86,76.86,34.5,8.39,299.69,69.72
2022-06-02 14:00:00,129.96,197.69,75.91,246.08,430.53,218.65,77.58,34.33,8.4,300.67,69.77
2022-06-02 15:00:00,130.49,198.18,76.62,246.03,430.46,219.23,77.44,34.03,8.37,299.99,69.65
2022-06-02 16:00:00,130.49,198.64,77.44,246.03,431.24,219.86,77.62,34.17,8.35,300.7,69.69
2022-06-02 17:00:00,130.52,199.28,77.13,245.95,429.5,220.35,77.14,34.28,8.32,298.94,69.56
2022-06-02 18:00:00,130.86,199.99,77.47,245.88,431.46,221.25,76.85,34.66,8.32,300.56,69.62
2022-06-02 19:00:00,130.69,200.35,77.41,245.83,431.3,221.29,77.24,34.59,8.31,300.25,69.65
2022-06-02 20:00:00,130.93,199.26,77.26,245.97,431.67,220.37,77.4,34.17,8.32,300.68,69.64
2022-06-02 21:00:00,131.54,200.58,77.57,246.05,430.85,221.6,76.34,34.32,8.27,299.45,69.43
2022-06-02 22:00:00,131.34,200.66,77.3,246.23,431.77,221.54,76.85,34.3,8.26,300.26,69.54
2022-06-02 23:00:00,130.86,200.58,77.18,246.38,431.0,221.62,77.78,34.37,8.28,299.89,69.58
2022-06-03 00:00:00,131.23,200.7,77.21,246.4,432.0,221.86,78.01,34.06,8.24,300.66,69.6
2022-06-03 01:00:00,131.59,201.6,77.96,246.42,431.39,222.84,78.04,34.24,8.23,299.85,69.44
2022-06-03 02:00:00,131.86,202.35,78.45,246.53,431.79,223.46,78.05,34.38,8.2,299.57,69.44
2022-06-03 03:00:00,131.66,202.16,78.65,246.55,432.57,223.27,77.67,34.34,8.21,300.76,69.53
2022-06-03 04:00:00,132.04,202.48,78.61,246.8,432.45,223.61,77.1,34.32,8.2,300.22,69.4
2022-06-03 05:00:00,131.92,203.24,78.86,246.57,433.21,224.34,77.27,34.29,8.14,301.18,69.51
2022-06-03 06:00:00,132.13,202.85,78.82,246.73,432.32,224.2,77.93,34.23,8.16,299.92,69.44
2022-06-03 07:00:00,132.18,203.5,78.74,246.52,432.5,224.56,77.06,34.04,8.14,300.16,69.36
2022-06-03 08:00:00,132.38,204.45,78.7,246.33,433.22,225.58,76.89,34.4,8.11,300.86,69.43
2022-06-03 09:00:00,132.66,204.76,78.41,246.22,433.25,225.98,76.54,34.12,8.08,300.28,69.36
2022-06-03 10:00:00,131.86,202.68,78.49,246.1,431.16,223.81,77.34,32.72,8.14,300.11,69.5
2022-06-03 11:00:00,133.54,206.96,79.2,245.91,433.17,228.3,75.87,33.71,7.93,299.66,69.16
2022-06-03 12:00:00,132.81,205.76,79.12,245.97,432.88,227.07,76.39,33.91,8.03,299.92,69.27
2022-06-03 13:00:00,133.16,206.58,79.04,246.03,433.38,227.67,76.65,34.35,8.02,299.93,69.21
2022-06-03 14:00:00,133.11,206.64,79.45,245.95,433.49,227.65,77.36,34.28,8.03,300.08,69.25
2022-06-03 15:00:00,133.87,208.53,79.7,245.92,434.06,229.65,76.76,34.97,7.95,299.86,69.08
2022-06-03 16:00:00,132.84,205.44,79.05,246.13,432.89,226.46,78.49,34.45,8.11,299.81,69.22
2022-06-03 17:00:00,134.27,209.43,80.34,245.95,434.15,230.85,76.73,35.2,7.93,299.33,69.03
2022-06-03 18:00:00,134.04,208.36,80.38,246.17,433.89,229.53,77.64,35.29,8.02,299.73,69.11
2022-06-03 19:00:00,133.43,206.83,79.77,246.43,433.72,228.13,78.63,34.85,8.09,300.02,69.17
2022-06-03 20:00:00,134.29,209.71,79.91,246.12,434.31,231.15,77.02,34.98,7.95,299.7,69.0
2022-06-03 21:00:00,134.2,209.03,79.45,246.33,434.96,230.28,76.59,35.23,8.01,300.5,69.06
2022-06-03 22:00:00,133.97,209.47,79.66,246.27,434.3,230.88,77.0,34.98,7.99,300.08,69.07
2022-06-03 23:00:00,134.0,209.24,79.96,246.33,434.39,230.64,77.86,34.78,8.01,299.99,69.04
2022-06-04 00:00:00,134.29,208.3,79.69,246.37,435.16,229.57,78.37,34.3,8.06,300.49,69.04
2022-06-04 01:00:00,135.3,212.65,80.71,246.15,434.88,234.07,76.23,35.06,7.87,299.56,68.81
2022-06-04 02:00:00,135.26,210.74,79.91,246.38,435.57,232.1,77.43,35.13,8.0,300.35,68.94
2022-06-04 03:00:00,135.05,210.53,79.65,246.47,435.0,231.65,77.11,34.49,7.98,299.79,68.94
2022-06-04 04:00:00,134.86,212.35,79.72,246.55,435.89,233.82,77.15,35.23,7.94,300.82,69.02
2022-06-04 05:00:00,134.82,211.28,79.82,246.68,434.77,232.62,77.31,34.66,7.98,299.94,68.91
2022-06-04 06:00:00,134.67,210.64,79.68,246.77,435.74,232.05,78.21,34.7,8.06,300.95,69.02
2022-06-04 07:00:00,134.99,211.32,80.7,246.5,435.4,232.53,76.96,34.27,7.97,299.92,68.91
2022-06-04 08:00:00,135.93,214.15,81.75,246.17,436.54,235.72,76.61,35.07,7.89,300.45,68.79
2022-06-04 09:00:00,135.73,214.32,82.49,245.87,435.67,235.95,76.92,34.34,7.87,299.37,68.78
2022-06-04 10:00:00,136.78,217.88,83.42,245.47,436.97,239.45,75.69,35.01,7.73,299.96,68.64
2022-06-04 11:00:00,136.67,216.18,83.19,245.52,436.14,237.88,76.59,34.76,7.83,299.4,68.59
2022-06-04 12:00:00,136.36,214.97,83.19,245.6,437.52,236.56,77.28,33.94,7.86,301.07,68.75
2022-06-04 13:00:00,136.98,217.41,83.52,245.32,437.38,238.91,75.68,34.12,7.76,300.03,68.6
2022-06-04 14:00:00,136.81,216.71,82.85,245.28,436.63,238.28,75.23,34.43,7.8,299.54,68.67
2022-06-04 15:00:00,136.58,216.55,83.1,245.32,436.95,238.2,75.56,34.43,7.82,300.05,68.64
2022-06-04 16:00:00,137.34,219.18,84.0,245.17,437.53,240.71,74.93,35.4,7.74,300.02,68.53
2022-06-04 17:00:00,136.12,215.54,83.06,245.45,436.09,236.99,76.4,34.51,7.89,299.69,68.68
2022-06-04 18:00:00,137.42,217.01,84.01,245.2,437.79,238.46,75.51,34.04,7.8,300.15,68.54
2022-06-04 19:00:00,138.21,219.93,85.76,245.12,437.57,241.39,75.09,34.82,7.71,299.41,68.36
2022-06-04 20:00:00,137.55,218.62,85.89,245.47,437.96,240.22,76.52,35.21,7.81,300.22,68.57
2022-06-04 21:00:00,136.77,216.53,86.3,245.62,436.89,238.05,77.22,34.26,7.88,300.06,68.66
2022-06-04 22:00:00,138.31,220.48,87.69,245.52,438.52,242.18,75.7,34.95,7.73,299.88,68.42
2022-06-04 23:00:00,137.85,219.21,85.84,245.92,437.78,240.83,77.25,35.41,7.84,299.63,68.47
2022-06-05 00:00:00,137.77,218.79,85.44,246.3,438.14,240.35,78.35,34.79,7.86,300.2,68.57
2022-06-05 01:00:00,137.79,218.97,85.48,246.92,437.95,240.36,78.22,34.73,7.85,299.94,68.51
2022-06-05 02:00:00,137.74,219.05,85.67,247.05,438.26,240.56,78.29,34.77,7.86,300.32,68.52
2022-06-05 03:00:00,137.68,218.0,85.62,246.87,438.33,239.42,78.21,34.4,7.92,300.66,68.53
2022-06-05 04:00:00,138.45,221.31,86.16,246.28,437.94,242.94,76.12,35.08,7.78,299.28,68.45
2022-06-05 05:00:00,138.11,220.36,85.61,246.45,438.25,241.89,76.39,35.15,7.84,299.92,68.43
2022-06-05 06:00:00,137.93,220.16,86.29,246.87,439.28,241.63,76.76,34.8,7.86,300.91,68.54
2022-06-05 07:00:00,138.38,220.51,86.5,246.9,438.63,242.23,77.16,34.73,7.85,299.97,68.38
2022-06-05 08:00:00,138.24,220.86,87.43,246.48,437.95,242.38,76.65,34.48,7.85,299.53,68.4
2022-06-05 09:00:00,139.02,223.09,87.63,246.1,439.74,244.74,74.92,34.31,7.72,300.44,68.33
2022-06-05 10:00:00,140.02,226.8,88.87,246.03,440.59,248.76,74.94,35.58,7.63,300.19,68.16
2022-06-05 11:00:00,139.9,224.89,88.76,246.07,440.04,246.85,75.57,35.33,7.72,300.04,68.15
2022-06-05 12:00:00,139.83,225.41,88.58,246.05,440.28,247.08,75.34,35.31,7.69,300.27,68.19
2022-06-05 13:00:00,139.72,225.36,88.98,246.05,440.18,247.05,75.57,34.93,7.7,300.38,68.22
2022-06-05 14:00:00,140.02,225.35,89.06,245.98,440.48,247.06,75.59,34.75,7.7,300.49,68.22
2022-06-05 15:00:00,140.09,225.89,89.38,246.08,439.57,247.62,75.43,35.29,7.7,299.59,68.14
2022-06-05 16:00:00,140.76,226.06,90.08,246.05,441.07,247.74,75.62,35.32,7.72,300.22,68.06
2022-06-05 17:00:00,140.37,226.2,90.32,245.95,440.71,247.88,75.31,35.32,7.7,300.37,68.15
2022-06-05 18:00:00,140.41,226.23,90.07,246.15,441.11,247.96,75.34,35.27,7.7,300.58,68.13
2022-06-05 19:00:00,140.23,225.96,90.66,246.2,439.67,247.65,76.03,34.73,7.72,299.54,68.09
2022-06-05 20:00:00,140.84,227.0,90.18,246.2,439.94,248.9,76.06,35.25,7.7,299.11,68.02
2022-06-05 21:00:00,141.21,226.94,89.36,246.53,441.33,248.85,76.2,35.32,7.72,300.01,68.01
2022-06-05 22:00:00,140.01,224.88,88.77,246.88,440.96,246.63,77.46,34.92,7.82,300.78,68.23
2022-06-05 23:00:00,141.39,228.58,89.96,246.58,441.29,250.43,75.83,34.93,7.64,299.75,67.99
2022-06-06 00:00:00,140.38,227.72,89.46,246.9,440.32,249.44,76.93,35.56,7.72,299.8,68.12
2022-06-06 01:00:00,140.18,227.37,89.65,247.1,440.27,249.29,76.86,35.33,7.74,300.11,68.19
2022-06-06 02:00:00,141.07,228.2,89.89,247.2,441.22,250.13,76.9,35.38,7.73,300.32,68.04
2022-06-06 03:00:00,141.07,228.37,89.99,247.25,441.87,250.2,76.88,35.29,7.73,300.97,68.02
2022-06-06 04:00:00,140.62,227.21,89.73,247.23,440.18,249.1,77.11,34.96,7.77,299.38,68.02
2022-06-06 05:00:00,141.29,229.35,90.14,247.25,441.37,251.14,76.08,35.38,7.71,300.06,67.96
2022-06-06 06:00:00,140.48,227.55,89.25,247.53,440.88,249.32,76.93,35.06,7.8,300.35,68.1
2022-06-06 07:00:00,142.02,230.83,91.32,247.23,441.51,252.59,75.43,35.17,7.67,299.44,67.85
2022-06-06 08:00:00,141.76,229.88,91.75,247.18,442.23,251.93,76.05,34.73,7.71,300.29,67.91
2022-06-06 09:00:00,143.12,234.1,92.9,246.37,443.34,256.35,74.96,34.77,7.53,300.28,67.7
2022-06-06 10:00:00,143.26,234.47,91.53,246.28,444.0,256.74,75.98,35.58,7.57,300.43,67.7
2022-06-06 11:00:00,143.12,234.59,91.87,246.23,443.35,256.74,76.07,35.62,7.57,300.15,67.69
2022-06-06 12:00:00,142.91,234.3,91.89,246.22,443.0,256.24,76.32,35.4,7.58,300.06,67.73
2022-06-06 13:00:00,143.37,234.8,91.25,246.22,442.57,256.77,75.69,35.35,7.55,299.18,67.58
2022-06-06 14:00:00,143.64,234.41,90.94,246.27,442.82,256.38,75.86,35.3,7.55,298.99,67.52
2022-06-06 15:00:00,143.55,234.67,91.65,246.13,443.15,256.32,76.11,35.22,7.57,299.76,67.64
2022-06-06 16:00:00,143.44,233.99,91.95,246.15,443.88,256.28,76.65,34.9,7.6,300.64,67.76
2022-06-06 17:00:00,143.82,234.71,92.38,246.03,444.12,256.72,76.4,34.74,7.56,300.74,67.69
2022-06-06 18:00:00,143.68,234.96,92.62,246.1,443.55,256.93,77.99,34.69,7.56,300.24,67.66
2022-06-06 19:00:00,144.14,235.19,92.81,246.15,443.51,257.44,78.51,34.7,7.56,299.58,67.58
2022-06-06 20:00:00,143.17,235.63,93.34,246.25,444.42,257.66,78.19,34.75,7.56,301.81,67.83
2022-06-06 21:00:00,143.92,235.45,93.19,246.42,443.38,257.78,77.89,34.8,7.56,299.84,67.63
2022-06-06 22:00:00,144.29,236.66,93.52,246.95,443.89,258.85,77.86,35.32,7.55,299.94,67.58
2022-06-06 23:00:00,144.13,235.44,93.48,247.25,445.07,257.53,77.73,34.78,7.6,301.13,67.68
2022-06-07 00:00:00,143.9,235.04,93.67,247.45,444.19,256.88,77.89,34.66,7.65,300.71,67.67
2022-06-07 01:00:00,144.3,237.53,94.65,247.28,443.37,259.74,76.73,34.72,7.52,299.52,67.5
2022-06-07 02:00:00,144.2,237.03,94.5,247.37,443.32,259.03,77.61,35.38,7.61,299.5,67.55
2022-06-07 03:00:00,144.42,236.78,94.42,247.28,444.67,259.12,77.99,34.84,7.6,300.34,67.6
2022-06-07 04:00:00,144.68,237.7,94.96,247.23,444.53,259.82,77.7,34.71,7.58,300.35,67.55
2022-06-07 05:00:00,144.65,238.07,95.01,247.32,445.4,260.17,77.27,34.74,7.57,301.01,67.64
2022-06-07 06:00:00,144.77,237.4,94.95,247.33,444.41,259.29,77.16,34.47,7.59,299.8,67.54
2022-06-07 07:00:00,144.95,239.93,96.32,247.3,444.62,262.03,76.66,35.48,7.54,299.95,67.45
2022-06-07 08:00:00,145.48,239.48,97.59,247.22,446.41,261.91,76.5,34.82,7.53,301.06,67.52
2022-06-07 09:00:00,146.01,242.03,97.56,246.73,445.4,264.19,76.22,34.82,7.45,299.73,67.33
2022-06-07 10:00:00,146.51,243.56,96.87,246.42,445.8,265.73,76.24,35.34,7.42,299.63,67.21
2022-06-07 11:00:00,146.71,244.17,97.8,246.27,447.04,266.38,75.8,35.36,7.4,300.47,67.24
2022-06-07 12:00:00,146.82,244.52,97.89,246.27,447.21,266.63,75.83,35.27,7.4,300.54,67.26
2022-06-07 13:00:00,146.8,244.82,97.54,246.3,446.58,267.23,75.34,35.26,7.38,299.79,67.19
2022-06-07 14:00:00,147.0,244.67,97.24,246.25,446.09,266.89,76.03,35.35,7.4,299.58,67.11
2022-06-07 15:00:00,146.01,243.96,97.29,246.27,445.13,265.96,76.34,35.27,7.42,299.4,67.24
2022-06-07 16:00:00,146.52,243.51,96.71,246.2,446.09,265.43,76.75,35.34,7.43,299.89,67.22
2022-06-07 17:00:00,147.1,244.47,97.37,246.28,447.12,266.35,76.73,35.32,7.43,300.26,67.18
2022-06-07 18:00:00,146.63,244.81,97.65,246.3,446.3,267.02,76.5,35.35,7.42,300.01,67.27
2022-06-07 19:00:00,147.33,244.89,98.34,246.3,447.15,267.09,76.78,35.29,7.42,300.05,67.1
2022-06-07 20:00:00,146.43,242.79,97.79,246.63,447.03,264.99,78.39,34.58,7.51,301.05,67.33
2022-06-07 21:00:00,147.97,247.24,99.24,246.57,446.42,269.68,76.07,34.95,7.34,298.34,66.85
2022-06-07 22:00:00,147.44,245.86,97.93,247.2,447.16,268.11,77.04,35.43,7.44,300.18,67.12
2022-06-07 23:00:00,147.32,243.33,97.29,247.42,447.25,265.29,77.78,34.48,7.51,300.22,67.13
2022-06-08 00:00:00,148.26,248.43,98.65,247.7,447.68,270.89,76.27,35.49,7.36,299.75,66.92
2022-06-08 01:00:00,148.48,249.51,98.63,247.92,447.35,271.79,76.29,36.69,7.37,299.16,66.89
2022-06-08 02:00:00,146.87,244.37,97.05,248.42,446.91,266.56,78.79,35.49,7.56,300.36,67.17
2022-06-08 03:00:00,133.47,241.72,93.32,249.92,437.28,263.27,84.35,33.51,8.28,304.77,69.79
2022-06-08 09:00:00,148.37,251.13,99.72,247.13,451.65,274.23,76.13,35.14,7.36,302.79,67.21
2022-06-08 10:00:00,149.55,252.44,100.51,246.7,449.51,274.96,76.1,35.3,7.32,299.92,66.75
2022-06-08 11:00:00,149.9,255.21,100.15,246.18,449.36,277.6,75.27,35.67,7.23,299.7,66.62
2022-06-08 12:00:00,149.77,252.89,99.43,246.38,449.79,275.36,77.27,35.58,7.35,300.09,66.73
2022-06-08 13:00:00,149.71,253.68,100.34,246.22,449.23,276.15,76.34,34.63,7.28,299.99,66.77
2022-06-08 14:00:00,150.2,254.7,100.47,246.03,449.27,277.23,76.06,34.94,7.26,299.51,66.64
2022-06-08 15:00:00,150.18,253.41,98.38,246.1,449.6,275.85,76.17,35.28,7.31,299.71,66.66
2022-06-08 16:00:00,150.49,257.47,100.19,246.03,449.79,279.83,75.17,36.18,7.22,299.56,66.58
2022-06-08 17:00:00,150.43,254.76,99.29,246.15,450.52,276.59,76.12,36.02,7.33,300.4,66.65
2022-06-08 18:00:00,149.67,252.62,99.21,246.27,449.35,275.11,76.83,34.99,7.38,299.84,66.73
2022-06-08 19:00:00,150.54,255.94,100.46,246.3,450.01,277.86,75.82,35.06,7.28,299.74,66.64
2022-06-08 20:00:00,151.48,258.76,101.28,246.4,451.94,281.04,74.92,36.03,7.22,300.76,66.56
2022-06-08 21:00:00,150.18,255.47,100.08,247.0,450.27,277.79,76.36,36.02,7.35,300.37,66.71
2022-06-08 22:00:00,149.84,253.55,99.83,247.18,449.29,275.75,77.19,35.07,7.4,299.92,66.71
2022-06-08 23:00:00,150.68,256.31,100.76,247.25,449.84,278.49,77.06,35.19,7.32,299.3,66.63
2022-06-09 00:00:00,151.37,258.73,101.13,247.15,450.73,281.29,76.92,36.2,7.26,299.63,66.47
2022-06-09 01:00:00,150.51,256.38,100.84,247.47,450.46,278.56,78.41,35.83,7.37,300.44,66.62
2022-06-09 02:00:00,149.92,254.18,99.79,247.67,450.16,276.45,78.44,34.75,7.42,300.32,66.75
2022-06-09 03:00:00,151.19,257.51,101.19,247.52,450.04,279.67,77.27,35.12,7.34,298.92,66.46
2022-06-09 04:00:00,151.86,259.92,101.78,247.5,450.92,282.29,77.09,36.33,7.28,298.98,66.33
2022-06-09 05:00:00,151.15,257.78,101.28,247.59,451.04,280.08,77.84,35.56,7.37,300.02,66.47
2022-06-09 06:00:00,150.66,255.39,100.57,247.52,450.85,277.73,77.77,34.67,7.42,300.19,66.56
2022-06-09 07:00:00,151.74,259.46,101.85,247.4,451.84,281.74,76.45,35.19,7.32,300.14,66.47
2022-06-09 08:00:00,152.6,262.53,102.76,247.25,452.7,285.54,75.43,36.08,7.26,299.77,66.22
2022-06-09 09:00:00,151.51,259.7,102.05,247.32,451.9,282.04,76.72,35.7,7.37,300.08,66.43
2022-06-09 10:00:00,151.55,259.2,102.32,247.12,451.62,281.87,76.85,34.69,7.36,300.05,66.45
2022-06-09 11:00:00,138.9,262.1,97.0,246.92,438.89,283.66,76.33,35.19,7.66,300.1,68.49
2022-06-09 12:00:00,116.03,263.43,86.47,246.83,416.12,283.15,75.48,35.84,8.21,300.09,72.1
2022-06-09 13:00:00,115.01,259.98,85.64,247.08,415.01,279.49,76.66,35.41,8.33,299.99,72.28
2022-06-09 14:00:00,115.24,262.37,87.74,246.55,414.62,282.13,75.82,34.78,8.22,299.36,72.22
2022-06-09 15:00:00,115.64,263.27,87.86,250.38,415.15,283.04,75.52,34.78,8.3,299.82,72.13
2022-06-09 16:00:00,116.3,265.15,89.0,254.18,416.98,284.74,75.3,35.37,8.39,300.74,72.05
2022-06-09 17:00:00,116.04,264.2,88.99,253.55,415.84,284.07,75.38,35.38,8.4,299.51,72.07
2022-06-09 18:00:00,116.24,264.87,89.32,253.25,416.19,284.79,75.31,35.3,8.37,299.9,72.03
2022-06-09 19:00:00,116.42,265.0,88.84,253.03,416.18,284.57,75.66,35.36,8.37,299.65,72.02
2022-06-09 20:00:00,116.85,268.05,90.09,252.57,415.96,287.88,74.8,36.13,8.28,299.14,71.88
2022-06-09 21:00:00,116.17,263.71,89.36,252.62,416.47,283.12,76.73,35.53,8.45,300.22,72.12
2022-06-09 22:00:00,116.2,265.04,91.81,252.13,416.28,284.68,76.61,34.82,8.35,300.29,72.12
2022-06-09 23:00:00,117.21,267.1,94.71,251.72,416.3,286.75,76.4,35.29,8.3,299.16,71.91
2022-06-10 00:00:00,117.22,267.69,94.55,251.33,417.06,287.26,77.14,35.3,8.3,299.98,71.96
2022-06-10 01:00:00,117.67,270.52,95.07,251.12,417.73,290.61,76.24,36.43,8.22,300.22,71.84
2022-06-10 02:00:00,116.68,265.77,94.28,251.2,416.04,285.2,78.06,35.09,8.38,299.68,72.03
2022-06-10 03:00:00,116.72,267.81,94.32,250.75,416.65,287.2,76.93,34.68,8.29,299.91,71.95
2022-06-10 04:00:00,118.45,272.83,95.4,250.33,418.2,292.93,75.53,36.15,8.15,299.81,71.67
2022-06-10 05:00:00,117.09,267.59,94.31,250.34,417.49,287.38,77.34,35.08,8.33,300.27,71.97
2022-06-10 06:00:00,117.63,269.96,94.58,250.2,416.43,289.54,76.17,34.95,8.22,298.73,71.75
2022-06-10 07:00:00,117.59,270.66,94.79,250.25,417.41,290.44,75.8,35.32,8.22,299.73,71.77
2022-06-10 08:00:00,117.09,270.32,94.57,250.12,418.81,289.92,76.26,35.21,8.25,301.7,71.96
2022-06-10 09:00:00,116.22,265.17,91.82,249.52,409.57,284.32,75.42,35.02,8.22,293.36,71.61
2022-06-10 10:00:00,108.83,233.23,82.72,249.38,378.64,250.43,75.58,34.96,8.48,269.56,71.22
2022-06-10 11:00:00,109.06,233.15,82.72,249.12,379.14,250.29,75.35,34.94,8.51,269.87,71.23
