timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2022-06-10 12:00:00,109.21,232.18,81.72,248.68,377.97,249.36,75.55,34.35,8.52,268.95,71.15
2022-06-10 13:00:00,110.22,236.49,82.8,248.15,380.29,253.87,74.17,35.53,8.39,269.72,71.0
2022-06-10 14:00:00,108.62,233.11,82.73,248.2,378.81,250.52,75.54,35.59,8.54,270.24,71.29
2022-06-10 15:00:00,108.38,230.61,83.07,248.3,378.14,247.66,76.19,34.39,8.61,270.07,71.39
2022-06-10 16:00:00,108.99,232.66,83.89,248.18,378.56,250.03,75.42,34.59,8.54,269.62,71.25
2022-06-10 17:00:00,109.3,232.99,84.0,248.17,379.06,250.06,75.28,34.95,8.57,269.83,71.19
2022-06-10 18:00:00,108.98,232.72,83.6,248.05,378.45,249.95,75.23,34.87,8.56,269.7,71.19
2022-06-10 19:00:00,109.08,232.93,84.2,247.95,378.18,250.3,75.18,34.99,8.57,269.4,71.18
2022-06-10 20:00:00,109.0,232.67,84.34,247.98,379.84,249.82,75.41,34.92,8.6,271.05,71.32
2022-06-10 21:00:00,108.81,232.9,84.48,248.1,379.28,250.27,75.27,35.0,8.6,270.47,71.31
2022-06-10 22:00:00,109.56,235.13,85.17,247.78,378.91,252.31,74.69,35.36,8.52,269.58,71.1
2022-06-10 23:00:00,109.42,233.57,84.78,247.93,379.42,250.94,76.03,35.54,8.63,270.26,71.18
2022-06-11 00:00:00,108.94,231.34,84.79,247.75,378.4,248.7,76.1,34.36,8.69,269.77,71.26
2022-06-11 01:00:00,109.39,233.28,84.86,247.48,379.32,250.48,75.27,34.47,8.6,270.18,71.25
2022-06-11 02:00:00,109.52,234.33,85.42,247.43,379.78,251.76,75.25,34.97,8.6,270.48,71.18
2022-06-11 03:00:00,109.3,233.92,84.91,247.37,379.5,251.19,75.46,34.93,8.6,270.55,71.24
2022-06-11 04:00:00,109.0,234.08,85.34,247.38,379.36,251.4,75.68,34.96,8.62,270.27,71.29
2022-06-11 05:00:00,109.48,234.16,85.47,247.4,378.38,251.52,75.42,34.92,8.62,269.2,71.13
2022-06-11 06:00:00,110.39,236.73,85.82,247.22,379.35,253.72,74.75,35.7,8.54,269.36,70.95
2022-06-11 07:00:00,109.45,232.93,84.77,247.4,379.53,250.04,76.63,35.18,8.72,270.29,71.21
2022-06-11 08:00:00,109.78,234.75,85.49,247.27,379.83,252.19,75.42,34.4,8.6,270.34,71.11
2022-06-11 09:00:00,110.18,236.63,85.95,247.2,380.39,254.06,75.11,34.64,8.53,270.43,71.06
2022-06-11 10:00:00,110.49,237.65,85.54,247.13,380.62,254.85,75.32,34.95,8.54,270.21,71.0
2022-06-11 11:00:00,110.38,237.71,85.11,246.85,380.24,255.21,74.92,34.99,8.52,270.13,71.02
2022-06-11 12:00:00,110.37,237.83,85.0,246.65,379.99,255.22,74.97,34.98,8.52,269.79,71.0
2022-06-11 13:00:00,110.89,238.11,85.01,246.62,381.11,255.6,74.46,34.97,8.51,270.6,70.93
2022-06-11 14:00:00,110.69,237.77,84.67,246.4,380.73,255.21,74.51,34.95,8.52,270.38,70.93
2022-06-11 15:00:00,110.07,237.32,83.4,246.33,380.35,254.62,74.92,34.92,8.56,270.14,71.14
2022-06-11 16:00:00,110.38,237.23,83.48,246.28,379.97,254.69,75.49,34.99,8.56,269.7,70.94
2022-06-11 17:00:00,109.93,237.38,84.29,246.3,379.96,254.7,75.55,34.95,8.57,269.98,71.12
2022-06-11 18:00:00,110.23,237.21,85.01,246.33,380.49,254.69,75.96,35.01,8.57,270.03,70.99
2022-06-11 19:00:00,109.93,237.9,85.56,246.43,380.52,255.41,76.08,34.99,8.57,270.29,71.12
2022-06-11 20:00:00,110.02,238.09,86.03,246.7,380.52,255.76,75.89,34.93,8.57,270.49,71.11
2022-06-11 21:00:00,110.09,237.62,85.55,247.07,380.4,255.16,75.88,34.97,8.59,270.03,71.05
2022-06-11 22:00:00,110.39,237.86,85.12,247.12,379.85,255.49,75.75,34.97,8.59,269.27,70.96
2022-06-11 23:00:00,110.0,236.93,84.62,247.08,379.83,254.3,76.28,34.51,8.62,270.03,71.03
2022-06-12 00:00:00,110.17,237.29,84.82,247.18,380.1,254.67,76.22,34.42,8.62,269.85,71.02
2022-06-12 01:00:00,110.52,238.07,84.96,247.22,380.64,256.0,76.02,34.94,8.6,270.34,70.99
2022-06-12 02:00:00,110.41,238.52,84.84,247.25,380.52,256.2,76.32,35.02,8.63,270.25,71.0
2022-06-12 03:00:00,110.53,238.05,84.8,247.22,380.28,255.68,76.37,34.83,8.65,269.8,71.02
2022-06-12 04:00:00,110.71,237.96,85.09,247.25,379.94,255.14,76.92,34.39,8.64,269.39,70.88
2022-06-12 05:00:00,110.69,237.86,85.19,247.3,380.06,255.07,76.9,34.44,8.64,269.59,70.91
2022-06-12 06:00:00,110.53,238.15,85.53,247.55,380.86,255.71,76.58,34.42,8.64,270.47,71.02
2022-06-12 07:00:00,110.31,239.32,85.51,247.33,380.67,256.53,75.58,34.84,8.62,270.51,71.09
2022-06-12 08:00:00,111.3,240.52,85.43,247.23,380.78,257.96,75.32,34.97,8.58,269.74,70.84
2022-06-12 09:00:00,111.02,241.49,85.22,247.0,381.01,259.19,75.31,34.99,8.55,270.08,70.91
2022-06-12 10:00:00,111.54,241.61,85.64,247.02,381.67,259.32,75.56,34.65,8.56,270.25,70.84
2022-06-12 11:00:00,111.52,241.51,85.33,246.58,381.52,259.33,75.07,34.43,8.54,269.97,70.76
2022-06-12 12:00:00,111.25,241.89,85.06,246.3,381.16,259.44,75.16,34.45,8.52,270.02,70.83
2022-06-12 13:00:00,111.51,242.26,85.1,246.25,382.35,259.81,74.86,34.55,8.52,271.17,70.84
2022-06-12 14:00:00,111.34,242.42,85.06,246.25,382.08,260.25,74.95,34.95,8.53,270.71,70.83
2022-06-12 15:00:00,111.14,241.75,84.75,246.22,381.7,259.48,75.09,34.97,8.56,270.63,70.84
2022-06-12 16:00:00,110.91,241.78,84.8,246.2,381.15,259.17,75.4,34.98,8.55,270.52,70.89
2022-06-12 17:00:00,110.76,241.39,85.17,246.2,381.58,259.06,75.7,34.48,8.57,270.65,70.95
2022-06-12 18:00:00,111.01,241.55,85.72,246.22,381.49,259.09,75.74,34.46,8.57,270.3,70.85
2022-06-12 19:00:00,110.85,241.62,85.83,246.25,380.67,258.94,76.19,34.39,8.57,269.54,70.81
2022-06-12 20:00:00,111.09,241.7,85.7,246.3,381.36,258.97,76.19,34.43,8.56,270.11,70.84
2022-06-12 21:00:00,111.71,242.81,85.84,246.47,382.56,260.15,75.88,34.96,8.54,270.77,70.76
2022-06-12 22:00:00,111.31,242.28,85.09,246.6,381.94,259.7,76.17,34.97,8.58,270.5,70.8
2022-06-12 23:00:00,111.29,242.61,85.5,246.87,381.54,260.25,76.26,34.92,8.58,270.13,70.79
2022-06-13 00:00:00,111.64,242.99,86.1,247.0,382.25,260.58,77.21,34.86,8.59,270.61,70.77
2022-06-13 01:00:00,111.31,242.4,86.77,247.12,381.07,260.12,76.68,34.44,8.6,269.51,70.72
2022-06-13 02:00:00,111.11,242.69,86.89,247.23,381.39,260.39,76.59,34.38,8.59,269.97,70.8
2022-06-13 03:00:00,111.19,242.53,86.25,247.28,381.48,260.37,76.82,34.33,8.59,270.06,70.85
2022-06-13 04:00:00,111.37,243.1,86.59,247.4,381.97,260.89,76.6,34.38,8.6,270.53,70.83
2022-06-13 05:00:00,111.61,242.99,86.75,247.52,381.36,260.99,76.51,34.35,8.62,269.61,70.71
2022-06-13 06:00:00,111.7,242.91,86.45,247.3,382.08,260.68,76.13,34.44,8.61,270.08,70.72
2022-06-13 07:00:00,112.03,244.98,88.19,247.3,381.86,262.8,75.4,34.88,8.54,270.07,70.7
2022-06-13 08:00:00,111.48,243.02,90.07,247.38,381.23,260.74,76.31,34.44,8.65,270.04,70.79
2022-06-13 09:00:00,112.17,243.58,89.49,247.3,380.76,261.24,75.53,33.59,8.59,269.61,70.63
2022-06-13 10:00:00,106.6,223.42,81.5,247.25,364.04,239.78,76.1,33.5,9.7,258.01,69.14
2022-06-13 11:00:00,104.96,216.52,72.63,247.05,374.84,233.52,75.76,33.91,9.13,269.9,71.94
2022-06-13 12:00:00,106.09,219.97,72.4,246.83,376.49,237.09,75.49,34.28,8.94,270.33,71.84
2022-06-13 13:00:00,106.2,221.55,68.45,246.63,376.84,238.74,75.41,34.66,8.9,270.4,71.77
2022-06-13 14:00:00,107.14,224.37,68.72,246.32,377.12,241.61,74.68,35.78,8.79,269.91,71.58
2022-06-13 15:00:00,105.49,219.15,67.73,246.68,376.39,236.28,77.16,35.11,9.05,270.85,71.96
2022-06-13 16:00:00,106.08,221.14,68.62,246.52,376.66,238.25,76.43,34.52,8.96,270.39,71.81
2022-06-13 17:00:00,106.26,221.67,69.26,246.57,376.97,239.03,76.24,34.56,8.93,270.45,71.82
2022-06-13 18:00:00,106.14,222.02,69.56,246.62,376.13,239.2,76.23,34.42,8.94,269.65,71.72
2022-06-13 19:00:00,106.46,222.33,69.8,246.75,376.3,239.69,76.63,34.46,8.93,269.84,71.69
2022-06-13 20:00:00,106.48,222.36,70.36,246.83,376.17,239.81,76.99,34.51,8.93,269.75,71.68
2022-06-13 21:00:00,106.49,223.7,71.44,247.05,376.64,240.81,76.5,34.66,8.92,270.13,71.71
2022-06-13 22:00:00,106.88,224.0,75.6,247.07,376.82,241.31,76.32,35.29,8.91,269.78,71.6
2022-06-13 23:00:00,107.09,225.7,76.99,247.2,378.88,243.3,76.22,36.2,8.93,271.64,71.7
2022-06-14 00:00:00,106.44,222.21,76.19,247.3,377.09,239.52,77.55,34.55,9.05,270.76,71.78
2022-06-14 01:00:00,107.05,224.15,77.31,247.27,377.61,241.37,76.29,34.4,8.96,270.31,71.59
2022-06-14 02:00:00,107.08,223.85,77.5,247.28,376.97,241.1,76.3,34.52,8.97,269.76,71.59
2022-06-14 03:00:00,106.82,224.48,77.15,247.35,376.65,241.88,76.16,34.54,8.97,269.91,71.67
2022-06-14 04:00:00,107.31,224.36,77.27,247.57,377.39,241.8,76.46,34.55,8.98,270.07,71.55
2022-06-14 05:00:00,106.94,225.0,77.71,247.82,377.15,242.32,76.06,34.5,8.98,270.11,71.64
2022-06-14 06:00:00,107.01,225.47,77.94,248.07,377.35,242.47,75.79,34.56,8.97,270.1,71.6
2022-06-14 07:00:00,107.26,225.49,78.46,247.98,376.38,242.72,75.74,34.51,8.96,269.2,71.5
2022-06-14 08:00:00,107.14,225.17,78.26,247.9,378.5,242.32,76.28,34.07,8.99,271.25,71.7
2022-06-14 09:00:00,107.6,226.86,77.91,247.33,376.95,243.98,75.6,34.25,8.91,269.38,71.44
2022-06-14 10:00:00,107.88,227.59,77.2,247.17,377.35,245.06,75.66,34.07,8.87,269.29,71.43
2022-06-14 11:00:00,108.51,229.62,77.29,246.65,378.63,247.22,74.95,34.97,8.8,269.88,71.28
2022-06-14 12:00:00,108.55,230.23,77.26,246.57,378.82,248.12,75.58,36.35,8.83,270.16,71.28
2022-06-14 13:00:00,107.87,227.2,77.31,252.3,378.05,244.75,76.21,34.48,9.17,270.29,71.44
2022-06-14 14:00:00,108.21,228.51,78.06,252.07,378.5,245.96,75.43,34.47,9.1,270.22,71.45
2022-06-14 15:00:00,107.96,228.19,78.24,251.5,377.88,245.92,75.52,34.54,9.08,270.22,71.44
2022-06-14 16:00:00,108.31,229.06,79.62,251.27,377.79,246.61,76.07,34.53,9.03,269.73,71.3
2022-06-14 17:00:00,107.95,228.91,80.72,251.25,378.45,246.44,77.28,34.53,9.06,270.29,71.46
2022-06-14 18:00:00,108.25,229.76,80.48,250.95,377.69,247.37,77.13,34.88,9.04,269.28,71.31
2022-06-14 19:00:00,108.31,230.18,80.53,250.47,378.45,247.88,76.26,35.19,9.01,270.06,71.35
2022-06-14 20:00:00,108.15,230.07,80.81,250.33,378.44,247.8,76.57,34.98,9.02,270.42,71.37
2022-06-14 21:00:00,107.93,229.55,81.35,250.25,377.79,247.25,76.73,34.56,9.03,269.4,71.38
2022-06-14 22:00:00,108.37,230.36,81.77,250.07,378.69,247.99,77.0,34.58,9.0,270.09,71.32
2022-06-14 23:00:00,108.63,230.96,81.84,249.62,378.67,248.77,76.11,34.89,8.98,269.91,71.28
2022-06-15 00:00:00,108.67,231.47,81.79,249.4,379.4,249.17,76.11,35.02,8.97,270.53,71.27
2022-06-15 01:00:00,108.65,231.12,82.65,249.27,378.8,248.82,76.27,34.55,8.99,270.22,71.31
2022-06-15 02:00:00,108.59,232.11,83.29,249.27,378.65,249.88,76.24,34.59,8.95,269.89,71.3
2022-06-15 03:00:00,119.51,224.95,85.39,248.25,397.8,243.18,72.92,34.73,8.48,279.62,69.93
2022-06-15 08:00:00,109.23,234.52,84.02,248.59,379.82,252.44,75.71,34.61,8.9,270.24,71.12
2022-06-15 09:00:00,109.71,235.86,84.09,248.32,380.37,253.78,75.22,34.59,8.86,270.7,71.19
2022-06-15 10:00:00,110.08,236.5,83.28,248.27,380.67,254.31,75.47,34.53,8.85,270.41,71.05
2022-06-15 15:00:00,175.48,182.79,99.26,247.1,463.59,206.5,75.5,36.87,8.58,288.46,62.19
2022-06-15 16:00:00,152.63,198.49,90.95,246.63,453.15,220.82,72.3,35.19,8.14,300.51,66.41
2022-06-15 17:00:00,142.42,204.52,87.36,246.23,442.09,225.9,70.22,34.88,7.9,299.96,67.85
2022-06-15 18:00:00,142.5,205.26,87.75,246.27,442.16,226.75,70.92,33.94,7.78,299.9,67.77
2022-06-15 19:00:00,143.2,207.31,89.03,246.2,442.19,228.98,70.52,33.65,7.64,299.61,67.68
2022-06-15 20:00:00,144.46,209.9,89.33,246.25,444.63,231.49,71.45,35.48,7.6,299.98,67.5
2022-06-15 21:00:00,144.24,210.04,90.04,246.28,444.14,231.74,71.78,35.13,7.58,299.67,67.57
2022-06-15 22:00:00,144.8,210.86,90.6,246.27,445.2,232.51,72.24,34.92,7.54,300.51,67.53
2022-06-15 23:00:00,144.61,211.9,91.01,246.32,444.31,233.49,72.3,34.9,7.5,299.48,67.47
2022-06-16 00:00:00,144.98,212.32,91.7,246.3,445.32,234.03,72.21,34.91,7.48,300.36,67.4
2022-06-16 01:00:00,145.26,213.33,92.35,246.43,445.56,234.97,72.16,34.87,7.46,300.21,67.34
2022-06-16 02:00:00,145.22,213.67,92.54,246.6,446.15,235.35,72.33,34.63,7.45,300.87,67.44
2022-06-16 03:00:00,145.47,213.04,93.57,246.72,444.67,234.88,72.38,33.21,7.44,300.02,67.34
2022-06-16 04:00:00,146.09,215.88,94.07,246.58,445.51,237.67,71.83,34.84,7.38,299.63,67.19
2022-06-16 05:00:00,146.69,216.2,93.94,247.02,446.96,237.99,72.0,35.3,7.4,300.28,67.19
2022-06-16 06:00:00,146.29,216.2,94.11,247.05,445.98,238.07,71.52,34.9,7.37,299.66,67.18
2022-06-16 07:00:00,146.41,216.96,94.29,246.97,446.19,239.02,70.93,34.88,7.36,299.53,67.16
2022-06-16 08:00:00,146.53,216.61,94.04,246.62,446.72,238.51,70.71,33.75,7.34,300.66,67.19
2022-06-16 09:00:00,148.42,220.13,94.57,246.27,448.52,242.11,70.2,34.82,7.23,300.64,66.99
2022-06-16 10:00:00,148.54,220.48,94.27,246.25,448.29,242.54,70.5,35.58,7.26,300.06,66.92
2022-06-16 11:00:00,149.08,221.76,93.5,246.2,448.44,243.9,70.38,35.48,7.21,299.46,66.82
2022-06-16 12:00:00,149.12,223.71,94.93,245.95,448.21,245.96,70.41,36.05,7.15,299.47,66.76
2022-06-16 13:00:00,149.66,223.6,95.0,246.13,449.86,245.9,70.68,36.33,7.19,300.37,66.81
2022-06-16 14:00:00,148.6,221.81,95.74,246.12,448.8,243.85,70.74,34.82,7.22,300.54,66.88
2022-06-16 15:00:00,148.23,223.75,96.41,246.07,448.42,245.77,70.27,34.93,7.17,300.02,66.86
2022-06-16 16:00:00,149.14,223.31,97.78,246.48,447.93,245.36,71.26,34.88,7.17,298.52,66.65
2022-06-16 17:00:00,149.47,223.7,99.91,254.18,449.32,245.92,71.34,34.89,7.4,300.17,66.75
2022-06-16 18:00:00,149.3,224.73,101.34,254.33,449.8,246.88,71.32,35.32,7.4,300.83,66.85
2022-06-16 19:00:00,149.95,225.47,102.28,253.93,449.94,247.74,71.16,35.53,7.37,300.16,66.71
2022-06-16 20:00:00,149.4,225.36,102.21,253.32,450.42,247.6,71.31,35.2,7.35,300.74,66.8
2022-06-16 21:00:00,149.33,225.28,101.71,252.57,449.09,247.47,71.64,34.87,7.31,299.62,66.68
2022-06-16 22:00:00,150.06,226.24,102.16,252.22,449.81,248.4,72.02,34.94,7.27,299.66,66.58
2022-06-16 23:00:00,150.06,226.76,101.75,251.68,450.96,249.26,72.51,34.82,7.25,300.83,66.7
2022-06-17 00:00:00,150.18,227.21,100.73,251.25,450.35,249.25,72.53,34.9,7.22,299.94,66.61
2022-06-17 01:00:00,150.58,227.51,100.3,250.92,450.62,249.48,72.29,34.93,7.19,299.88,66.52
2022-06-17 02:00:00,150.56,227.87,100.29,250.38,450.75,250.11,71.95,34.86,7.16,300.12,66.58
2022-06-17 03:00:00,150.75,228.64,100.64,250.25,450.86,250.96,72.0,34.85,7.15,300.34,66.62
2022-06-17 04:00:00,151.12,229.11,100.38,250.03,450.8,251.16,71.82,34.86,7.12,299.88,66.54
2022-06-17 05:00:00,151.29,229.56,100.45,249.43,452.16,251.84,71.52,34.93,7.09,300.95,66.55
2022-06-17 06:00:00,151.2,228.72,100.6,249.28,451.95,250.89,71.67,33.97,7.11,301.17,66.56
2022-06-17 07:00:00,151.61,230.23,101.36,249.1,450.68,252.67,70.36,33.94,7.03,299.87,66.46
2022-06-17 08:00:00,152.44,232.47,100.74,248.93,452.64,254.87,69.97,35.44,7.02,300.27,66.31
2022-06-17 09:00:00,152.71,233.0,100.58,248.37,453.12,255.27,69.74,35.03,6.99,300.29,66.33
2022-06-17 10:00:00,153.4,233.95,100.68,248.18,454.17,256.14,69.61,34.89,6.94,300.85,66.28
2022-06-17 11:00:00,153.3,234.61,100.56,247.9,453.18,256.9,69.25,34.94,6.92,299.86,66.23
2022-06-17 12:00:00,123.28,234.37,88.4,247.4,423.17,254.07,69.5,34.83,7.66,300.15,70.94
2022-06-17 13:00:00,119.65,234.85,87.0,247.27,419.52,254.58,69.58,34.86,7.72,300.07,71.48
2022-06-17 14:00:00,118.96,234.82,86.99,247.25,419.28,254.45,70.04,34.86,7.71,300.16,71.6
2022-06-17 15:00:00,119.37,235.27,87.11,247.22,420.31,254.85,70.05,34.91,7.69,300.76,71.51
2022-06-17 16:00:00,119.48,235.65,87.49,247.15,419.76,255.41,70.1,34.97,7.68,300.35,71.54
2022-06-17 17:00:00,119.74,236.43,88.08,247.07,420.12,256.26,69.93,34.89,7.67,300.01,71.43
2022-06-17 18:00:00,119.58,236.66,88.44,247.12,419.88,256.3,70.05,34.86,7.65,300.02,71.47
2022-06-17 19:00:00,119.85,237.04,89.1,247.12,419.73,256.79,70.43,34.86,7.64,299.87,71.47
2022-06-17 20:00:00,119.55,237.68,90.08,247.12,419.45,257.54,71.45,34.8,7.63,299.7,71.48
2022-06-17 21:00:00,120.0,238.1,90.84,247.25,420.94,257.85,71.69,34.92,7.63,300.51,71.49
2022-06-17 22:00:00,120.1,238.43,91.35,247.23,419.88,257.83,71.54,34.93,7.64,299.82,71.36
2022-06-17 23:00:00,120.21,238.67,91.44,247.23,420.67,258.14,71.16,34.92,7.63,300.33,71.4
2022-06-18 00:00:00,120.07,238.86,91.38,247.25,420.87,258.55,70.56,34.85,7.62,300.55,71.46
2022-06-18 01:00:00,120.46,239.73,92.02,247.25,420.93,259.31,70.34,34.97,7.61,300.33,71.38
2022-06-18 02:00:00,120.6,239.94,91.98,247.2,420.75,259.9,70.58,34.91,7.59,299.75,71.3
2022-06-18 03:00:00,120.33,240.48,92.22,247.22,420.56,260.09,70.61,34.8,7.59,300.38,71.34
2022-06-18 04:00:00,120.65,240.87,92.53,247.2,420.82,261.08,70.87,34.9,7.58,299.86,71.25
2022-06-18 05:00:00,121.5,241.52,92.74,247.23,421.88,261.48,70.85,34.9,7.58,300.3,71.17
2022-06-18 06:00:00,120.93,241.8,92.59,247.15,421.83,261.53,70.76,34.95,7.58,300.61,71.33
2022-06-18 07:00:00,121.29,242.4,92.31,247.2,420.53,261.81,70.72,34.9,7.56,299.2,71.13
2022-06-18 08:00:00,121.51,243.75,93.06,247.15,421.77,263.79,70.26,34.98,7.52,299.99,71.11
2022-06-18 09:00:00,121.77,244.92,92.51,246.88,422.32,264.93,69.5,34.92,7.49,300.36,71.1
2022-06-18 10:00:00,122.63,246.77,92.11,246.52,423.38,266.94,69.26,34.85,7.44,300.82,71.0
2022-06-18 11:00:00,122.91,247.11,91.36,246.33,422.93,267.26,69.25,34.9,7.42,299.94,70.94
2022-06-18 12:00:00,122.83,248.08,91.24,246.27,423.64,267.86,69.19,34.86,7.41,300.48,71.0
2022-06-18 13:00:00,123.27,248.65,91.23,246.23,422.84,268.49,69.08,34.87,7.39,299.58,70.82
2022-06-18 14:00:00,122.68,247.86,90.53,246.22,421.7,267.42,69.15,34.91,7.41,298.72,70.87
2022-06-18 15:00:00,122.55,246.63,90.66,246.25,422.33,266.42,69.71,34.16,7.45,300.12,70.98
2022-06-18 16:00:00,122.82,246.8,91.77,246.05,421.15,266.4,69.33,33.37,7.42,299.45,70.94
2022-06-18 17:00:00,123.36,250.2,91.96,246.17,423.39,270.05,68.72,35.45,7.39,299.8,70.82
2022-06-18 18:00:00,123.23,248.87,91.3,246.18,423.02,268.39,69.27,35.08,7.42,299.7,70.88
2022-06-18 19:00:00,123.4,249.05,92.31,246.18,422.84,269.26,69.77,34.89,7.41,299.24,70.81
2022-06-18 20:00:00,122.89,249.42,93.44,246.25,423.11,269.48,69.9,34.89,7.42,300.23,70.94
2022-06-18 21:00:00,123.45,249.55,93.63,246.25,423.2,269.46,69.84,34.91,7.42,299.85,70.82
2022-06-18 22:00:00,123.41,250.1,94.18,246.25,423.33,269.71,70.02,34.88,7.43,300.04,70.83
2022-06-18 23:00:00,123.09,249.74,94.16,246.3,423.55,269.65,70.17,34.94,7.44,300.3,70.92
2022-06-19 00:00:00,123.51,250.88,94.86,246.32,424.15,270.78,70.35,34.88,7.43,300.22,70.85
2022-06-19 01:00:00,124.18,251.16,94.8,246.32,424.22,270.91,70.65,34.98,7.41,300.07,70.75
2022-06-19 02:00:00,123.52,251.66,94.98,246.32,423.58,271.84,70.86,34.87,7.41,300.09,70.81
2022-06-19 03:00:00,123.88,252.1,95.21,246.33,424.32,271.89,70.93,34.88,7.41,300.45,70.79
2022-06-19 04:00:00,123.75,252.59,95.79,246.37,424.71,272.96,70.87,34.91,7.41,300.65,70.79
2022-06-19 05:00:00,124.04,252.91,95.68,246.5,423.78,272.94,70.44,34.84,7.39,299.78,70.76
2022-06-19 06:00:00,124.1,253.53,95.6,246.48,422.98,273.71,70.15,34.86,7.39,298.69,70.65
2022-06-19 07:00:00,124.29,254.05,95.6,246.3,423.72,274.05,70.1,34.79,7.38,299.28,70.63
2022-06-19 08:00:00,123.93,254.81,95.59,246.35,424.43,274.72,69.88,34.86,7.37,300.43,70.81
2022-06-19 09:00:00,124.73,255.38,95.09,246.28,425.41,275.33,69.56,34.84,7.35,300.6,70.65
2022-06-19 10:00:00,125.01,256.53,95.75,246.27,426.19,276.86,69.66,34.88,7.33,300.97,70.61
2022-06-19 11:00:00,124.91,256.86,95.02,246.23,425.77,277.06,69.71,34.84,7.32,300.69,70.63
2022-06-19 12:00:00,125.06,257.5,94.94,246.25,425.44,277.8,69.72,34.85,7.32,300.28,70.55
2022-06-19 13:00:00,125.39,257.95,94.63,246.22,425.06,278.43,69.52,34.97,7.31,299.44,70.5
2022-06-19 14:00:00,124.93,258.32,95.39,246.2,424.46,278.42,69.67,34.9,7.31,299.38,70.53
2022-06-19 15:00:00,125.76,257.42,95.56,246.22,425.92,277.86,69.84,34.87,7.34,299.97,70.46
2022-06-19 16:00:00,125.43,259.05,95.49,246.23,424.6,279.05,69.86,34.9,7.31,299.09,70.45
2022-06-19 17:00:00,125.5,259.35,95.29,246.22,425.29,279.23,69.73,34.85,7.3,299.84,70.48
2022-06-19 18:00:00,125.6,259.57,96.07,246.25,426.46,279.78,69.78,34.84,7.3,300.68,70.52
2022-06-19 19:00:00,125.77,259.67,96.3,246.25,426.14,279.74,69.61,34.87,7.3,300.13,70.48
2022-06-19 20:00:00,126.32,260.21,96.89,246.25,427.73,280.64,69.76,34.89,7.3,301.42,70.43
2022-06-19 21:00:00,126.38,260.52,96.76,246.27,427.42,280.96,69.63,34.79,7.3,300.82,70.41
2022-06-19 22:00:00,126.18,260.83,96.66,246.27,427.01,281.19,69.65,34.87,7.29,300.68,70.42
2022-06-19 23:00:00,126.07,261.48,97.26,246.27,426.38,281.59,69.73,34.87,7.29,300.29,70.41
2022-06-20 00:00:00,126.82,261.85,97.24,246.27,425.9,281.97,70.1,34.88,7.28,298.73,70.2
2022-06-20 01:00:00,125.99,262.65,97.44,246.3,425.74,282.69,70.21,34.89,7.28,299.36,70.37
2022-06-20 02:00:00,126.68,263.07,97.82,246.28,427.02,283.3,70.57,34.9,7.27,300.24,70.28
2022-06-20 03:00:00,126.75,263.46,98.15,246.28,426.91,283.69,70.64,34.93,7.28,300.1,70.3
2022-06-20 04:00:00,127.03,263.48,98.15,246.3,426.4,283.49,70.74,34.92,7.27,299.39,70.19
2022-06-20 05:00:00,126.71,264.13,98.59,246.32,426.54,284.03,70.19,34.85,7.26,299.72,70.27
2022-06-20 06:00:00,127.39,264.51,98.99,246.32,427.4,284.88,69.85,34.94,7.26,299.87,70.12
2022-06-20 07:00:00,127.07,264.87,99.3,246.3,426.66,285.21,70.12,35.14,7.24,299.41,70.14
2022-06-20 08:00:00,127.3,265.54,99.1,246.3,427.43,285.81,70.18,35.48,7.25,299.87,70.11
2022-06-20 09:00:00,127.68,265.94,99.29,246.27,428.23,286.36,70.27,35.31,7.23,300.37,70.13
2022-06-20 10:00:00,127.48,265.48,99.17,246.37,427.68,285.89,70.41,34.62,7.25,299.93,70.18
2022-06-20 11:00:00,127.93,267.47,100.05,246.27,428.21,288.07,70.14,34.81,7.19,300.12,70.09
2022-06-20 12:00:00,128.0,267.37,99.68,246.25,427.28,287.68,70.51,35.01,7.18,299.27,70.01
2022-06-20 13:00:00,122.12,242.97,92.0,246.27,402.39,261.48,70.48,34.81,7.37,280.13,69.62
2022-06-20 14:00:00,121.84,243.48,92.7,246.25,401.73,262.14,70.29,35.2,7.38,280.01,69.71
2022-06-20 15:00:00,122.09,242.79,92.54,246.2,402.61,261.28,70.06,35.24,7.4,280.62,69.69
2022-06-20 16:00:00,122.26,242.62,92.86,246.27,402.54,260.97,70.26,35.24,7.41,280.4,69.64
2022-06-20 17:00:00,121.55,241.92,93.08,246.2,401.25,260.66,70.37,34.65,7.41,279.89,69.74
2022-06-20 18:00:00,122.19,242.8,93.93,246.23,402.25,261.12,69.97,35.16,7.41,279.82,69.59
2022-06-20 19:00:00,122.1,243.0,93.91,246.2,401.37,261.41,70.21,35.28,7.43,279.12,69.58
2022-06-20 20:00:00,122.47,242.29,93.85,246.25,401.65,260.94,70.45,35.28,7.43,279.52,69.56
2022-06-20 21:00:00,121.79,242.4,94.07,246.23,402.0,260.89,70.58,35.33,7.44,280.19,69.74
2022-06-20 22:00:00,121.97,242.62,94.09,246.22,401.9,260.95,70.9,35.2,7.44,280.22,69.68
2022-06-20 23:00:00,121.75,242.78,94.35,246.25,401.85,261.24,71.16,35.12,7.45,280.38,69.77
2022-06-21 00:00:00,122.46,243.32,94.89,246.25,403.02,261.68,71.36,35.23,7.45,280.74,69.63
2022-06-21 01:00:00,121.86,242.92,94.32,246.27,400.9,261.16,71.23,35.17,7.46,279.13,69.64
2022-06-21 02:00:00,122.5,243.1,94.44,246.27,401.92,261.62,71.42,35.25,7.47,279.36,69.55
2022-06-21 03:00:00,121.71,243.64,94.87,246.28,400.55,262.09,71.58,35.24,7.46,279.08,69.64
2022-06-21 04:00:00,122.01,243.68,94.92,246.32,401.86,262.01,71.58,35.22,7.47,279.94,69.69
2022-06-21 05:00:00,122.53,243.63,95.08,246.27,402.32,262.04,71.21,35.24,7.48,279.95,69.54
2022-06-21 06:00:00,122.54,243.89,95.47,246.47,402.31,262.38,70.96,35.23,7.47,279.85,69.59
2022-06-21 07:00:00,122.28,244.46,95.74,246.33,402.27,262.97,70.66,35.19,7.46,279.93,69.6
2022-06-21 08:00:00,122.39,244.81,96.06,246.52,401.73,263.56,70.31,35.26,7.46,279.53,69.54
2022-06-21 09:00:00,122.32,245.52,96.5,246.65,402.8,263.87,69.99,35.18,7.45,280.36,69.65
2022-06-21 10:00:00,122.72,245.94,96.65,246.48,402.44,264.81,69.88,35.28,7.44,279.92,69.55
2022-06-21 11:00:00,122.9,246.99,96.7,246.32,402.66,265.35,69.56,35.4,7.41,280.16,69.54
2022-06-21 12:00:00,126.65,262.47,101.82,246.35,420.01,282.47,70.13,35.43,7.34,293.47,69.88
2022-06-21 13:00:00,129.37,274.02,105.09,246.27,429.88,294.98,69.45,35.06,7.21,300.62,69.91
2022-06-21 14:00:00,129.89,275.38,104.63,246.25,429.51,295.26,69.36,35.29,7.19,299.86,69.83
2022-06-21 15:00:00,130.34,276.61,105.31,246.17,429.45,296.98,68.96,35.48,7.14,299.1,69.7
2022-06-21 16:00:00,130.47,277.68,105.33,246.25,430.57,298.23,69.85,36.42,7.17,300.37,69.71
2022-06-21 17:00:00,130.42,276.52,105.09,246.25,429.39,297.21,69.84,34.92,7.14,299.44,69.65
2022-06-21 18:00:00,130.87,277.35,106.09,246.27,430.11,298.15,69.98,34.88,7.14,299.72,69.6
2022-06-21 19:00:00,130.85,277.77,106.79,246.25,430.47,298.6,69.84,34.95,7.12,299.86,69.69
2022-06-21 20:00:00,130.69,278.42,107.09,246.28,430.38,298.99,69.92,34.98,7.14,299.92,69.73
2022-06-21 21:00:00,131.3,279.19,109.03,246.28,431.76,300.02,70.0,34.96,7.12,300.46,69.65
2022-06-21 22:00:00,131.63,278.98,107.25,246.32,430.72,299.7,70.3,34.95,7.13,299.46,69.57
2022-06-21 23:00:00,131.63,279.79,107.03,246.58,432.22,300.38,70.34,34.88,7.12,301.04,69.62
2022-06-22 00:00:00,131.62,280.17,107.9,246.98,431.95,301.04,70.96,34.98,7.13,300.61,69.58
2022-06-22 01:00:00,131.41,280.88,108.01,247.2,430.16,301.39,71.03,35.02,7.12,299.22,69.51
2022-06-22 02:00:00,132.17,280.8,107.29,247.25,431.18,301.85,71.49,34.98,7.13,299.56,69.45
2022-06-22 03:00:00,133.63,279.0,106.59,247.25,430.49,301.75,72.0,35.23,7.19,296.58,69.37
2022-06-23 08:00:00,136.64,235.28,102.84,245.38,435.84,256.0,62.11,34.97,6.71,299.12,68.66
2022-06-23 09:00:00,137.32,236.02,102.96,245.27,437.85,257.0,62.09,34.89,6.68,300.3,68.64
2022-06-23 10:00:00,137.45,237.67,103.85,245.25,437.37,258.96,62.32,34.92,6.66,299.46,68.5
2022-06-23 11:00:00,137.94,237.72,103.85,245.17,438.3,258.63,62.15,34.9,6.66,300.2,68.47
2022-06-23 12:00:00,138.02,238.41,105.01,245.2,438.24,259.64,62.19,34.92,6.65,299.88,68.46
2022-06-23 13:00:00,138.28,238.99,104.88,245.07,438.88,260.13,62.1,34.96,6.63,300.35,68.45
2022-06-23 14:00:00,138.13,239.08,105.52,245.17,438.97,260.11,62.08,34.94,6.63,300.62,68.46
2022-06-23 15:00:00,138.12,239.5,105.23,245.1,437.8,260.61,62.54,34.92,6.63,299.61,68.41
2022-06-23 16:00:00,138.57,239.82,105.88,245.23,438.55,260.83,63.1,34.9,6.63,299.86,68.39
2022-06-23 17:00:00,138.6,240.06,106.17,245.2,438.87,261.52,63.07,34.97,6.62,300.25,68.44
2022-06-23 18:00:00,138.72,240.95,108.06,245.23,438.76,262.21,63.09,34.93,6.61,300.16,68.36
2022-06-23 19:00:00,138.83,241.16,109.08,245.25,439.45,262.2,63.83,34.96,6.59,300.68,68.38
2022-06-23 20:00:00,139.22,241.99,110.09,245.25,439.09,263.18,64.18,35.0,6.59,299.59,68.29
2022-06-23 21:00:00,139.51,242.07,110.32,245.28,439.14,263.36,64.05,34.96,6.6,299.61,68.21
2022-06-23 22:00:00,139.03,242.39,110.24,245.47,438.93,263.6,63.85,35.03,6.59,299.63,68.3
2022-06-23 23:00:00,139.58,243.1,110.08,245.82,439.58,264.0,64.05,35.23,6.58,299.78,68.23
2022-06-24 00:00:00,139.61,243.64,110.57,245.92,439.98,264.66,64.23,35.22,6.56,300.26,68.22
2022-06-24 01:00:00,139.23,244.38,110.75,246.12,440.17,265.65,64.06,35.02,6.56,300.78,68.33
2022-06-24 02:00:00,139.55,244.56,109.63,246.17,441.07,265.86,64.16,34.96,6.54,301.28,68.3
2022-06-24 03:00:00,139.87,245.0,110.0,246.22,440.19,266.32,63.59,35.0,6.54,299.92,68.14
2022-06-24 04:00:00,140.18,245.29,110.03,246.23,440.06,266.54,63.15,34.94,6.53,299.45,68.05
2022-06-24 05:00:00,140.41,246.19,109.9,246.23,440.89,267.31,62.75,35.04,6.52,300.12,68.12
2022-06-24 06:00:00,140.74,246.92,110.27,246.23,440.66,268.28,62.71,34.93,6.5,300.17,68.04
2022-06-24 07:00:00,140.82,247.14,110.41,246.25,440.41,268.46,62.37,34.98,6.48,299.85,68.01
2022-06-24 08:00:00,141.46,248.07,112.09,246.22,440.87,269.46,62.41,34.98,6.47,299.82,67.95
2022-06-24 09:00:00,141.64,248.7,112.02,246.22,441.82,270.28,63.02,34.98,6.45,300.47,68.06
2022-06-24 10:00:00,141.95,248.6,114.15,246.22,441.31,269.94,63.21,34.95,6.45,299.49,67.95
2022-06-24 11:00:00,141.62,248.94,114.2,246.23,441.69,269.98,63.35,35.22,6.46,300.29,67.97
2022-06-24 12:00:00,141.95,249.83,115.12,246.22,442.23,271.34,63.8,35.39,6.45,300.49,67.92
2022-06-24 13:00:00,142.3,250.13,114.74,246.23,441.84,271.12,64.21,35.03,6.44,299.95,67.84
2022-06-24 14:00:00,141.81,250.33,110.81,246.25,441.5,271.63,63.92,35.31,6.43,299.68,67.87
2022-06-24 15:00:00,142.51,251.01,111.94,246.27,442.49,272.35,63.18,35.23,6.42,300.32,67.88
2022-06-24 16:00:00,142.48,251.15,109.01,246.25,442.32,272.69,63.48,34.89,6.42,300.1,67.8
2022-06-24 17:00:00,143.12,252.21,112.24,246.25,442.21,273.7,62.83,34.93,6.4,299.6,67.71
2022-06-24 18:00:00,142.75,252.59,110.35,246.18,442.62,273.92,62.98,35.0,6.39,300.11,67.74
2022-06-24 19:00:00,142.92,253.33,109.35,246.25,441.41,274.22,63.1,34.97,6.37,298.96,67.68
2022-06-24 20:00:00,143.04,253.58,108.26,246.37,443.01,274.8,63.11,34.97,6.38,299.96,67.74
2022-06-24 21:00:00,142.93,253.63,108.32,246.77,443.1,274.84,63.22,35.05,6.37,300.32,67.73
2022-06-24 22:00:00,143.28,254.33,108.49,247.07,443.02,275.53,63.69,35.3,6.38,299.74,67.67
2022-06-24 23:00:00,143.32,254.45,108.08,247.2,443.27,275.82,64.13,35.23,6.38,300.27,67.76
2022-06-25 00:00:00,144.21,254.74,107.98,247.25,444.5,276.06,63.45,35.29,6.39,300.46,67.62
2022-06-25 01:00:00,143.49,255.24,108.47,247.25,444.07,276.68,63.11,35.27,6.39,300.6,67.77
2022-06-25 02:00:00,143.64,255.68,108.23,247.28,442.72,277.18,63.12,35.21,6.38,299.42,67.56
2022-06-25 03:00:00,144.09,256.6,111.27,246.98,443.42,278.37,63.11,35.28,6.38,299.54,67.59
2022-06-25 04:00:00,143.9,255.35,107.79,247.07,443.97,276.9,63.62,34.1,6.39,300.65,67.64
2022-06-25 05:00:00,144.0,258.13,108.26,247.25,442.83,279.27,62.39,34.94,6.34,299.11,67.52
2022-06-25 06:00:00,144.75,258.22,108.24,247.25,443.48,279.75,63.11,35.65,6.37,298.95,67.45
2022-06-25 07:00:00,145.12,258.26,109.23,247.18,444.0,279.69,63.08,35.23,6.37,299.3,67.41
2022-06-25 08:00:00,145.43,260.39,114.07,246.43,444.79,281.79,62.47,35.27,6.32,299.7,67.33
2022-06-25 09:00:00,145.56,262.26,116.07,246.08,444.67,283.93,62.08,35.27,6.28,299.15,67.27
2022-06-25 10:00:00,146.44,263.78,116.52,245.73,446.68,285.46,62.24,35.3,6.26,300.28,67.23
2022-06-25 11:00:00,146.39,264.14,116.38,245.5,446.46,285.92,62.02,35.25,6.25,300.21,67.28
2022-06-25 12:00:00,146.23,263.38,116.7,245.5,446.01,285.03,62.28,33.66,6.26,300.59,67.26
2022-06-25 13:00:00,146.74,265.94,115.76,245.28,446.0,287.68,61.34,35.02,6.19,299.62,67.11
2022-06-25 14:00:00,146.86,265.77,115.52,245.27,446.62,287.81,61.65,35.62,6.23,299.97,67.2
2022-06-25 15:00:00,146.33,264.75,115.62,245.28,446.7,286.52,62.09,35.17,6.26,300.32,67.26
2022-06-25 16:00:00,146.14,265.16,115.26,245.25,446.13,286.83,62.11,35.17,6.26,299.55,67.25
2022-06-25 17:00:00,146.51,265.93,115.13,245.25,447.2,287.97,62.08,35.26,6.26,300.45,67.15
2022-06-25 18:00:00,146.9,265.73,114.77,245.32,447.74,287.51,62.31,34.94,6.27,300.69,67.16
2022-06-25 19:00:00,146.82,264.95,115.29,245.28,446.1,286.3,62.5,33.32,6.27,300.31,67.13
2022-06-25 20:00:00,147.54,268.47,115.28,245.5,446.72,290.15,61.77,35.49,6.23,299.56,66.94
2022-06-25 21:00:00,147.12,267.47,113.69,246.17,446.86,289.16,62.3,35.48,6.27,299.87,67.13
2022-06-25 22:00:00,147.44,267.58,113.07,246.33,446.5,289.27,62.65,35.23,6.28,299.52,67.03
2022-06-25 23:00:00,147.4,267.89,113.18,246.42,447.05,289.6,62.71,35.24,6.29,299.82,67.11
2022-06-26 00:00:00,147.69,268.3,112.76,246.67,448.36,290.05,62.87,35.27,6.29,300.96,67.15
2022-06-26 01:00:00,146.49,266.74,112.26,246.93,445.56,288.46,63.12,33.56,6.31,300.03,67.2
2022-06-26 02:00:00,147.71,270.15,112.64,246.9,446.77,291.45,62.29,34.91,6.26,299.42,66.94
2022-06-26 03:00:00,148.33,270.33,112.57,247.23,448.7,292.22,62.52,35.76,6.3,300.51,66.99
2022-06-26 04:00:00,148.41,270.18,112.32,247.25,448.42,291.9,63.02,35.29,6.31,300.3,66.91
2022-06-26 05:00:00,148.02,270.33,112.01,247.27,448.21,292.1,63.06,35.33,6.3,300.4,67.05
2022-06-26 06:00:00,148.26,270.42,111.26,247.33,448.65,292.19,63.08,35.31,6.31,300.6,66.98
2022-06-26 07:00:00,148.81,271.52,112.73,247.23,449.04,293.32,63.1,35.31,6.3,300.34,66.9
2022-06-26 08:00:00,148.59,271.81,114.77,246.58,447.79,293.65,63.43,33.97,6.27,299.77,66.87
2022-06-26 09:00:00,149.88,275.27,114.77,245.87,448.89,297.01,62.05,34.27,6.17,299.69,66.6
2022-06-26 10:00:00,150.31,278.55,114.6,245.7,450.79,300.27,62.07,35.8,6.17,300.64,66.71
2022-06-26 11:00:00,150.37,278.06,114.82,245.28,450.13,300.2,62.03,35.26,6.16,299.96,66.63
2022-06-26 12:00:00,150.44,278.27,114.76,245.27,449.59,300.26,62.02,35.3,6.16,299.44,66.56
2022-06-26 13:00:00,150.38,277.88,114.35,245.33,449.73,299.68,61.98,33.89,6.16,300.05,66.61
2022-06-26 14:00:00,150.36,278.7,114.72,245.28,449.64,300.55,61.66,34.41,6.15,299.74,66.59
2022-06-26 15:00:00,151.27,280.0,114.88,245.28,451.47,301.94,62.16,35.78,6.17,300.6,66.54
2022-06-26 16:00:00,150.82,278.92,114.21,245.25,451.06,301.11,62.33,35.29,6.17,300.79,66.62
2022-06-26 17:00:00,150.61,279.32,114.44,245.32,450.39,301.47,62.15,35.26,6.17,299.86,66.62
2022-06-26 18:00:00,151.46,279.68,114.59,245.35,451.27,301.96,62.1,35.36,6.17,299.89,66.57
2022-06-26 19:00:00,151.92,280.43,115.14,245.38,451.43,302.76,62.22,35.27,6.17,299.83,66.44
2022-06-26 20:00:00,151.59,280.9,115.69,245.49,451.64,302.74,62.29,35.18,6.18,300.52,66.51
2022-06-26 21:00:00,150.88,279.31,116.18,245.97,450.03,301.61,62.75,33.86,6.19,300.22,66.53
2022-06-26 22:00:00,151.49,280.83,114.27,246.22,450.34,302.85,62.38,34.61,6.17,299.56,66.43
2022-06-26 23:00:00,151.88,281.72,113.55,246.27,452.46,304.04,63.25,35.87,6.19,300.65,66.47
2022-06-27 00:00:00,151.68,281.36,112.86,246.33,451.45,303.41,64.18,35.29,6.2,300.13,66.48
2022-06-27 01:00:00,151.74,282.13,113.37,246.55,451.53,304.03,63.71,35.31,6.19,299.95,66.39
2022-06-27 02:00:00,151.93,282.04,112.84,246.83,452.39,304.38,64.13,34.96,6.2,300.74,66.49
2022-06-27 03:00:00,144.3,279.35,110.71,246.89,443.21,301.1,64.25,33.65,6.34,299.41,67.54
2022-06-27 04:00:00,100.34,212.27,87.06,246.41,367.66,228.7,63.13,36.13,17.67,267.23,72.12
2022-06-27 05:00:00,107.97,249.26,86.47,246.68,408.71,267.81,63.22,36.27,7.63,300.56,73.52
2022-06-27 06:00:00,108.21,249.89,86.62,246.6,409.26,268.61,63.4,35.1,7.51,300.96,73.57
2022-06-27 07:00:00,108.64,251.68,88.04,246.38,408.22,270.11,63.26,34.61,7.44,299.75,73.39
2022-06-27 08:00:00,109.3,254.13,89.58,246.18,409.6,272.38,62.45,33.38,7.32,301.37,73.34
2022-06-27 09:00:00,109.87,258.28,88.84,245.8,408.77,276.75,61.52,34.63,7.22,299.46,73.15
2022-06-27 10:00:00,110.86,259.78,88.65,245.43,410.34,279.11,62.08,35.6,7.2,299.57,73.04
2022-06-27 11:00:00,111.38,260.64,88.95,245.47,411.26,279.93,62.36,35.28,7.17,300.15,72.97
2022-06-27 12:00:00,110.86,261.49,90.06,245.73,411.15,280.05,62.46,35.06,7.17,300.35,73.07
2022-06-27 13:00:00,111.61,262.46,90.62,245.55,411.62,281.25,62.24,35.03,7.16,300.15,72.95
2022-06-27 14:00:00,111.51,263.34,90.65,245.5,411.29,281.69,62.31,35.04,7.13,300.15,72.96
2022-06-27 15:00:00,111.96,263.65,91.04,245.47,411.73,282.69,63.01,35.08,7.13,299.83,72.87
2022-06-27 16:00:00,111.6,264.1,91.41,245.4,411.79,283.3,63.1,34.98,7.12,300.2,72.97
2022-06-27 17:00:00,111.36,264.47,90.78,245.4,411.1,283.44,63.27,34.61,7.12,300.27,72.94
2022-06-27 18:00:00,111.46,264.27,91.83,245.3,409.73,283.4,63.51,33.36,7.1,299.35,72.9
2022-06-27 19:00:00,112.18,266.31,92.14,245.65,410.79,285.15,63.37,34.49,7.07,298.9,72.77
2022-06-27 20:00:00,112.53,267.94,92.4,245.82,412.1,286.85,63.14,35.55,7.08,299.81,72.72
2022-06-27 21:00:00,112.29,268.08,92.78,246.07,412.51,286.81,63.09,35.1,7.09,300.22,72.82
2022-06-27 22:00:00,112.72,268.38,92.88,246.05,411.91,286.95,63.07,35.0,7.08,299.59,72.68
2022-06-27 23:00:00,112.82,269.11,93.39,246.17,413.44,288.48,63.58,35.07,7.08,300.2,72.77
2022-06-28 00:00:00,113.28,269.73,92.82,246.23,413.03,288.84,63.3,34.68,7.08,300.11,72.66
2022-06-28 01:00:00,113.29,268.99,92.76,246.23,412.56,287.67,63.09,33.43,7.06,300.34,72.63
2022-06-28 02:00:00,113.55,272.58,93.18,246.25,412.28,291.5,62.64,34.98,7.02,298.84,72.5
2022-06-28 03:00:00,113.55,272.8,94.13,246.32,413.7,291.23,63.24,35.52,7.06,300.28,72.48
2022-06-28 04:00:00,113.62,273.13,93.87,246.25,414.48,292.27,63.39,34.99,7.05,300.53,72.55
2022-06-28 05:00:00,113.6,274.04,93.85,246.32,413.48,293.02,63.13,35.08,7.04,299.95,72.49
2022-06-28 06:00:00,113.52,274.82,93.25,246.33,414.55,294.06,63.02,35.04,7.03,301.08,72.62
2022-06-28 07:00:00,114.13,275.81,93.37,246.35,413.69,294.66,62.89,34.52,7.04,299.89,72.47
2022-06-28 08:00:00,114.65,276.55,92.39,246.37,413.53,295.52,62.57,33.4,6.99,299.84,72.39
2022-06-28 09:00:00,115.15,281.58,91.81,246.29,414.8,300.92,61.61,35.17,6.9,299.57,72.2
2022-06-28 13:00:00,130.87,220.02,96.76,245.88,410.65,237.92,58.24,36.75,9.68,279.76,68.34
2022-06-28 14:00:00,142.14,244.44,95.86,246.12,442.8,264.12,61.92,36.89,6.83,300.7,67.9
2022-06-28 15:00:00,142.18,244.57,94.44,246.03,443.32,263.97,62.39,34.92,6.72,300.8,67.86
2022-06-28 16:00:00,142.36,246.9,95.39,246.03,443.84,266.49,62.13,34.92,6.63,301.21,67.85
2022-06-28 17:00:00,143.89,248.59,96.17,245.7,444.61,268.18,62.11,34.92,6.59,300.28,67.6
2022-06-28 18:00:00,144.03,249.93,97.55,245.81,444.04,270.11,62.34,34.9,6.55,299.98,67.54
2022-06-28 19:00:00,144.68,251.32,98.54,245.87,444.43,271.11,62.57,34.9,6.53,299.66,67.46
2022-06-28 20:00:00,145.36,252.2,98.56,245.92,444.83,272.25,63.07,34.89,6.5,299.69,67.3
2022-06-28 21:00:00,145.64,253.22,99.42,246.08,445.3,273.05,63.09,34.93,6.49,299.46,67.27
2022-06-28 22:00:00,145.44,253.62,99.32,246.22,444.84,273.31,63.42,34.85,6.48,299.33,67.3
2022-06-28 23:00:00,146.39,255.11,100.68,246.25,445.92,275.26,63.79,34.97,6.47,299.47,67.21
2022-06-29 00:00:00,146.54,256.02,100.53,246.25,446.42,275.85,64.17,35.29,6.46,299.63,67.14
2022-06-29 01:00:00,146.8,256.91,100.37,246.25,446.18,276.79,63.65,35.41,6.44,299.4,67.09
2022-06-29 02:00:00,146.72,257.35,100.31,246.25,447.1,277.24,63.6,35.2,6.44,300.08,67.1
2022-06-29 03:00:00,145.45,260.5,104.4,246.25,453.12,280.25,64.2,34.72,6.47,307.02,67.63
2022-06-29 08:00:00,148.8,264.56,102.38,246.19,449.58,284.62,62.0,35.22,6.34,300.51,66.88
2022-06-29 09:00:00,149.52,265.79,101.25,246.1,449.8,286.56,61.79,35.23,6.31,299.88,66.7
2022-06-29 10:00:00,149.22,266.41,100.87,245.92,450.03,287.08,62.05,34.23,6.3,300.56,66.77
2022-06-29 11:00:00,143.62,248.03,108.63,245.59,433.25,267.53,61.12,35.17,6.63,289.56,66.65
2022-06-29 12:00:00,148.07,260.43,126.82,245.33,448.2,280.96,61.4,35.66,6.42,300.12,66.95
2022-06-29 13:00:00,148.14,261.82,135.59,245.45,449.7,282.27,61.95,35.14,6.41,301.49,67.02
2022-06-29 14:00:00,148.62,263.88,144.92,245.33,448.89,284.52,61.31,35.53,6.34,300.11,66.82
2022-06-29 15:00:00,148.79,264.54,155.3,245.32,449.12,285.39,61.75,35.66,6.36,300.1,66.83
2022-06-29 16:00:00,149.42,265.3,164.48,245.42,449.57,285.79,62.06,35.6,6.36,299.88,66.82
2022-06-29 17:00:00,149.65,265.57,165.73,246.83,448.94,286.56,62.0,35.3,6.38,299.06,66.62
2022-06-29 18:00:00,150.09,266.81,167.94,251.33,450.52,287.6,61.91,35.46,6.47,300.46,66.72
2022-06-29 19:00:00,150.08,268.09,172.81,251.22,450.44,288.66,61.95,35.38,6.45,300.37,66.71
2022-06-29 20:00:00,150.46,268.25,176.87,250.97,450.36,288.63,62.28,34.94,6.43,300.19,66.7
2022-06-29 21:00:00,150.57,268.52,180.94,250.45,449.76,289.68,62.23,34.91,6.42,299.55,66.59
2022-06-29 22:00:00,150.63,269.89,185.4,250.2,450.78,290.93,62.49,34.93,6.4,299.91,66.51
2022-06-29 23:00:00,150.86,270.92,185.95,249.8,451.13,291.91,62.64,34.88,6.39,300.29,66.53
2022-06-30 00:00:00,150.64,271.57,188.28,249.3,450.3,292.47,62.34,34.88,6.37,299.31,66.51
2022-06-30 01:00:00,151.21,272.58,189.1,249.25,450.52,293.16,62.1,34.9,6.35,299.22,66.49
2022-06-30 02:00:00,152.3,273.76,190.49,249.2,452.05,294.78,62.27,35.1,6.33,299.72,66.3
2022-06-30 03:00:00,152.61,274.48,192.87,248.6,452.55,295.49,62.22,35.41,6.32,300.19,66.32
2022-06-30 04:00:00,152.92,276.2,195.04,248.3,453.39,297.28,62.3,35.42,6.3,300.75,66.33
2022-06-30 05:00:00,153.06,277.03,197.75,248.25,452.16,297.55,62.12,35.44,6.29,299.51,66.23
2022-06-30 06:00:00,153.71,277.6,197.69,248.18,454.39,298.39,62.14,34.96,6.28,300.79,66.23
2022-06-30 07:00:00,153.41,278.91,194.45,247.88,453.58,299.5,62.1,34.99,6.26,300.66,66.2
2022-06-30 08:00:00,153.64,280.85,195.63,247.47,453.51,301.74,62.09,34.85,6.22,299.54,66.06
2022-06-30 09:00:00,154.24,282.3,199.23,247.25,454.89,303.78,62.11,34.98,6.2,300.36,66.07
2022-06-30 10:00:00,154.49,283.0,201.13,247.25,455.27,304.41,62.09,34.93,6.19,300.41,65.95
2022-06-30 11:00:00,154.71,283.96,207.37,246.92,454.6,305.57,62.09,34.92,6.17,299.55,65.9
2022-06-30 12:00:00,155.09,284.55,210.68,246.81,455.16,306.19,62.23,34.9,6.17,299.64,65.84
2022-06-30 16:00:00,123.0,157.34,161.32,246.15,364.46,173.16,76.11,36.03,11.71,241.44,65.62
2022-06-30 17:00:00,148.97,212.57,176.83,246.23,448.55,233.33,62.84,36.99,7.8,299.64,66.82
2022-06-30 18:00:00,150.28,214.74,178.27,246.18,450.05,235.28,63.93,35.62,7.31,299.82,66.62
2022-06-30 19:00:00,150.98,216.31,189.27,246.17,451.11,236.77,64.06,34.89,7.08,300.35,66.56
2022-06-30 20:00:00,151.45,217.51,187.6,246.25,451.02,237.91,63.61,34.82,6.95,299.71,66.51
2022-06-30 21:00:00,152.2,218.78,186.5,246.27,452.04,239.29,63.62,34.79,6.87,299.93,66.37
2022-06-30 22:00:00,152.88,219.76,187.93,246.43,452.86,240.26,64.03,34.85,6.8,300.09,66.3
2022-06-30 23:00:00,152.81,221.2,190.02,246.42,453.13,241.9,64.24,34.79,6.75,300.38,66.27
2022-07-01 00:00:00,152.96,221.72,188.34,246.35,453.29,242.32,64.4,34.85,6.71,300.48,66.26
2022-07-01 01:00:00,153.66,222.56,188.79,246.25,453.63,243.08,64.28,34.82,6.67,300.14,66.13
2022-07-01 02:00:00,153.56,223.44,189.29,246.25,453.87,244.04,64.2,34.91,6.64,300.26,66.12
2022-07-01 03:00:00,153.62,224.05,190.57,246.25,453.3,244.58,64.24,34.96,6.62,299.59,66.12
2022-07-01 04:00:00,154.33,225.15,190.14,246.25,454.49,245.78,64.2,34.98,6.6,300.01,66.02
2022-07-01 05:00:00,154.88,225.81,190.78,246.25,454.75,246.49,63.42,35.02,6.58,299.93,65.98
2022-07-01 06:00:00,147.03,215.45,181.77,246.21,439.81,235.8,63.3,34.53,7.86,292.78,66.52
2022-07-01 07:00:00,122.12,219.35,51.13,246.17,422.47,237.47,63.06,34.86,7.45,300.2,71.03
2022-07-01 08:00:00,122.99,222.49,51.62,245.57,422.68,240.76,62.79,34.84,7.27,299.68,70.87
2022-07-01 09:00:00,121.73,216.27,50.14,245.25,413.81,233.87,62.59,34.79,8.2,291.98,70.55
2022-07-01 10:00:00,122.86,220.86,51.43,245.12,423.07,239.1,62.09,35.37,7.36,300.4,70.97
2022-07-01 11:00:00,123.53,223.88,51.75,245.03,423.65,242.04,62.44,35.37,7.22,300.13,70.8
2022-07-01 12:00:00,124.17,224.91,51.9,244.86,424.99,243.24,63.07,35.09,7.16,300.78,70.8
2022-07-01 13:00:00,124.44,225.65,52.01,244.58,423.72,243.89,62.91,34.95,7.12,299.29,70.66
2022-07-01 14:00:00,124.67,226.45,52.11,244.65,424.63,244.77,63.1,34.87,7.1,299.89,70.66
2022-07-01 15:00:00,124.45,227.03,52.18,244.4,424.01,245.26,63.12,34.87,7.07,299.75,70.64
2022-07-01 16:00:00,124.74,227.94,52.29,244.35,424.51,246.28,63.33,34.78,7.05,299.52,70.64
2022-07-01 17:00:00,125.02,228.92,52.49,244.3,425.6,247.22,63.19,34.83,7.02,300.59,70.67
2022-07-01 18:00:00,125.38,229.5,52.55,244.3,425.57,247.81,63.58,34.96,7.01,300.14,70.61
2022-07-01 19:00:00,125.69,230.42,52.66,244.28,425.55,248.78,63.93,34.93,6.98,299.72,70.46
2022-07-01 20:00:00,125.2,231.28,52.83,244.5,426.14,249.69,64.16,34.85,6.97,300.52,70.56
2022-07-01 21:00:00,125.61,231.48,52.78,244.65,426.27,249.86,64.22,34.81,6.95,300.8,70.48
2022-07-01 22:00:00,125.52,232.19,52.93,245.05,425.11,250.77,64.15,34.9,6.94,299.43,70.45
2022-07-01 23:00:00,125.63,232.48,52.99,245.22,425.69,250.93,63.39,34.9,6.92,299.89,70.39
2022-07-02 00:00:00,125.84,232.87,52.97,245.2,426.96,251.32,63.32,34.86,6.91,300.88,70.49
2022-07-02 01:00:00,126.07,233.57,53.01,245.25,426.3,252.13,62.97,34.78,6.89,299.96,70.33
2022-07-02 02:00:00,126.71,234.16,53.13,245.25,427.79,252.61,62.94,34.83,6.87,300.78,70.32
2022-07-02 03:00:00,126.17,234.72,53.15,245.18,427.4,253.32,63.1,34.9,6.86,300.98,70.45
2022-07-02 04:00:00,126.88,235.18,53.13,245.25,427.19,253.62,63.35,34.91,6.85,300.13,70.27
2022-07-02 05:00:00,127.06,235.5,53.21,245.23,426.42,254.16,63.11,34.91,6.84,298.97,70.19
2022-07-02 06:00:00,127.44,236.46,53.28,245.25,428.08,254.9,63.1,34.9,6.82,300.34,70.21
2022-07-02 07:00:00,127.38,237.07,53.37,245.23,427.69,255.69,63.11,34.85,6.8,300.32,70.16
2022-07-02 08:00:00,127.36,238.69,53.64,244.95,427.47,257.4,62.73,34.88,6.74,299.85,70.15
2022-07-02 09:00:00,128.0,240.01,53.81,244.42,428.5,258.63,62.74,34.82,6.7,300.31,70.08
2022-07-02 10:00:00,128.33,241.24,53.87,244.25,428.64,259.64,62.58,34.87,6.67,300.12,70.03
2022-07-02 11:00:00,128.6,242.02,53.92,244.22,428.66,260.81,62.26,34.94,6.64,299.77,69.95
2022-07-02 12:00:00,128.67,242.39,53.93,244.15,428.93,260.81,62.31,34.87,6.64,300.08,69.94
2022-07-02 13:00:00,128.58,241.3,53.95,243.87,427.27,259.88,62.85,33.43,6.64,299.52,69.92
2022-07-02 14:00:00,128.14,241.69,53.9,244.0,426.74,260.24,62.44,33.93,6.63,299.02,70.01
2022-07-02 15:00:00,129.29,243.27,54.03,243.82,429.53,261.82,62.22,35.44,6.63,300.08,69.85
2022-07-02 16:00:00,129.24,243.22,53.93,243.88,428.66,261.68,62.47,35.42,6.62,299.31,69.85
2022-07-02 17:00:00,129.33,243.69,54.14,243.92,430.12,262.02,62.85,34.96,6.62,300.76,69.9
2022-07-02 18:00:00,129.42,244.42,54.26,244.12,429.89,263.42,62.95,34.86,6.6,300.34,69.93
2022-07-02 19:00:00,129.87,244.65,54.1,244.22,429.6,263.15,63.1,34.86,6.6,299.81,69.77
2022-07-02 20:00:00,129.91,245.02,54.2,244.3,429.79,263.7,63.08,34.88,6.6,300.02,69.79
2022-07-02 21:00:00,129.62,244.97,54.22,244.38,428.96,263.82,63.1,34.92,6.59,299.47,69.87
2022-07-02 22:00:00,129.95,245.37,54.2,244.72,429.94,263.92,63.1,34.83,6.59,299.94,69.82
2022-07-02 23:00:00,130.15,246.04,54.28,245.13,430.27,264.65,63.09,34.89,6.58,300.11,69.78
2022-07-03 00:00:00,130.55,246.57,54.45,245.15,431.51,265.38,63.1,34.92,6.57,300.95,69.78
2022-07-03 01:00:00,130.32,247.12,54.41,245.22,430.06,265.7,63.11,34.86,6.57,299.72,69.74
2022-07-03 02:00:00,130.32,247.67,54.55,245.17,430.66,266.12,63.04,34.96,6.56,300.36,69.73
2022-07-03 03:00:00,130.66,248.01,54.7,245.22,430.88,266.71,63.03,34.91,6.55,300.02,69.63
2022-07-03 04:00:00,130.79,248.93,54.78,245.25,430.56,267.72,63.11,34.98,6.56,299.5,69.57
2022-07-03 05:00:00,130.52,248.87,54.68,245.25,430.39,267.41,62.98,34.88,6.55,299.76,69.66
2022-07-03 06:00:00,130.26,248.61,54.51,245.25,429.91,267.09,62.95,34.8,6.55,299.56,69.6
2022-07-03 07:00:00,131.11,249.71,54.8,245.25,431.78,268.44,62.47,34.91,6.54,300.45,69.57
2022-07-03 08:00:00,131.07,250.54,54.82,245.25,431.38,269.13,62.14,34.79,6.52,299.91,69.56
2022-07-03 09:00:00,131.67,252.07,55.1,245.13,431.9,271.01,62.02,34.88,6.49,299.76,69.47
2022-07-03 10:00:00,131.61,252.67,55.11,245.12,432.2,271.6,61.97,34.91,6.48,300.16,69.52
2022-07-03 11:00:00,131.48,253.39,55.19,244.93,432.9,272.28,61.68,34.83,6.45,301.13,69.51
2022-07-03 12:00:00,132.46,254.09,55.33,244.32,433.18,273.12,61.7,34.92,6.44,300.45,69.41
2022-07-03 13:00:00,132.23,254.42,55.34,244.47,432.47,273.44,62.1,34.96,6.44,299.86,69.35
2022-07-03 14:00:00,132.68,254.63,55.33,244.37,432.84,273.38,62.1,34.92,6.45,299.8,69.25
2022-07-03 15:00:00,132.58,255.24,55.39,244.43,432.97,273.89,62.11,34.93,6.45,300.12,69.31
2022-07-03 16:00:00,132.59,255.61,55.4,244.55,433.04,274.29,62.1,34.96,6.45,299.96,69.38
2022-07-03 17:00:00,132.95,255.64,55.44,244.93,433.68,274.48,62.11,34.89,6.46,300.66,69.38
2022-07-03 18:00:00,133.11,256.21,55.51,245.07,432.29,274.75,62.1,34.83,6.46,299.59,69.26
2022-07-03 19:00:00,133.39,256.48,55.62,245.17,432.58,275.09,62.12,34.86,6.46,299.65,69.24
2022-07-03 20:00:00,132.64,256.23,55.73,245.2,432.26,275.06,62.57,33.96,6.48,300.36,69.41
2022-07-03 21:00:00,132.54,255.63,55.66,245.25,431.02,274.46,62.18,33.37,6.48,299.51,69.39
2022-07-03 22:00:00,133.1,257.92,55.77,245.52,434.02,276.64,62.06,35.39,6.48,301.05,69.32
2022-07-03 23:00:00,133.57,257.57,55.69,245.75,434.15,276.68,62.72,35.35,6.49,300.88,69.29
2022-07-04 00:00:00,133.32,258.13,55.86,246.12,433.91,276.96,63.26,34.87,6.5,300.64,69.27
2022-07-04 01:00:00,133.55,258.47,55.88,246.22,434.48,277.49,63.22,34.84,6.5,300.72,69.23
2022-07-04 02:00:00,133.8,258.62,55.89,246.25,433.83,277.4,63.04,34.83,6.51,300.16,69.2
2022-07-04 03:00:00,134.03,259.04,55.95,246.25,433.51,278.3,63.09,34.95,6.51,299.36,69.05
2022-07-04 04:00:00,133.76,259.24,56.03,246.25,433.82,278.54,63.08,34.89,6.5,300.11,69.15
2022-07-04 05:00:00,133.75,260.27,56.2,246.23,433.52,279.62,63.09,34.85,6.51,299.58,69.16
2022-07-04 06:00:00,134.49,260.75,56.23,246.25,434.84,279.98,63.15,34.84,6.51,299.95,68.99
2022-07-04 07:00:00,133.82,261.2,56.31,246.27,434.32,280.59,63.07,34.84,6.5,300.17,69.11
