timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2022-07-04 08:00:00,134.36,261.93,56.36,246.25,435.35,280.83,63.1,34.85,6.49,300.65,69.07
2022-07-04 09:00:00,134.3,262.16,56.41,246.25,434.67,281.18,62.93,34.88,6.49,300.1,69.03
2022-07-04 10:00:00,134.53,263.17,56.53,246.18,435.84,281.65,62.56,34.56,6.49,300.99,69.09
2022-07-04 11:00:00,134.88,263.57,56.64,245.46,433.74,282.27,62.49,33.21,6.45,299.77,68.96
2022-07-04 12:00:00,134.84,264.73,56.79,245.28,434.22,284.2,61.87,34.36,6.43,299.86,68.92
2022-07-04 13:00:00,135.17,265.93,56.84,245.35,435.55,284.7,61.88,35.4,6.44,299.82,68.95
2022-07-04 14:00:00,135.45,265.74,56.88,245.27,434.95,285.09,62.09,34.85,6.44,299.15,68.81
2022-07-04 15:00:00,135.45,265.15,56.73,245.28,435.28,284.52,62.08,34.9,6.45,299.56,68.85
2022-07-04 16:00:00,135.39,265.64,56.8,245.27,435.61,284.87,62.1,34.83,6.45,300.3,68.84
2022-07-04 17:00:00,136.08,266.65,56.95,245.25,436.1,285.69,62.29,34.95,6.44,300.08,68.77
2022-07-04 18:00:00,135.65,266.68,56.87,245.28,435.51,286.11,62.75,34.87,6.45,299.49,68.85
2022-07-04 19:00:00,136.01,267.56,57.17,245.32,436.52,286.89,62.9,34.8,6.43,300.32,68.8
2022-07-04 20:00:00,135.91,267.46,57.14,245.63,436.06,286.89,63.08,34.89,6.45,300.12,68.8
2022-07-04 21:00:00,136.1,268.13,57.27,246.2,436.32,287.47,62.79,34.95,6.44,300.06,68.84
2022-07-04 22:00:00,136.28,268.25,57.25,246.23,436.9,287.61,62.8,34.85,6.46,300.4,68.76
2022-07-04 23:00:00,136.38,268.6,57.25,246.2,437.46,287.55,63.19,34.88,6.44,300.66,68.79
2022-07-05 00:00:00,136.23,267.77,57.29,246.25,435.82,287.09,64.4,33.69,6.46,300.34,68.75
2022-07-05 01:00:00,135.95,269.3,57.43,246.25,435.44,288.32,63.92,33.95,6.43,299.75,68.76
2022-07-05 02:00:00,136.48,270.48,57.57,246.28,437.17,289.63,63.34,35.39,6.44,300.31,68.7
2022-07-05 03:00:00,136.81,270.26,57.53,246.25,437.7,289.31,63.57,35.06,6.45,300.36,68.63
2022-07-05 04:00:00,136.93,271.15,57.68,246.25,437.09,290.14,63.32,34.87,6.44,299.81,68.61
2022-07-05 05:00:00,136.6,271.11,57.67,246.32,437.96,290.08,63.1,34.87,6.44,300.92,68.7
2022-07-05 06:00:00,136.72,271.86,57.73,246.28,437.87,291.11,63.11,34.82,6.44,300.64,68.74
2022-07-05 07:00:00,136.46,271.15,57.65,246.23,435.74,290.25,62.86,33.86,6.43,299.82,68.69
2022-07-05 08:00:00,137.25,272.81,57.94,246.08,435.72,292.58,62.2,33.38,6.36,299.32,68.51
2022-07-05 09:00:00,138.04,277.49,58.37,246.13,439.07,296.46,61.18,35.36,6.32,300.81,68.46
2022-07-05 10:00:00,138.98,277.53,58.32,245.57,438.43,296.96,61.49,35.34,6.32,299.05,68.26
2022-07-05 11:00:00,138.58,276.86,58.4,245.32,438.93,296.76,61.89,34.6,6.32,300.16,68.37
2022-07-05 12:00:00,139.14,278.39,58.38,245.23,439.45,297.45,62.08,34.87,6.31,299.73,68.32
2022-07-05 13:00:00,138.69,279.07,58.56,245.25,439.35,298.28,62.08,34.91,6.3,300.22,68.39
2022-07-05 14:00:00,138.56,278.12,58.35,245.25,438.68,297.49,62.09,34.92,6.31,299.89,68.38
2022-07-05 15:00:00,138.91,278.06,58.38,245.23,439.24,297.41,62.09,34.95,6.33,300.11,68.32
2022-07-05 16:00:00,139.29,278.23,58.4,245.25,439.11,297.56,62.21,34.85,6.32,299.65,68.26
2022-07-05 17:00:00,138.71,278.01,58.47,245.23,438.48,296.84,62.55,33.64,6.32,300.54,68.44
2022-07-05 18:00:00,138.62,277.99,58.58,245.22,437.43,297.54,62.33,33.68,6.31,299.64,68.29
2022-07-05 19:00:00,139.85,280.19,58.67,245.25,439.68,299.45,62.16,35.35,6.32,299.84,68.27
2022-07-05 20:00:00,139.26,279.82,58.71,245.45,439.96,299.34,62.94,35.17,6.32,300.75,68.35
2022-07-05 21:00:00,139.22,279.59,58.71,245.5,438.8,299.4,63.1,34.94,6.32,299.64,68.31
2022-07-05 22:00:00,139.8,280.0,58.67,245.78,439.86,299.63,63.09,34.83,6.33,300.24,68.2
2022-07-05 23:00:00,139.4,279.78,58.66,246.07,438.77,299.38,63.03,34.89,6.34,299.35,68.21
2022-07-06 00:00:00,139.34,280.04,58.73,246.17,439.43,299.32,63.47,34.28,6.35,300.06,68.28
2022-07-06 01:00:00,139.53,279.75,58.87,246.18,438.57,299.3,64.1,33.26,6.33,300.1,68.22
2022-07-06 02:00:00,139.74,281.88,58.93,246.25,439.77,301.5,63.44,35.12,6.32,299.96,68.15
2022-07-06 03:00:00,138.81,283.59,59.26,246.25,441.79,301.93,64.0,34.31,6.34,303.27,68.2
2022-07-06 06:00:00,140.36,283.41,59.18,246.27,440.17,302.84,63.1,34.86,6.32,299.69,68.12
2022-07-06 07:00:00,140.67,284.06,59.19,246.23,440.75,303.52,62.92,34.8,6.31,299.9,68.11
2022-07-06 08:00:00,140.27,284.13,59.37,245.83,440.2,303.53,62.79,33.25,6.28,300.97,68.18
2022-07-06 09:00:00,140.5,285.72,59.47,245.47,439.71,305.06,62.23,33.98,6.26,299.74,68.08
2022-07-06 10:00:00,141.25,287.22,59.55,245.48,441.24,306.84,62.1,35.46,6.26,299.72,67.94
2022-07-06 11:00:00,141.08,287.71,59.69,245.27,440.61,307.57,62.26,34.96,6.25,299.45,67.99
2022-07-06 12:00:00,141.75,288.17,59.69,245.25,441.98,308.07,62.26,34.83,6.24,300.14,67.92
2022-07-06 13:00:00,141.89,288.85,59.84,245.23,441.96,308.7,62.12,34.91,6.23,300.26,67.85
2022-07-06 14:00:00,142.06,289.1,59.78,245.25,441.83,308.94,62.08,34.87,6.23,299.84,67.85
2022-07-06 15:00:00,141.84,288.71,59.84,245.25,442.24,309.01,62.1,34.87,6.23,300.38,67.97
2022-07-06 16:00:00,142.12,288.51,59.77,245.25,442.06,308.35,62.29,33.81,6.23,300.73,67.94
2022-07-06 17:00:00,141.87,288.67,59.78,245.23,441.19,308.57,61.93,33.62,6.21,299.99,67.87
2022-07-06 18:00:00,143.18,290.8,60.06,245.25,443.47,310.46,62.07,35.41,6.22,300.48,67.78
2022-07-06 19:00:00,143.26,291.18,60.05,245.3,442.78,311.1,62.22,35.36,6.22,299.69,67.65
2022-07-06 20:00:00,142.51,290.72,60.09,245.6,442.14,310.74,62.63,34.96,6.23,299.79,67.82
2022-07-06 21:00:00,142.71,291.25,60.09,245.9,442.89,310.83,62.58,34.81,6.24,300.27,67.82
2022-07-06 22:00:00,142.86,291.26,60.11,246.22,442.85,310.96,62.76,34.86,6.25,300.15,67.77
2022-07-06 23:00:00,142.62,292.07,60.2,246.25,442.17,311.77,62.36,34.92,6.25,299.48,67.74
2022-07-07 00:00:00,142.44,291.25,60.24,246.27,441.45,311.1,62.94,33.88,6.26,299.62,67.82
2022-07-07 01:00:00,142.57,290.88,60.24,246.27,441.34,310.56,62.46,33.39,6.26,299.42,67.74
2022-07-07 02:00:00,143.14,293.98,60.49,246.5,443.67,313.42,62.03,35.34,6.26,300.21,67.66
2022-07-07 03:00:00,142.97,293.36,60.31,246.67,443.23,313.0,62.11,35.06,6.27,300.08,67.69
2022-07-07 04:00:00,142.74,294.13,60.5,246.85,443.46,313.83,62.19,34.86,6.27,300.18,67.76
2022-07-07 05:00:00,143.19,294.24,60.55,246.73,444.2,314.29,62.08,34.88,6.27,300.84,67.72
2022-07-07 06:00:00,143.56,294.73,60.57,246.98,443.75,314.35,62.13,34.93,6.26,300.05,67.68
2022-07-07 07:00:00,143.02,294.38,60.65,246.68,441.87,314.18,63.08,33.37,6.27,299.79,67.72
2022-07-07 08:00:00,143.68,296.47,60.83,246.47,443.21,316.3,62.42,33.87,6.22,299.99,67.61
2022-07-07 09:00:00,144.83,298.25,60.94,246.55,444.18,317.8,62.66,34.46,6.22,299.74,67.53
2022-07-07 10:00:00,144.98,299.47,61.09,246.32,444.63,319.37,62.98,35.18,6.2,299.93,67.42
2022-07-07 11:00:00,145.64,300.5,61.24,246.3,445.75,320.38,63.12,35.7,6.2,300.37,67.41
2022-07-07 12:00:00,144.8,299.8,61.13,246.77,444.92,319.78,63.58,35.78,6.22,300.55,67.42
2022-07-07 13:00:00,144.76,298.48,60.99,246.87,444.32,318.46,63.25,34.94,6.25,299.97,67.51
2022-07-07 14:00:00,144.9,299.83,61.2,246.3,445.24,319.6,63.12,33.97,6.22,301.0,67.52
2022-07-07 15:00:00,144.04,298.78,61.21,249.52,442.97,318.59,63.1,33.29,6.3,300.05,67.59
2022-07-07 16:00:00,144.85,300.97,61.29,250.02,444.15,320.94,62.31,35.18,6.29,299.29,67.38
2022-07-07 17:00:00,145.51,301.87,61.41,249.53,445.09,321.66,62.46,35.13,6.28,299.63,67.32
2022-07-07 18:00:00,145.4,302.18,61.47,249.28,445.72,322.05,62.67,34.82,6.28,300.54,67.38
2022-07-07 19:00:00,145.67,302.72,61.63,249.23,445.57,322.75,62.88,34.44,6.27,300.23,67.34
2022-07-07 20:00:00,145.16,301.82,61.59,249.23,443.83,321.93,62.87,33.22,6.27,299.72,67.35
2022-07-07 21:00:00,146.02,303.09,61.64,249.17,445.15,323.0,62.28,34.19,6.25,299.68,67.22
2022-07-07 22:00:00,146.56,304.84,61.8,249.25,447.23,325.1,62.1,35.3,6.26,300.83,67.28
2022-07-07 23:00:00,146.26,304.45,61.73,248.95,446.29,324.69,62.16,34.89,6.26,300.24,67.29
2022-07-08 00:00:00,146.74,305.22,61.76,248.67,446.55,325.06,62.09,34.9,6.26,299.74,67.2
2022-07-08 01:00:00,147.04,305.76,61.78,248.32,447.07,325.71,62.1,34.92,6.25,300.35,67.15
2022-07-08 02:00:00,146.97,305.37,61.84,248.37,446.94,325.76,62.16,34.89,6.25,300.32,67.17
2022-07-08 03:00:00,146.2,305.38,61.94,248.25,447.45,325.53,62.63,34.13,6.26,301.9,67.41
2022-07-08 04:00:00,145.89,304.51,61.76,248.23,444.95,324.43,62.83,33.25,6.27,300.35,67.32
2022-07-08 05:00:00,146.82,307.94,62.1,248.25,445.54,328.26,62.06,35.2,6.24,299.18,67.1
2022-07-08 06:00:00,147.28,308.58,62.28,248.25,447.67,328.61,62.41,35.16,6.25,300.54,67.12
2022-07-08 07:00:00,147.35,309.06,62.23,248.18,447.21,329.18,62.34,34.91,6.24,300.0,67.04
2022-07-08 08:00:00,147.51,310.37,62.42,247.85,447.21,330.5,62.16,34.9,6.22,299.93,67.06
2022-07-08 09:00:00,148.0,311.21,62.62,247.27,448.34,331.48,62.26,34.42,6.21,301.01,67.06
2022-07-08 10:00:00,137.12,272.19,55.65,247.25,410.23,289.79,62.42,33.02,6.37,274.33,66.65
2022-07-08 11:00:00,135.86,265.12,54.32,247.18,405.26,282.32,62.55,34.23,6.42,269.97,66.49
2022-07-08 12:00:00,132.48,251.08,51.88,249.65,392.61,268.0,62.9,34.52,6.6,260.45,66.3
2022-07-08 13:00:00,132.01,249.23,51.59,250.27,392.16,265.85,62.67,34.89,6.66,260.54,66.4
2022-07-08 14:00:00,131.51,248.4,51.48,250.23,391.2,264.64,62.98,34.92,6.69,259.98,66.44
2022-07-08 15:00:00,131.54,247.65,51.45,250.02,391.33,264.46,63.02,34.75,6.7,260.04,66.47
2022-07-08 16:00:00,131.04,246.87,51.36,249.97,390.9,263.6,63.38,34.43,6.71,259.74,66.49
2022-07-08 17:00:00,130.83,245.66,51.22,249.8,391.11,262.25,63.42,34.77,6.73,259.99,66.53
2022-07-08 18:00:00,130.69,246.33,51.36,249.52,391.08,263.11,63.87,34.89,6.74,260.39,66.5
2022-07-08 19:00:00,130.69,245.78,51.18,249.25,390.87,262.04,63.32,34.9,6.74,260.19,66.53
2022-07-08 20:00:00,130.43,245.94,51.28,249.22,390.33,262.81,63.58,34.59,6.74,259.82,66.55
2022-07-08 21:00:00,130.48,245.84,51.36,249.1,390.86,262.46,63.18,34.4,6.73,260.52,66.63
2022-07-08 22:00:00,130.83,246.01,51.36,248.98,391.62,262.88,63.57,34.44,6.74,260.82,66.58
2022-07-08 23:00:00,130.86,245.89,51.4,248.47,389.9,262.46,63.1,34.44,6.74,259.19,66.5
2022-07-09 00:00:00,130.61,246.15,51.4,248.32,390.42,262.66,63.05,34.45,6.74,259.8,66.58
2022-07-09 01:00:00,130.47,246.08,51.39,248.27,389.88,262.95,62.72,34.48,6.74,259.56,66.61
2022-07-09 02:00:00,130.89,246.43,51.39,248.28,390.98,262.95,62.18,34.91,6.74,260.0,66.51
2022-07-09 03:00:00,130.99,246.34,51.33,248.25,391.63,263.34,62.28,34.89,6.74,260.8,66.6
2022-07-09 04:00:00,130.87,246.55,51.43,248.23,390.54,263.13,62.48,34.5,6.74,259.82,66.55
2022-07-09 05:00:00,131.35,246.83,51.56,248.12,390.56,263.56,62.34,34.48,6.74,259.39,66.41
2022-07-09 06:00:00,131.33,246.84,51.53,247.82,390.71,263.42,62.23,34.38,6.73,259.68,66.51
2022-07-09 07:00:00,131.02,247.19,51.54,247.45,391.21,263.93,62.22,34.41,6.72,260.51,66.59
2022-07-09 08:00:00,131.82,248.3,51.68,247.27,392.18,264.88,62.09,34.45,6.69,260.49,66.45
2022-07-09 09:00:00,131.59,249.34,51.84,247.12,391.35,265.76,62.08,34.31,6.67,260.08,66.5
2022-07-09 10:00:00,132.1,249.69,51.82,246.58,391.83,266.26,62.52,34.48,6.67,260.26,66.35
2022-07-09 11:00:00,132.14,249.7,51.82,246.47,391.89,266.21,62.31,34.94,6.68,260.21,66.36
2022-07-09 12:00:00,131.59,249.93,51.86,246.25,391.63,266.41,62.27,34.87,6.67,260.07,66.34
2022-07-09 13:00:00,130.99,249.67,51.85,246.35,390.66,266.3,62.22,34.43,6.67,259.48,66.4
2022-07-09 14:00:00,131.12,248.68,51.7,246.87,391.77,265.14,62.41,34.4,6.71,260.23,66.42
2022-07-09 15:00:00,131.24,248.3,51.69,247.05,391.54,264.73,62.37,34.5,6.72,260.31,66.43
2022-07-09 16:00:00,131.28,248.94,51.86,246.52,391.14,265.59,62.37,34.42,6.7,259.85,66.4
2022-07-09 17:00:00,131.79,249.69,51.93,246.32,392.04,266.12,62.12,34.45,6.69,260.39,66.42
2022-07-09 18:00:00,131.59,249.65,51.9,246.57,390.82,266.05,62.1,34.94,6.71,258.99,66.24
2022-07-09 19:00:00,131.45,249.77,51.86,246.55,391.82,266.36,62.16,34.95,6.71,260.04,66.43
2022-07-09 20:00:00,131.89,249.85,52.0,246.77,391.94,266.42,62.5,34.52,6.71,260.08,66.31
2022-07-09 21:00:00,131.96,249.61,51.95,246.62,393.05,266.36,62.56,34.39,6.72,260.9,66.44
2022-07-09 22:00:00,131.5,249.7,52.0,246.57,391.36,266.39,62.92,34.51,6.71,259.8,66.36
2022-07-09 23:00:00,131.69,249.83,52.01,246.62,392.26,266.5,63.08,34.4,6.72,260.25,66.41
2022-07-10 00:00:00,131.8,250.34,52.11,246.72,392.25,267.12,63.08,34.45,6.72,260.29,66.37
2022-07-10 01:00:00,131.77,250.2,52.07,246.67,391.7,267.01,63.11,34.45,6.72,259.82,66.34
2022-07-10 02:00:00,132.35,250.57,52.14,246.85,392.44,267.22,62.92,34.68,6.72,260.14,66.22
2022-07-10 03:00:00,131.77,251.17,52.22,246.6,392.0,267.6,62.82,34.91,6.72,260.36,66.39
2022-07-10 04:00:00,131.85,251.0,52.17,246.58,391.9,267.7,62.96,34.91,6.71,260.03,66.36
2022-07-10 05:00:00,132.23,251.42,52.26,246.58,392.48,268.23,62.58,34.87,6.72,259.97,66.29
2022-07-10 06:00:00,131.78,251.09,52.29,246.47,392.2,267.76,62.69,34.47,6.72,260.43,66.36
2022-07-10 07:00:00,132.49,251.84,52.39,246.32,392.39,268.21,62.5,34.4,6.7,259.87,66.24
2022-07-10 08:00:00,132.71,253.11,52.55,246.25,392.63,269.79,62.17,34.39,6.67,259.62,66.19
2022-07-10 09:00:00,133.35,254.25,52.71,246.18,392.99,271.07,62.09,34.53,6.64,259.82,66.05
2022-07-10 10:00:00,133.56,255.46,52.71,245.62,393.51,272.26,61.9,34.35,6.62,259.83,66.03
2022-07-10 11:00:00,133.46,255.31,52.7,245.25,392.67,272.1,61.74,34.38,6.61,259.13,66.08
2022-07-10 12:00:00,133.75,255.41,52.78,245.25,393.56,272.27,62.01,34.39,6.62,259.88,66.03
2022-07-10 13:00:00,133.61,255.23,52.76,245.22,393.14,271.87,62.11,34.38,6.63,259.79,66.01
2022-07-10 14:00:00,133.35,254.52,52.64,245.25,393.05,271.14,62.5,34.42,6.65,259.98,66.12
2022-07-10 15:00:00,133.3,253.79,52.62,245.25,392.35,270.7,62.38,34.44,6.66,259.35,66.05
2022-07-10 16:00:00,133.25,254.31,52.68,245.25,393.44,270.82,62.4,34.5,6.67,260.52,66.16
2022-07-10 17:00:00,132.85,254.11,52.69,245.22,393.22,270.79,62.32,34.53,6.66,260.85,66.29
2022-07-10 18:00:00,133.54,254.27,52.73,245.25,393.62,271.24,62.63,34.48,6.66,260.33,66.18
2022-07-10 19:00:00,133.53,254.64,52.72,245.25,393.54,271.28,63.05,34.53,6.67,260.25,66.14
2022-07-10 20:00:00,133.78,254.77,52.7,245.27,393.66,271.65,63.12,34.51,6.68,259.87,66.04
2022-07-10 21:00:00,134.41,255.09,52.77,245.35,394.57,271.92,62.55,34.87,6.69,260.41,66.08
2022-07-10 22:00:00,133.42,254.43,52.73,245.32,393.65,271.15,62.96,34.91,6.71,260.26,66.19
2022-07-10 23:00:00,133.45,254.81,52.84,245.45,393.65,271.74,63.59,34.73,6.71,260.34,66.16
2022-07-11 00:00:00,133.19,254.59,52.84,245.65,393.16,271.5,64.35,34.46,6.72,260.23,66.19
2022-07-11 01:00:00,133.86,255.0,52.89,245.58,393.54,271.69,64.07,34.43,6.72,260.0,66.01
2022-07-11 02:00:00,133.58,255.15,52.88,245.67,393.39,271.67,64.12,34.37,6.72,259.79,66.07
2022-07-11 03:00:00,133.51,255.47,52.96,245.8,393.08,272.04,64.18,34.51,6.73,259.64,66.09
2022-07-11 04:00:00,133.63,254.96,52.98,245.92,393.61,271.68,64.21,34.43,6.73,260.21,66.07
2022-07-11 05:00:00,133.38,255.44,52.96,246.0,393.33,272.27,64.13,34.46,6.73,260.23,66.12
2022-07-11 06:00:00,133.56,255.26,52.99,246.13,393.81,272.25,63.76,34.5,6.73,260.65,66.14
2022-07-11 07:00:00,134.03,255.98,53.0,246.15,393.95,272.45,63.47,34.32,6.74,260.32,66.04
2022-07-11 11:00:00,136.6,206.26,57.31,245.25,422.29,225.47,65.66,35.53,8.45,285.9,67.92
2022-07-11 12:00:00,130.62,225.21,55.62,245.23,430.41,244.5,64.2,35.74,8.35,300.06,69.83
2022-07-11 13:00:00,115.83,226.2,49.8,245.25,415.29,244.15,64.21,35.82,8.44,299.69,72.15
2022-07-11 14:00:00,116.52,227.78,50.01,245.3,416.75,245.93,64.32,35.68,8.2,300.39,72.04
2022-07-11 15:00:00,115.98,227.56,49.84,245.71,415.01,245.76,65.14,34.85,8.05,299.33,72.11
2022-07-11 16:00:00,116.57,228.56,49.93,246.25,416.83,246.58,65.22,34.95,7.94,300.3,72.07
2022-07-11 17:00:00,116.51,229.08,49.87,246.25,416.54,247.04,64.7,34.85,7.86,299.92,72.06
2022-07-11 18:00:00,116.67,229.69,49.95,246.23,416.83,247.57,64.99,34.79,7.78,300.02,71.98
2022-07-11 19:00:00,116.29,229.64,49.9,246.22,416.89,247.64,65.25,34.82,7.72,300.36,72.09
2022-07-11 20:00:00,116.53,230.46,50.03,246.23,416.94,248.47,65.22,34.86,7.65,300.09,72.03
2022-07-11 21:00:00,117.15,231.0,50.13,246.25,417.8,249.06,65.35,34.85,7.61,300.39,71.96
2022-07-11 22:00:00,117.37,231.86,50.22,246.28,416.9,249.75,65.94,34.75,7.56,299.44,71.84
2022-07-11 23:00:00,117.3,231.08,50.18,246.27,416.57,249.04,66.18,33.24,7.52,300.06,71.88
2022-07-12 00:00:00,117.25,231.48,50.15,246.37,416.13,249.28,65.44,33.93,7.5,299.5,71.83
2022-07-12 01:00:00,118.21,233.67,50.4,246.72,418.68,251.71,65.21,35.37,7.45,300.22,71.68
2022-07-12 02:00:00,117.83,233.95,50.53,246.8,419.09,251.99,65.94,35.03,7.43,301.06,71.86
2022-07-12 03:00:00,118.04,234.15,50.44,246.58,417.86,252.07,65.74,34.86,7.41,299.78,71.77
2022-07-12 04:00:00,118.24,234.57,50.45,246.9,417.2,252.55,65.59,34.86,7.39,299.01,71.66
2022-07-12 05:00:00,118.22,235.88,50.71,247.05,418.36,253.92,65.2,34.81,7.36,300.01,71.76
2022-07-12 06:00:00,118.3,236.27,50.79,247.18,418.76,254.52,64.78,34.88,7.33,300.47,71.7
2022-07-12 07:00:00,118.36,237.05,50.88,247.05,419.0,255.25,64.22,34.89,7.31,300.4,71.71
2022-07-12 08:00:00,118.98,237.34,50.94,246.47,419.03,255.64,64.73,34.6,7.3,300.11,71.58
2022-07-12 09:00:00,118.51,236.67,50.95,246.38,417.83,254.81,64.74,33.21,7.29,300.43,71.68
2022-07-12 10:00:00,118.92,237.12,50.79,246.4,417.91,254.96,64.46,34.32,7.29,299.34,71.52
2022-07-12 11:00:00,118.96,237.9,50.87,246.37,419.83,255.86,64.3,35.38,7.28,300.7,71.58
2022-07-12 12:00:00,118.77,238.04,50.83,246.25,419.09,256.33,65.05,35.06,7.28,300.32,71.68
2022-07-12 13:00:00,119.12,237.59,50.83,246.27,419.18,255.76,65.17,34.87,7.28,300.09,71.55
2022-07-12 14:00:00,119.08,238.53,51.0,246.57,418.21,256.83,64.88,34.88,7.26,299.23,71.54
2022-07-12 15:00:00,119.52,239.15,51.02,246.98,418.38,257.31,64.4,34.87,7.23,298.73,71.44
2022-07-12 16:00:00,119.88,240.09,51.21,247.03,419.46,258.11,64.31,34.89,7.2,299.57,71.42
2022-07-12 17:00:00,119.73,240.55,51.32,246.65,419.66,258.67,64.41,34.87,7.2,300.03,71.49
2022-07-12 18:00:00,119.92,240.56,51.21,246.82,420.52,258.53,65.01,34.83,7.19,300.61,71.57
2022-07-12 19:00:00,119.8,240.79,51.25,247.0,419.8,258.73,65.26,34.88,7.18,300.14,71.49
2022-07-12 20:00:00,119.88,241.08,51.3,247.23,418.93,259.3,65.8,34.88,7.17,299.19,71.4
2022-07-12 21:00:00,120.18,241.93,51.63,247.15,420.03,259.83,65.79,33.66,7.14,300.66,71.44
2022-07-12 22:00:00,119.63,241.32,51.5,247.23,418.38,259.45,66.14,33.28,7.13,299.82,71.49
2022-07-12 23:00:00,120.45,243.54,51.58,247.22,420.26,261.72,65.79,35.32,7.12,299.59,71.29
2022-07-13 00:00:00,120.56,244.36,51.8,247.07,420.22,262.53,65.45,35.28,7.1,299.62,71.25
2022-07-13 01:00:00,120.95,244.55,51.78,247.25,421.07,262.81,65.28,34.84,7.08,300.14,71.25
2022-07-13 02:00:00,121.38,245.52,51.96,247.25,421.03,263.77,65.21,34.87,7.06,299.84,71.14
2022-07-13 03:00:00,121.17,246.03,51.91,247.25,421.85,264.16,65.2,34.81,7.04,300.59,71.24
2022-07-13 04:00:00,121.35,246.67,52.0,247.25,420.58,265.19,65.17,34.88,7.02,299.1,71.14
2022-07-13 05:00:00,121.17,247.2,52.19,247.25,421.28,265.58,65.2,34.01,6.99,300.62,71.23
2022-07-13 06:00:00,121.61,247.26,52.29,247.25,421.37,265.61,65.05,33.17,6.97,300.65,71.24
2022-07-13 07:00:00,121.55,248.89,52.25,247.25,421.63,267.24,63.67,35.14,6.95,299.94,71.09
2022-07-13 08:00:00,122.07,249.45,52.34,247.18,422.73,267.99,63.41,35.16,6.95,300.3,71.04
2022-07-13 09:00:00,122.18,249.83,52.42,246.85,422.8,268.26,63.67,34.95,6.94,300.35,71.05
2022-07-13 10:00:00,122.0,249.69,52.31,246.87,422.49,267.93,64.22,34.83,6.94,300.18,71.09
2022-07-13 11:00:00,122.3,250.24,52.38,246.45,422.32,268.31,64.2,34.77,6.93,299.91,71.02
2022-07-13 12:00:00,122.08,249.59,52.43,246.25,421.27,267.86,64.23,33.27,6.92,300.12,71.07
2022-07-13 13:00:00,121.51,249.46,52.25,246.25,420.04,267.7,64.19,34.0,6.92,299.17,71.09
2022-07-13 14:00:00,122.52,251.16,52.36,246.23,422.26,269.26,64.2,35.36,6.91,299.24,70.93
2022-07-13 15:00:00,121.92,250.89,52.42,246.23,421.8,269.45,64.2,34.96,6.91,299.63,71.05
2022-07-13 16:00:00,122.39,251.17,52.43,246.22,423.71,269.4,64.21,34.86,6.9,301.12,71.06
2022-07-13 17:00:00,122.7,250.76,52.32,246.25,422.89,268.88,64.2,34.83,6.91,300.13,70.94
2022-07-13 18:00:00,121.93,250.13,52.38,246.25,421.85,268.62,64.6,33.82,6.92,300.34,71.11
2022-07-13 19:00:00,121.87,249.56,52.35,246.25,420.77,267.81,65.19,33.23,6.93,300.04,71.16
2022-07-13 20:00:00,122.33,250.93,52.36,246.52,421.45,269.06,65.2,34.94,6.93,299.24,71.03
2022-07-13 21:00:00,122.89,251.99,52.59,247.12,422.68,270.16,64.63,35.22,6.92,299.87,70.95
2022-07-13 22:00:00,123.14,252.19,52.56,247.25,422.82,270.46,65.16,34.81,6.92,299.79,70.9
2022-07-13 23:00:00,122.96,252.8,52.64,247.22,423.23,270.94,65.0,34.76,6.91,300.38,71.0
2022-07-14 00:00:00,122.99,252.92,52.65,247.23,422.13,271.1,64.76,34.84,6.91,299.05,70.86
2022-07-14 01:00:00,123.29,253.5,52.79,247.25,422.91,271.86,64.52,34.89,6.89,299.7,70.89
2022-07-14 02:00:00,123.31,253.74,52.81,247.28,423.02,272.22,64.14,34.9,6.89,299.39,70.84
2022-07-14 03:00:00,123.18,254.44,52.86,247.25,423.45,272.89,64.18,34.82,6.87,299.98,70.9
2022-07-14 04:00:00,123.42,254.85,52.99,247.27,423.47,273.29,64.2,33.7,6.85,300.55,70.83
2022-07-14 05:00:00,123.48,254.97,53.11,247.25,421.73,273.52,63.59,33.39,6.83,298.91,70.84
2022-07-14 06:00:00,124.29,257.77,53.24,247.33,424.04,276.05,64.03,35.34,6.81,299.56,70.67
2022-07-14 07:00:00,123.54,258.29,53.24,247.3,422.91,276.42,63.61,35.02,6.8,299.21,70.76
2022-07-14 08:00:00,124.08,258.9,53.56,247.23,424.67,277.29,64.1,34.84,6.78,300.39,70.77
2022-07-14 09:00:00,124.1,258.92,53.47,247.03,424.57,277.52,65.17,34.86,6.77,300.24,70.73
2022-07-14 10:00:00,124.58,259.37,53.41,246.62,424.69,277.59,65.16,34.82,6.77,299.79,70.65
2022-07-14 11:00:00,124.51,259.61,53.49,246.23,424.98,277.98,64.23,34.08,6.75,300.75,70.72
2022-07-14 12:00:00,124.53,259.05,53.49,246.25,423.8,277.53,64.43,33.25,6.75,300.14,70.73
2022-07-14 13:00:00,124.38,260.68,53.58,246.25,424.02,279.46,63.67,34.63,6.73,299.87,70.67
2022-07-14 14:00:00,124.96,261.96,53.67,246.23,425.71,280.62,64.07,35.22,6.72,300.8,70.65
2022-07-14 15:00:00,125.12,261.17,53.47,246.18,425.22,279.44,64.63,34.9,6.73,300.18,70.53
2022-07-14 16:00:00,125.12,261.1,53.57,246.2,424.78,279.64,64.6,34.86,6.75,300.02,70.54
2022-07-14 17:00:00,124.71,260.68,53.47,246.25,424.66,279.26,65.05,34.83,6.75,299.91,70.6
2022-07-14 18:00:00,124.63,260.25,53.49,246.3,424.13,278.78,64.93,34.4,6.77,299.78,70.6
2022-07-14 19:00:00,124.33,259.06,53.48,246.32,423.17,277.12,65.86,33.19,6.79,299.97,70.69
2022-07-14 20:00:00,124.84,260.51,53.52,246.45,424.85,278.74,64.76,34.96,6.8,299.9,70.59
2022-07-14 21:00:00,125.13,261.73,53.77,246.64,424.91,280.36,64.14,35.29,6.8,299.75,70.51
2022-07-14 23:00:00,116.19,224.64,48.73,247.25,404.48,242.01,64.44,34.97,7.97,289.25,71.41
2022-07-15 00:00:00,116.86,231.25,50.02,247.23,415.48,249.19,64.94,36.35,7.71,298.72,71.86
2022-07-15 01:00:00,118.25,235.91,50.57,247.15,419.08,253.78,64.79,36.36,7.44,301.32,71.83
2022-07-15 02:00:00,118.39,235.57,50.56,247.12,419.48,253.5,65.2,34.86,7.36,300.8,71.71
2022-07-15 03:00:00,118.31,236.37,50.61,247.22,418.52,254.3,65.26,34.88,7.31,300.3,71.69
2022-07-15 04:00:00,119.19,237.36,50.73,247.25,420.09,255.43,65.31,34.22,7.28,301.25,71.69
2022-07-15 05:00:00,118.13,236.02,50.69,247.25,417.53,253.8,65.23,33.2,7.27,300.14,71.7
2022-07-15 06:00:00,118.62,237.5,50.66,247.28,417.59,255.46,65.44,34.73,7.26,299.1,71.59
2022-07-15 07:00:00,119.19,238.44,50.77,247.3,419.31,256.55,66.26,35.27,7.27,300.28,71.55
2022-07-15 08:00:00,118.45,237.68,50.73,247.3,418.74,255.73,66.91,34.85,7.28,299.93,71.65
2022-07-15 09:00:00,118.39,236.79,50.43,247.27,417.82,254.67,66.91,34.89,7.31,299.37,71.64
2022-07-15 10:00:00,118.9,236.59,50.47,247.22,419.17,254.41,67.76,34.82,7.32,300.11,71.58
2022-07-15 11:00:00,118.33,236.68,50.49,246.93,417.81,254.61,68.16,34.79,7.32,299.66,71.7
2022-07-15 12:00:00,118.0,234.17,50.26,246.77,417.6,251.81,68.25,33.18,7.36,300.47,71.83
2022-07-15 13:00:00,117.98,233.25,50.1,246.65,416.73,250.98,69.42,33.56,7.38,299.47,71.73
2022-07-15 14:00:00,118.37,234.22,50.03,246.95,417.63,252.0,69.21,35.39,7.4,299.34,71.65
2022-07-15 15:00:00,117.72,233.65,49.99,246.75,417.68,251.52,69.77,34.94,7.41,299.69,71.77
2022-07-15 16:00:00,117.95,233.87,50.07,247.0,417.97,251.59,70.32,34.84,7.42,299.99,71.71
2022-07-15 17:00:00,117.58,232.61,49.4,247.22,416.45,250.41,70.22,34.59,7.42,299.0,70.69
2022-07-18 09:00:00,127.91,268.56,54.85,249.25,428.08,288.0,65.19,34.51,6.98,300.14,70.11
2022-07-18 10:00:00,127.58,269.63,54.81,250.02,428.01,288.46,65.63,34.75,7.19,300.27,70.15
2022-07-18 11:00:00,127.74,269.61,54.89,250.25,427.86,288.73,65.49,34.38,7.35,300.37,70.15
2022-07-18 12:00:00,127.86,271.45,54.98,250.33,427.3,290.19,65.22,36.4,7.42,299.76,70.11
2022-07-18 13:00:00,128.96,271.62,55.21,250.3,429.09,290.77,65.68,35.58,7.43,300.46,69.99
2022-07-18 17:00:00,151.45,195.85,60.97,251.43,442.07,215.94,66.94,36.73,9.86,290.25,65.63
2022-07-18 18:00:00,158.4,208.89,63.8,251.67,459.55,229.85,65.95,35.61,8.03,301.09,65.51
2022-07-18 19:00:00,159.31,209.48,63.89,251.55,459.49,230.36,66.0,34.92,7.82,299.88,65.23
2022-07-18 20:00:00,159.47,210.71,63.94,251.38,459.49,231.37,65.75,34.86,7.72,299.99,65.26
2022-07-18 21:00:00,160.1,211.39,64.07,251.37,460.95,232.01,65.61,35.02,7.64,300.92,65.22
2022-07-18 22:00:00,160.79,212.69,64.3,251.3,461.57,233.37,66.1,35.34,7.57,300.6,65.18
2022-07-18 23:00:00,161.28,213.75,64.58,251.25,460.98,234.62,66.19,35.39,7.51,299.78,64.99
2022-07-19 00:00:00,162.45,214.25,64.87,251.15,462.61,235.24,66.18,34.94,7.44,300.11,64.89
2022-07-19 01:00:00,162.81,214.61,65.02,250.92,462.7,235.61,65.51,34.88,7.4,300.13,64.84
2022-07-19 02:00:00,163.23,215.14,65.13,250.48,463.03,236.27,65.18,34.9,7.35,300.16,64.79
2022-07-19 03:00:00,163.73,215.84,65.16,250.48,462.72,236.74,65.2,34.91,7.3,299.43,64.73
2022-07-19 04:00:00,162.75,215.5,65.35,250.33,462.13,236.32,65.25,33.35,7.25,300.22,64.8
2022-07-19 05:00:00,163.31,216.95,65.52,250.25,463.04,237.99,65.17,34.51,7.21,300.5,64.81
2022-07-19 06:00:00,164.22,218.33,65.77,250.25,464.45,239.47,65.18,35.11,7.17,300.29,64.7
2022-07-19 07:00:00,164.04,218.62,65.85,250.25,464.1,239.62,65.17,34.91,7.14,300.27,64.74
2022-07-19 08:00:00,163.84,218.95,65.93,250.18,463.53,240.11,65.29,34.88,7.11,299.61,64.64
2022-07-19 09:00:00,163.73,219.08,65.87,249.72,463.54,240.1,65.28,34.79,7.1,300.07,64.74
2022-07-19 10:00:00,163.13,217.77,65.8,249.37,462.13,238.82,66.17,33.16,7.09,300.05,64.81
2022-07-19 11:00:00,163.44,218.71,65.89,249.25,462.72,239.95,65.46,34.64,7.07,299.68,64.74
2022-07-19 12:00:00,164.65,219.8,66.06,249.25,464.66,240.93,66.01,35.18,7.05,300.08,64.64
2022-07-19 13:00:00,164.22,219.42,66.0,249.27,464.64,240.52,66.61,34.84,7.05,300.38,64.68
2022-07-19 14:00:00,163.67,219.33,65.86,249.27,463.4,240.41,66.24,34.92,7.03,299.67,64.72
2022-07-19 15:00:00,163.5,219.83,66.1,249.25,463.06,241.02,66.18,34.86,7.01,299.82,64.77
2022-07-19 16:00:00,163.68,219.59,66.08,249.22,463.43,240.84,66.39,34.19,7.0,300.35,64.77
2022-07-19 17:00:00,163.41,218.4,65.96,250.72,462.4,239.36,66.89,33.2,7.0,299.58,64.67
2022-07-19 18:00:00,163.89,219.85,66.19,254.23,463.16,240.91,67.2,34.31,7.0,299.64,64.62
2022-07-19 19:00:00,164.0,221.32,66.4,254.02,464.64,242.59,67.32,35.27,6.96,300.65,64.66
2022-07-19 20:00:00,165.41,221.48,66.35,253.4,466.25,242.66,67.56,34.84,6.92,300.78,64.54
2022-07-19 21:00:00,165.19,222.3,66.57,253.25,465.1,243.5,66.92,34.88,6.87,300.12,64.54
2022-07-19 22:00:00,165.85,222.98,66.89,252.78,465.59,244.31,66.47,34.38,6.81,300.21,64.47
2022-07-19 23:00:00,165.65,222.7,67.06,252.42,465.17,243.89,67.15,33.22,6.77,300.67,64.55
2022-07-20 00:00:00,166.35,224.81,67.21,252.25,466.06,246.14,66.27,34.84,6.74,300.29,64.39
2022-07-20 01:00:00,166.26,225.99,67.5,252.23,467.0,247.38,65.85,34.96,6.69,300.99,64.46
2022-07-20 02:00:00,167.19,226.89,67.61,251.78,466.83,248.3,65.65,34.79,6.65,299.7,64.22
2022-07-20 03:00:00,167.25,228.22,67.96,251.47,467.42,250.01,65.19,34.85,6.59,299.99,64.21
2022-07-20 04:00:00,167.26,228.86,68.22,251.27,467.53,250.67,65.22,34.89,6.55,299.96,64.17
2022-07-20 05:00:00,167.85,230.48,68.35,251.22,467.75,251.82,64.41,34.89,6.51,299.91,64.19
2022-07-20 06:00:00,168.49,230.68,68.64,251.2,468.82,252.42,64.2,33.97,6.46,300.98,64.12
2022-07-20 07:00:00,168.6,230.94,68.73,251.13,467.18,252.69,63.99,33.71,6.43,299.48,64.03
2022-07-20 08:00:00,169.15,232.85,69.1,250.63,469.09,254.33,63.09,34.72,6.41,300.12,63.97
2022-07-20 09:00:00,169.35,232.99,69.04,250.32,468.99,254.78,63.69,34.71,6.4,299.86,63.91
2022-07-20 10:00:00,169.71,233.56,69.15,250.27,469.82,255.4,63.63,34.83,6.38,300.1,63.92
2022-07-20 11:00:00,169.21,233.7,69.16,250.25,468.82,255.72,64.18,34.89,6.39,300.02,63.97
2022-07-20 12:00:00,169.64,233.46,69.06,250.22,469.95,255.26,63.74,34.73,6.38,300.37,63.94
2022-07-20 13:00:00,169.74,234.69,69.07,256.71,469.63,256.47,63.1,36.05,6.55,300.0,63.9
2022-07-20 14:00:00,170.96,236.89,69.68,261.67,471.24,258.82,63.08,36.93,6.67,300.29,63.78
2022-07-20 15:00:00,170.37,236.87,69.55,260.5,470.14,258.7,63.15,36.51,6.62,299.98,63.84
2022-07-20 16:00:00,170.16,236.04,69.48,258.9,471.38,258.04,63.62,34.95,6.57,300.93,63.88
2022-07-20 17:00:00,169.99,236.01,69.64,258.3,470.5,257.83,63.39,34.01,6.53,301.16,63.91
2022-07-20 18:00:00,170.59,236.96,70.08,256.64,469.83,259.29,63.4,33.32,6.47,300.2,63.77
2022-07-20 19:00:00,170.91,238.25,69.99,256.5,471.12,260.04,63.84,34.9,6.43,300.21,63.73
2022-07-20 20:00:00,170.88,239.12,70.12,255.65,471.27,260.99,64.18,35.35,6.39,300.16,63.73
2022-07-20 21:00:00,171.44,239.57,70.19,255.23,471.92,261.63,64.2,34.91,6.36,300.66,63.7
2022-07-20 22:00:00,171.95,240.29,70.36,254.95,471.38,262.33,64.36,34.91,6.33,299.87,63.58
2022-07-20 23:00:00,171.7,240.53,70.43,254.23,472.02,262.64,65.07,34.85,6.31,300.45,63.63
2022-07-21 00:00:00,171.82,241.27,70.61,253.92,472.24,263.38,63.64,34.79,6.28,300.18,63.59
2022-07-21 01:00:00,172.14,240.46,70.76,253.32,471.1,262.51,64.19,33.26,6.26,299.83,63.53
2022-07-21 02:00:00,172.26,242.55,70.96,252.98,472.38,264.61,63.24,34.93,6.25,300.21,63.51
2022-07-21 03:00:00,172.61,242.63,70.9,252.52,473.56,264.9,63.49,34.95,6.26,300.82,63.54
2022-07-21 04:00:00,172.15,241.37,70.7,252.28,472.67,263.23,64.31,34.9,6.32,300.52,63.61
2022-07-21 05:00:00,172.31,241.29,70.93,252.15,471.64,263.36,64.2,34.01,6.31,299.93,63.53
2022-07-21 06:00:00,171.62,240.73,70.95,251.85,470.61,262.9,64.2,33.29,6.32,300.0,63.61
2022-07-21 07:00:00,173.13,242.57,71.05,251.3,472.1,264.89,63.2,35.17,6.31,299.17,63.35
2022-07-21 08:00:00,173.27,244.19,71.58,250.88,473.94,266.45,62.63,34.99,6.3,301.01,63.51
2022-07-21 09:00:00,174.44,245.84,71.96,250.25,474.12,268.43,62.32,35.43,6.27,300.13,63.29
2022-07-21 10:00:00,174.08,246.45,72.19,250.2,474.15,268.93,62.27,35.12,6.25,300.34,63.35
2022-07-21 11:00:00,173.59,246.35,72.1,249.85,474.01,268.65,62.76,34.87,6.26,300.28,63.36
2022-07-21 12:00:00,173.67,246.19,72.19,249.32,474.06,268.8,62.84,34.92,6.27,300.1,63.31
2022-07-21 13:00:00,173.85,246.16,72.25,249.2,474.5,268.32,63.13,34.69,6.27,300.52,63.31
2022-07-21 14:00:00,173.22,244.62,72.11,249.15,473.07,267.19,63.88,33.32,6.26,300.93,63.47
2022-07-21 15:00:00,173.96,245.1,72.08,248.68,473.54,267.68,63.49,34.23,6.26,300.1,63.3
2022-07-21 16:00:00,173.87,246.4,72.03,248.57,474.24,268.28,63.37,35.29,6.25,300.47,63.35
2022-07-21 17:00:00,174.05,245.53,71.92,248.37,474.21,267.69,64.16,34.82,6.26,299.88,63.31
2022-07-21 18:00:00,174.01,245.64,72.0,248.3,473.73,267.9,64.69,34.8,6.24,299.81,63.29
2022-07-21 19:00:00,173.4,244.59,72.0,248.55,473.08,266.96,65.18,33.24,6.23,300.25,63.37
2022-07-21 20:00:00,173.86,245.36,72.07,248.47,472.59,267.73,63.05,33.94,6.2,298.73,63.2
2022-07-21 21:00:00,174.71,247.01,72.2,248.78,474.75,269.6,62.99,35.26,6.19,300.43,63.26
2022-07-21 22:00:00,174.3,247.13,72.21,248.53,474.45,269.56,63.12,34.91,6.16,300.16,63.25
2022-07-21 23:00:00,174.35,247.78,72.25,248.43,474.74,270.16,63.68,34.82,6.15,300.32,63.2
2022-07-22 00:00:00,174.45,247.45,72.53,248.25,473.31,269.9,64.24,33.68,6.12,299.58,63.17
2022-07-22 01:00:00,174.4,247.47,72.39,248.3,473.43,269.73,64.16,33.85,6.1,299.56,63.16
2022-07-22 02:00:00,175.58,249.28,72.54,248.35,476.03,272.02,63.18,35.13,6.08,299.98,63.07
2022-07-22 03:00:00,175.3,249.74,72.58,248.33,475.84,272.25,64.05,34.93,6.06,300.26,63.11
2022-07-22 04:00:00,175.45,250.34,72.8,248.32,476.74,272.94,64.19,34.84,6.04,301.28,63.17
2022-07-22 05:00:00,175.65,250.56,72.84,248.27,476.2,272.63,64.12,34.28,6.03,300.6,63.07
2022-07-22 06:00:00,175.88,250.96,72.83,247.97,476.81,273.25,63.21,34.14,6.0,300.96,63.1
2022-07-22 07:00:00,176.09,251.98,73.04,247.97,475.89,274.73,63.08,34.65,5.99,299.65,62.95
2022-07-22 08:00:00,175.74,251.74,72.89,247.35,475.76,274.39,63.87,34.62,5.98,299.76,63.04
2022-07-22 09:00:00,176.02,251.67,72.81,247.38,475.74,274.08,63.96,34.79,5.98,299.31,62.92
2022-07-22 10:00:00,176.82,252.88,72.88,247.28,476.68,275.28,64.18,35.89,5.97,299.62,62.87
2022-07-22 11:00:00,176.15,251.76,72.83,247.03,476.18,274.5,64.22,34.52,5.98,299.95,62.96
2022-07-22 12:00:00,175.89,250.4,72.82,246.87,474.93,273.1,64.21,33.26,5.97,300.08,63.02
2022-07-22 13:00:00,175.78,249.86,72.36,246.57,474.58,272.26,64.24,33.48,5.98,299.83,63.05
2022-07-22 14:00:00,176.19,251.65,72.51,246.73,476.25,274.21,64.18,35.29,5.97,300.11,62.99
2022-07-22 15:00:00,175.91,250.77,72.24,246.5,476.79,272.99,65.2,34.9,5.99,300.7,63.08
2022-07-22 16:00:00,175.71,249.88,72.02,246.38,475.66,272.08,65.28,34.93,6.0,299.69,63.04
2022-07-22 17:00:00,175.37,248.76,71.89,246.47,474.39,270.9,66.1,33.69,6.01,299.79,63.11
2022-07-22 18:00:00,174.75,247.13,71.58,246.63,473.83,269.3,67.07,33.37,6.03,300.09,63.17
2022-07-22 19:00:00,175.33,248.9,71.69,246.85,475.77,270.97,66.68,35.24,6.05,300.31,63.1
2022-07-22 20:00:00,174.62,247.48,71.33,246.88,473.84,269.71,66.06,34.87,6.06,299.13,63.12
2022-07-22 21:00:00,175.09,247.57,71.38,247.23,475.75,269.67,65.19,34.97,6.08,300.28,63.16
2022-07-22 22:00:00,174.97,248.05,71.54,247.42,475.28,270.19,65.56,34.72,6.07,300.3,63.16
2022-07-22 23:00:00,175.35,246.57,71.42,247.58,473.96,268.7,66.13,33.22,6.08,299.13,63.06
2022-07-23 00:00:00,174.46,246.81,71.32,247.63,473.31,268.64,66.1,34.04,6.08,299.27,63.22
2022-07-23 01:00:00,175.13,248.14,71.39,247.98,475.2,270.32,66.03,35.18,6.07,299.81,63.09
2022-07-23 02:00:00,174.58,247.45,71.31,248.07,475.94,269.52,66.21,34.87,6.09,300.82,63.19
2022-07-23 03:00:00,174.68,246.81,71.37,248.03,474.33,268.6,66.58,33.7,6.1,300.14,63.17
2022-07-23 04:00:00,174.48,246.0,71.14,247.97,474.1,267.71,67.15,33.2,6.1,300.13,63.2
2022-07-23 05:00:00,174.4,246.49,70.98,247.9,474.0,268.62,66.72,34.84,6.11,299.61,63.19
2022-07-23 06:00:00,174.87,246.95,71.17,248.13,474.78,269.35,66.4,34.84,6.11,299.66,63.11
2022-07-23 07:00:00,174.57,247.39,71.13,248.22,475.4,269.4,66.19,34.8,6.12,300.68,63.24
2022-07-23 08:00:00,174.79,245.79,71.02,248.02,474.97,267.77,66.34,33.22,6.11,300.92,63.23
2022-07-23 09:00:00,174.8,247.2,71.19,247.43,474.07,269.24,66.21,34.67,6.11,299.49,63.16
2022-07-23 10:00:00,175.72,247.67,71.13,247.25,475.25,269.95,66.64,34.89,6.11,299.67,63.09
2022-07-23 11:00:00,175.41,247.25,70.98,247.18,475.96,269.33,67.23,34.81,6.12,300.94,63.2
2022-07-23 12:00:00,175.09,246.2,70.9,246.98,474.23,267.87,67.79,33.25,6.12,300.38,63.21
2022-07-23 13:00:00,174.74,245.67,70.76,246.73,474.58,267.63,67.63,33.27,6.13,300.21,63.21
2022-07-23 14:00:00,175.47,247.06,70.81,247.13,476.01,269.16,67.29,34.99,6.12,300.49,63.18
2022-07-23 15:00:00,174.73,247.14,70.7,247.12,475.18,269.06,67.43,35.0,6.13,300.45,63.24
2022-07-23 16:00:00,174.83,246.58,70.66,247.22,475.5,268.71,67.97,34.87,6.14,300.64,63.2
2022-07-23 17:00:00,174.54,246.3,70.63,247.15,475.58,268.41,68.14,34.84,6.16,300.92,63.28
2022-07-23 18:00:00,174.97,245.32,70.77,247.23,474.1,267.12,68.22,33.26,6.15,300.32,63.19
2022-07-23 19:00:00,174.32,244.98,70.49,247.18,472.72,266.77,68.35,33.68,6.16,299.25,63.17
2022-07-23 20:00:00,174.85,246.44,70.55,247.25,474.79,268.4,68.23,35.38,6.15,299.64,63.07
2022-07-23 21:00:00,175.42,246.91,70.67,247.22,475.48,269.14,68.78,35.02,6.15,299.53,63.04
2022-07-23 22:00:00,175.3,246.91,70.7,247.25,475.29,269.23,68.27,34.88,6.14,299.85,63.06
2022-07-23 23:00:00,174.94,246.93,70.69,247.25,475.32,268.98,67.74,34.8,6.14,300.12,63.14
2022-07-24 00:00:00,175.09,247.67,70.77,247.3,475.12,269.5,67.65,34.92,6.12,299.78,63.09
2022-07-24 01:00:00,176.1,248.81,71.06,247.25,475.99,270.77,67.78,34.9,6.09,299.89,63.0
2022-07-24 02:00:00,176.46,248.99,71.16,247.33,475.88,270.84,67.42,34.83,6.09,299.53,62.91
2022-07-24 03:00:00,175.81,249.03,71.04,247.42,476.27,271.03,67.2,34.9,6.09,300.4,63.09
2022-07-24 04:00:00,175.97,249.72,71.21,247.47,475.89,271.81,67.2,34.94,6.08,299.97,63.03
2022-07-24 05:00:00,176.96,250.66,71.44,247.67,477.22,272.57,66.61,34.66,6.05,300.37,62.94
2022-07-24 06:00:00,176.64,250.7,71.67,247.4,475.07,272.97,66.87,33.24,6.02,299.58,62.94
2022-07-24 07:00:00,177.48,252.27,71.79,247.4,476.57,274.78,66.37,34.73,6.0,299.33,62.73
2022-07-24 08:00:00,177.62,253.59,71.99,247.25,478.19,275.53,66.26,34.89,5.98,300.31,62.75
2022-07-24 09:00:00,178.15,254.7,72.09,247.32,477.96,276.65,66.16,34.84,5.98,299.74,62.7
2022-07-24 10:00:00,177.81,253.93,72.2,247.23,476.82,275.89,66.22,33.56,5.97,299.78,62.76
2022-07-24 11:00:00,178.1,253.76,72.1,247.05,476.62,275.76,66.1,33.3,5.96,299.87,62.76
2022-07-24 12:00:00,178.64,255.88,72.16,247.03,478.71,277.77,66.02,35.23,5.96,300.56,62.76
2022-07-24 13:00:00,179.01,255.56,72.19,247.02,478.3,277.69,66.18,34.97,5.96,299.64,62.66
2022-07-24 14:00:00,178.99,255.32,72.07,247.03,478.69,277.53,66.16,34.95,5.97,300.14,62.68
2022-07-24 15:00:00,178.27,254.49,72.13,246.87,478.45,276.52,66.17,33.56,5.97,301.05,62.83
2022-07-24 16:00:00,178.08,253.25,71.86,246.78,477.06,275.14,66.51,33.61,5.99,299.81,62.76
2022-07-24 17:00:00,179.14,255.07,71.95,247.1,478.55,277.08,66.23,35.37,6.0,299.3,62.58
2022-07-24 18:00:00,177.98,254.6,71.78,247.22,478.14,276.67,66.73,34.91,6.01,299.97,62.74
2022-07-24 19:00:00,177.65,254.36,71.83,247.23,477.58,276.29,67.16,34.91,6.02,299.57,62.72
2022-07-24 20:00:00,177.91,254.2,71.75,247.22,477.82,275.98,67.27,34.88,6.02,299.7,62.72
2022-07-24 21:00:00,177.76,253.87,72.02,247.25,477.41,275.93,67.21,33.43,6.02,300.64,62.82
2022-07-24 22:00:00,177.74,253.37,71.78,247.27,477.07,275.4,67.02,33.84,6.02,300.13,62.85
2022-07-24 23:00:00,178.36,255.44,72.18,247.4,479.34,277.55,66.9,35.2,6.0,300.71,62.75
2022-07-25 00:00:00,178.31,255.54,72.13,247.5,478.32,277.51,67.97,34.84,6.01,299.88,62.7
2022-07-25 01:00:00,178.7,256.19,72.39,247.47,479.64,278.41,68.22,34.61,5.99,300.8,62.72
2022-07-25 02:00:00,178.58,255.44,72.4,247.58,478.1,277.43,67.69,33.26,5.98,300.57,62.72
2022-07-25 03:00:00,178.58,256.14,72.44,247.65,477.95,278.38,67.36,34.01,5.98,299.87,62.65
2022-07-25 04:00:00,178.74,257.79,72.6,247.72,479.67,280.29,67.19,35.06,5.96,300.71,62.68
2022-07-25 05:00:00,178.97,258.06,72.62,247.67,479.06,280.51,66.58,34.88,5.96,299.89,62.62
2022-07-25 06:00:00,179.37,258.42,72.86,247.7,479.68,280.95,66.48,34.54,5.95,300.29,62.64
2022-07-25 07:00:00,179.59,257.7,72.98,247.6,478.6,279.98,66.43,33.21,5.94,299.73,62.52
2022-07-25 08:00:00,178.8,257.88,72.66,247.27,478.02,279.8,66.47,33.9,5.94,299.63,62.59
2022-07-25 09:00:00,179.06,259.44,72.91,247.23,479.14,282.09,66.24,35.15,5.96,299.79,62.53
2022-07-25 10:00:00,179.52,258.75,72.67,247.0,479.73,281.32,67.03,34.91,5.96,300.13,62.53
2022-07-25 11:00:00,179.54,258.3,72.71,246.5,478.8,280.45,67.0,33.54,5.97,300.43,62.58
2022-07-25 12:00:00,179.29,257.44,72.64,246.38,478.13,279.64,67.56,33.19,5.99,299.75,62.56
2022-07-25 13:00:00,178.71,257.45,72.45,246.28,477.96,279.69,68.15,34.13,5.99,299.72,62.6
2022-07-25 14:00:00,179.45,259.06,72.69,246.3,480.41,281.47,68.08,35.14,6.0,300.65,62.58
2022-07-25 15:00:00,178.7,258.23,72.55,246.25,478.16,280.65,68.2,34.83,6.02,299.34,62.57
2022-07-25 16:00:00,179.06,257.53,72.58,246.3,478.36,279.27,68.76,33.34,6.02,300.25,62.65
2022-07-25 17:00:00,179.17,256.92,72.38,246.33,478.1,278.81,68.98,33.19,6.03,299.91,62.59
2022-07-25 18:00:00,179.0,257.6,72.47,246.32,478.28,279.72,69.03,34.09,6.03,299.76,62.58
2022-07-25 19:00:00,179.73,258.98,72.7,246.7,479.79,281.4,69.06,35.15,6.02,299.7,62.48
2022-07-25 20:00:00,179.97,259.63,72.76,247.12,479.81,282.1,68.96,34.88,6.01,299.85,62.49
2022-07-25 21:00:00,179.63,259.35,73.0,247.25,478.93,281.26,68.58,33.31,6.0,300.57,62.57
2022-07-25 22:00:00,179.61,259.06,72.79,247.27,478.7,281.21,69.08,33.63,5.99,299.87,62.54
2022-07-25 23:00:00,180.8,262.15,73.32,247.25,480.36,284.21,67.12,35.25,5.98,299.72,62.4
2022-07-26 00:00:00,181.34,261.98,73.31,247.25,480.87,284.5,67.18,34.88,5.96,300.12,62.38
2022-07-26 01:00:00,181.93,263.15,73.6,247.27,481.95,285.88,67.12,34.74,5.94,300.44,62.34
2022-07-26 02:00:00,181.29,262.75,73.76,247.25,479.47,285.39,67.1,33.29,5.93,299.35,62.29
2022-07-26 03:00:00,181.69,264.14,73.8,247.25,482.0,287.11,66.6,34.55,5.92,300.57,62.33
2022-07-26 04:00:00,181.73,265.66,74.0,247.25,481.3,288.07,66.8,34.89,5.9,299.81,62.29
2022-07-26 05:00:00,182.74,266.11,74.21,247.28,482.91,288.92,66.23,34.92,5.89,300.14,62.18
2022-07-26 06:00:00,182.48,266.52,74.31,247.25,481.74,288.4,66.26,33.92,5.88,299.91,62.18
2022-07-26 07:00:00,182.43,265.72,74.29,247.22,480.7,288.09,66.14,33.41,5.87,299.33,62.1
2022-07-26 08:00:00,182.26,267.48,74.39,246.95,482.01,290.28,66.14,35.38,5.89,299.79,62.2
2022-07-26 09:00:00,183.06,267.28,74.29,246.87,482.59,289.82,66.31,34.91,5.89,299.76,62.1
2022-07-26 10:00:00,182.81,267.12,74.25,246.53,483.15,289.34,66.7,34.9,5.9,300.31,62.2
2022-07-26 11:00:00,182.61,265.81,74.03,246.32,481.72,287.98,66.69,34.0,5.9,299.87,62.17
2022-07-26 12:00:00,181.82,264.99,74.03,246.3,481.17,287.48,66.8,33.28,5.92,300.33,62.26
2022-07-26 13:00:00,182.31,266.4,74.07,246.25,482.12,288.69,66.46,35.09,5.93,300.37,62.24
2022-07-26 14:00:00,182.54,265.66,73.88,246.25,482.15,288.1,67.18,34.98,5.95,300.29,62.2
2022-07-26 15:00:00,182.2,265.1,73.82,246.23,482.46,287.42,67.24,34.91,5.97,300.44,62.29
2022-07-26 16:00:00,182.49,264.46,73.7,246.25,482.47,287.23,67.39,34.85,5.98,300.38,62.24
2022-07-26 17:00:00,181.53,263.6,73.62,246.25,481.49,286.2,67.9,33.89,6.0,300.68,62.39
2022-07-26 18:00:00,180.85,262.79,73.57,246.25,479.73,285.15,68.19,33.21,6.01,299.85,62.34
2022-07-26 19:00:00,181.44,264.15,73.53,246.28,480.78,286.98,68.14,35.35,6.02,299.53,62.3
2022-07-26 20:00:00,181.87,264.38,73.58,246.25,482.17,287.12,69.22,35.08,6.01,300.63,62.29
2022-07-26 21:00:00,181.57,264.35,73.64,246.25,481.52,287.01,69.19,34.88,6.02,299.8,62.29
2022-07-26 22:00:00,182.03,265.01,73.93,246.72,481.88,287.63,67.25,34.6,6.01,299.99,62.27
2022-07-26 23:00:00,181.48,264.08,73.79,247.18,480.4,286.51,67.8,33.27,6.0,300.06,62.35
2022-07-27 00:00:00,181.69,265.05,74.05,247.22,480.26,287.46,68.18,33.73,6.01,299.11,62.23
2022-07-27 01:00:00,183.12,266.69,74.12,247.25,482.37,289.19,68.02,35.34,6.0,299.43,62.08
2022-07-27 02:00:00,182.76,266.44,74.08,247.25,482.22,288.95,68.21,34.89,6.0,299.3,62.1
2022-07-27 03:00:00,186.95,267.2,73.57,247.25,485.22,289.48,69.2,34.98,6.04,299.34,61.52
2022-07-27 07:00:00,183.98,269.65,74.72,247.44,484.29,292.06,67.16,34.93,5.96,300.83,62.05
2022-07-27 08:00:00,183.32,269.0,74.68,247.48,482.79,291.17,67.0,34.03,5.96,300.2,62.12
2022-07-27 09:00:00,183.22,268.67,74.78,247.42,482.0,291.1,66.97,33.69,5.95,299.72,62.12
2022-07-27 10:00:00,184.54,271.27,75.05,247.42,483.85,293.81,66.88,35.17,5.95,299.57,61.93
2022-07-27 11:00:00,184.35,271.45,75.09,247.38,484.51,293.95,67.08,34.91,5.93,300.76,62.01
2022-07-27 12:00:00,184.69,271.86,75.09,247.45,484.46,293.99,67.03,34.83,5.92,300.15,61.96
2022-07-27 13:00:00,184.79,271.93,75.15,247.44,484.33,294.59,66.32,34.96,5.92,299.8,61.91
2022-07-27 14:00:00,183.61,270.61,75.22,247.27,483.28,293.53,66.65,33.32,5.91,300.62,62.05
2022-07-27 15:00:00,183.74,270.98,75.16,247.25,482.68,293.74,66.21,33.88,5.91,299.6,62.02
2022-07-27 16:00:00,185.32,272.73,75.27,247.25,485.37,295.63,66.84,35.38,5.91,300.51,61.87
2022-07-27 17:00:00,185.12,272.84,75.35,247.25,485.24,296.29,67.14,34.95,5.92,300.7,61.93
2022-07-27 18:00:00,185.04,272.93,75.37,247.22,485.53,296.37,67.5,34.91,5.93,300.82,61.96
2022-07-27 19:00:00,185.08,272.15,75.25,247.22,484.29,295.24,68.03,33.87,5.92,300.14,61.86
2022-07-27 20:00:00,184.64,272.15,75.4,247.22,483.7,294.67,66.31,33.25,5.91,299.96,61.88
2022-07-27 21:00:00,185.69,274.02,75.43,247.27,484.39,296.52,66.04,35.16,5.91,299.0,61.72
2022-07-27 22:00:00,185.53,274.64,75.64,247.25,485.73,297.34,66.2,34.91,5.91,300.19,61.83
2022-07-27 23:00:00,185.44,274.75,75.59,247.25,485.28,297.43,66.59,34.88,5.9,299.95,61.82
2022-07-28 00:00:00,186.05,275.3,75.89,247.25,486.31,298.24,67.13,34.56,5.88,300.46,61.75
2022-07-28 01:00:00,185.92,274.51,75.86,247.18,484.3,297.52,67.45,33.29,5.88,299.37,61.72
2022-07-28 02:00:00,186.54,276.87,76.03,247.22,486.14,299.43,66.69,35.34,5.88,299.84,61.7
2022-07-28 03:00:00,186.54,276.79,76.08,247.22,486.71,299.72,66.34,34.93,5.86,300.16,61.66
2022-07-28 04:00:00,186.14,276.87,76.03,247.23,486.25,299.58,66.2,34.89,5.85,299.96,61.7
2022-07-28 05:00:00,186.34,276.71,76.21,247.25,485.68,300.18,66.18,33.73,5.84,299.83,61.7
2022-07-28 06:00:00,187.42,277.06,76.28,247.23,485.97,300.33,65.98,33.77,5.84,299.41,61.53
2022-07-28 07:00:00,187.23,279.13,76.45,247.17,487.96,302.21,65.92,35.04,5.83,300.9,61.6
2022-07-28 08:00:00,186.63,278.66,76.3,246.88,486.42,301.88,66.66,34.93,5.84,299.72,61.63
2022-07-28 09:00:00,186.89,279.1,76.55,246.32,486.9,301.95,66.66,34.71,5.85,300.13,61.66
2022-07-28 10:00:00,186.26,277.01,76.29,246.27,485.83,300.23,67.74,33.22,5.86,300.55,61.76
2022-07-28 11:00:00,186.55,276.93,76.09,246.25,485.62,300.12,67.12,33.72,5.87,299.47,61.62
2022-07-28 12:00:00,186.53,278.13,76.19,246.25,487.18,301.57,66.72,35.31,5.88,300.55,61.66
2022-07-28 13:00:00,133.09,241.58,53.47,246.25,419.62,259.47,67.19,34.7,7.68,286.06,67.05
2022-07-28 14:00:00,124.74,253.0,51.53,246.62,424.47,270.96,67.2,34.81,7.1,299.44,70.54
2022-07-28 15:00:00,125.36,254.46,51.71,246.5,425.38,272.65,67.18,34.86,7.07,299.77,70.53
2022-07-28 16:00:00,125.18,254.84,51.85,246.82,425.1,273.13,67.42,34.06,7.04,300.34,70.58
2022-07-28 17:00:00,125.16,254.13,51.78,246.25,423.97,272.16,67.83,33.13,7.03,299.72,70.58
2022-07-28 18:00:00,125.45,255.86,51.81,246.28,425.18,273.77,68.12,34.84,7.03,300.09,70.49
2022-07-28 19:00:00,126.5,256.87,51.99,246.48,426.87,274.83,68.36,35.13,7.02,300.33,70.31
2022-07-28 20:00:00,125.8,256.79,51.99,247.02,425.27,274.72,69.17,34.83,7.01,299.41,70.37
2022-07-28 21:00:00,126.0,257.32,52.11,247.12,425.59,275.4,68.95,34.81,7.01,299.51,70.38
2022-07-28 22:00:00,125.93,257.4,52.13,247.22,426.08,275.8,68.27,34.67,7.0,300.44,70.41
2022-07-28 23:00:00,125.61,256.75,52.04,247.13,425.2,274.44,67.3,33.14,6.99,300.44,70.5
2022-07-29 00:00:00,126.26,257.79,52.25,247.23,425.71,276.06,67.22,34.04,6.99,300.0,70.37
2022-07-29 01:00:00,126.8,259.38,52.35,247.25,427.07,277.61,67.24,35.11,6.97,300.55,70.36
2022-07-29 02:00:00,127.03,259.68,52.36,247.25,427.4,277.82,67.9,34.76,6.97,300.62,70.31
2022-07-29 03:00:00,127.07,259.5,52.45,247.25,427.45,278.3,68.25,34.04,6.97,300.97,70.3
2022-07-29 04:00:00,126.55,259.09,52.41,247.23,425.77,277.06,68.03,33.19,6.96,300.4,70.39
2022-07-29 05:00:00,127.52,261.09,52.57,247.27,426.75,279.38,66.97,35.01,6.95,299.6,70.2
2022-07-29 06:00:00,127.77,261.17,52.61,247.27,427.61,279.75,67.0,34.79,6.95,300.07,70.17
2022-07-29 07:00:00,127.56,261.4,52.63,247.27,427.02,279.9,67.15,34.79,6.95,299.33,70.18
2022-07-29 08:00:00,127.04,261.22,52.69,247.25,426.54,279.43,67.22,33.7,6.95,300.34,70.25
2022-07-29 09:00:00,126.61,261.07,52.57,247.15,426.14,279.14,67.43,33.17,6.96,300.43,70.32
2022-07-29 10:00:00,127.45,262.34,52.62,247.13,427.09,280.54,67.5,35.26,6.96,299.7,70.17
