timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2022-07-29 11:00:00,127.7,261.99,52.62,246.95,428.33,280.39,68.19,34.92,6.98,300.91,70.26
2022-07-29 12:00:00,127.34,261.62,52.54,246.72,426.96,279.9,68.48,34.81,6.99,299.71,70.23
2022-07-29 13:00:00,127.88,261.37,52.5,246.63,427.8,279.93,68.21,34.87,7.0,300.07,70.14
2022-07-29 14:00:00,127.09,260.66,52.48,246.38,427.41,278.97,68.44,33.39,7.01,300.22,70.27
2022-07-29 15:00:00,126.6,260.12,52.38,246.4,426.83,278.42,68.33,33.42,7.03,300.44,70.4
2022-07-29 16:00:00,127.38,262.48,52.63,246.92,426.37,280.8,68.39,35.41,7.03,299.11,70.15
2022-07-29 17:00:00,128.31,262.75,52.73,247.15,428.71,280.77,68.2,35.03,7.03,300.66,70.11
2022-07-29 18:00:00,126.76,261.62,52.68,247.23,426.9,279.73,69.19,33.4,7.03,301.2,70.39
2022-07-29 19:00:00,127.64,261.54,52.73,247.27,426.83,279.72,69.5,33.38,7.03,300.33,70.19
2022-07-29 20:00:00,127.75,262.7,52.9,247.55,426.77,281.07,69.08,33.64,7.02,299.96,70.18
2022-07-29 21:00:00,128.33,265.5,53.15,248.03,428.51,284.1,67.22,35.42,7.0,299.92,70.01
2022-07-29 22:00:00,128.39,266.05,53.28,248.22,428.63,284.69,67.44,34.97,7.0,299.81,69.98
2022-07-29 23:00:00,128.48,266.43,53.35,248.18,428.34,284.87,68.04,33.77,6.97,300.46,70.06
2022-07-30 00:00:00,129.04,267.27,53.52,248.25,428.0,285.62,67.22,33.36,6.96,300.26,69.96
2022-07-30 01:00:00,129.55,269.18,53.56,248.25,428.66,287.09,66.97,34.58,6.94,299.76,69.88
2022-07-30 02:00:00,129.82,270.09,53.74,248.25,429.51,288.51,67.23,35.08,6.92,299.93,69.78
2022-07-30 03:00:00,129.96,271.48,53.93,248.27,429.66,290.08,66.72,35.02,6.89,299.92,69.76
2022-07-30 04:00:00,129.7,271.8,54.14,248.32,429.8,290.31,66.17,33.33,6.88,301.08,69.9
2022-07-30 05:00:00,129.87,272.27,54.1,248.42,429.17,290.95,66.17,33.4,6.87,300.15,69.78
2022-07-30 06:00:00,130.07,273.82,54.24,248.43,429.26,292.8,65.9,34.89,6.85,299.3,69.71
2022-07-30 07:00:00,130.75,274.83,54.31,248.33,430.74,293.32,65.5,35.04,6.84,299.82,69.65
2022-07-30 08:00:00,130.57,275.19,54.47,248.28,429.65,293.59,65.62,33.76,6.83,299.9,69.73
2022-07-30 09:00:00,130.38,274.59,54.48,248.25,429.5,293.07,65.35,33.29,6.84,300.12,69.73
2022-07-30 10:00:00,130.32,274.43,54.33,248.23,429.33,292.72,65.51,33.31,6.84,300.2,69.73
2022-07-30 11:00:00,130.68,276.03,54.47,248.2,430.99,294.52,65.53,35.05,6.85,300.37,69.66
2022-07-30 12:00:00,130.59,275.9,54.34,248.18,431.28,294.32,65.72,35.05,6.86,300.4,69.67
2022-07-30 13:00:00,130.67,274.28,54.28,248.18,429.71,292.48,66.11,33.66,6.89,299.81,69.66
2022-07-30 14:00:00,130.33,274.14,54.32,248.25,429.7,292.68,66.2,33.35,6.91,300.22,69.76
2022-07-30 15:00:00,130.05,273.98,54.2,248.22,428.66,292.42,66.34,33.72,6.91,299.51,69.7
2022-07-30 16:00:00,131.28,275.96,54.29,248.22,431.44,294.64,65.97,35.38,6.92,300.34,69.62
2022-07-30 17:00:00,130.79,275.35,54.36,248.25,430.45,294.01,66.35,34.54,6.94,299.96,69.66
2022-07-30 18:00:00,130.35,273.48,54.2,248.25,428.9,292.12,67.15,33.37,6.95,299.49,69.68
2022-07-30 19:00:00,130.39,273.38,54.28,248.28,429.3,292.11,67.25,33.42,6.95,300.24,69.78
2022-07-30 20:00:00,131.41,275.15,54.39,248.42,431.28,294.07,67.13,35.29,6.97,300.07,69.61
2022-07-30 21:00:00,131.48,275.66,54.48,248.55,430.1,294.95,67.24,35.05,6.96,299.19,69.51
2022-07-30 22:00:00,130.78,275.15,54.4,248.73,429.85,293.79,67.2,33.89,6.95,299.73,69.62
2022-07-30 23:00:00,130.41,275.02,54.52,248.77,430.3,293.3,67.22,33.39,6.95,300.81,69.74
2022-07-31 00:00:00,130.44,275.86,54.53,249.03,429.76,294.58,67.02,34.28,6.93,299.78,69.66
2022-07-31 01:00:00,131.4,277.52,54.75,249.13,431.94,295.85,66.73,35.21,6.93,300.34,69.52
2022-07-31 02:00:00,131.65,277.39,54.7,248.95,431.9,295.72,66.63,34.49,6.92,300.49,69.47
2022-07-31 03:00:00,131.1,276.41,54.66,249.02,428.83,294.64,66.69,33.39,6.92,298.89,69.53
2022-07-31 04:00:00,131.55,277.28,54.77,248.97,430.17,295.98,66.51,34.14,6.91,299.15,69.53
2022-07-31 05:00:00,131.74,279.01,54.86,249.0,431.9,297.24,66.51,35.16,6.9,299.72,69.46
2022-07-31 06:00:00,131.22,278.58,54.84,249.1,431.17,296.98,67.56,34.74,6.91,299.54,69.53
2022-07-31 07:00:00,130.8,277.47,54.8,249.1,429.66,296.06,67.68,33.4,6.9,299.79,69.62
2022-07-31 08:00:00,131.58,278.74,54.9,248.72,430.52,297.45,66.82,34.28,6.9,299.91,69.6
2022-07-31 09:00:00,131.92,279.48,55.0,248.45,431.75,298.24,66.47,35.33,6.91,299.87,69.48
2022-07-31 10:00:00,131.56,279.17,54.91,248.3,431.27,297.63,67.05,35.07,6.93,299.41,69.44
2022-07-31 11:00:00,131.5,278.92,54.81,248.28,432.27,297.31,67.24,35.02,6.94,300.36,69.52
2022-07-31 12:00:00,131.11,276.86,54.6,248.25,429.95,295.2,68.0,33.55,6.96,299.65,69.56
2022-07-31 13:00:00,130.72,276.64,54.66,248.25,429.6,295.09,67.97,33.38,6.97,300.01,69.65
2022-07-31 14:00:00,130.91,276.99,54.66,248.28,430.56,295.68,67.61,34.73,6.98,299.76,69.58
2022-07-31 15:00:00,131.53,276.3,54.53,248.27,432.21,295.22,67.84,35.16,7.01,300.41,69.52
2022-07-31 16:00:00,131.06,276.29,54.61,248.25,431.99,294.91,68.13,34.8,7.02,300.83,69.6
2022-07-31 17:00:00,130.54,274.89,54.5,248.25,430.0,293.36,68.22,33.37,7.04,300.56,69.7
2022-07-31 18:00:00,130.67,274.34,54.48,248.25,429.43,293.22,68.27,33.25,7.05,299.88,69.65
2022-07-31 19:00:00,130.79,275.57,54.46,248.27,430.52,294.56,68.34,35.24,7.06,299.92,69.66
2022-07-31 20:00:00,131.23,276.14,54.68,248.52,431.31,295.03,69.05,35.06,7.06,300.47,69.58
2022-07-31 21:00:00,130.95,275.74,54.61,248.82,430.78,294.5,68.8,34.85,7.07,300.17,69.63
2022-07-31 22:00:00,130.16,274.62,54.6,248.61,429.42,293.02,69.18,33.18,7.07,300.03,69.71
2022-07-31 23:00:00,131.12,275.69,54.74,249.0,431.47,294.65,68.76,34.62,7.07,300.85,69.67
2022-08-01 00:00:00,131.65,276.59,54.83,248.8,431.79,295.66,69.94,35.09,7.06,300.2,69.52
2022-08-01 01:00:00,131.26,276.52,54.64,248.53,431.0,295.37,69.59,34.99,7.06,299.95,69.63
2022-08-01 02:00:00,131.24,276.79,54.88,248.37,431.29,295.66,70.16,33.86,7.05,300.85,69.61
2022-08-01 03:00:00,131.25,276.71,54.85,248.62,430.62,295.42,70.07,33.82,7.04,300.13,69.56
2022-08-01 04:00:00,132.24,278.24,55.08,248.6,432.51,297.23,70.02,35.34,7.03,300.43,69.44
2022-08-01 05:00:00,131.96,279.07,55.04,249.1,431.32,297.47,69.71,34.6,7.02,299.54,69.48
2022-08-01 06:00:00,131.77,278.92,55.12,249.25,432.05,297.79,69.23,34.42,7.02,300.44,69.54
2022-08-01 07:00:00,132.21,279.56,55.16,248.78,432.71,298.39,69.3,34.51,7.02,300.76,69.47
2022-08-01 08:00:00,131.98,279.72,55.19,248.35,431.99,298.65,69.2,34.84,7.02,300.01,69.45
2022-08-01 09:00:00,131.74,279.48,55.1,248.25,431.62,298.51,69.14,34.89,7.02,299.79,69.53
2022-08-01 10:00:00,132.29,280.11,55.12,248.07,431.78,299.23,69.27,35.69,7.04,299.73,69.37
2022-08-01 11:00:00,132.12,279.73,55.13,247.98,432.3,298.8,69.17,35.49,7.05,300.44,69.44
2022-08-01 12:00:00,132.17,279.32,55.18,247.75,432.7,298.14,69.21,35.2,7.06,300.65,69.44
2022-08-01 13:00:00,131.48,278.43,55.11,247.97,432.11,297.3,69.29,34.04,7.07,301.15,69.6
2022-08-01 14:00:00,130.65,277.17,54.88,248.23,430.4,295.74,69.28,33.38,7.09,300.34,69.65
2022-08-01 15:00:00,131.25,276.84,54.69,249.1,430.07,295.78,69.48,34.36,7.13,299.26,69.49
2022-08-01 16:00:00,131.49,277.56,54.85,249.18,430.81,296.42,69.2,35.49,7.14,299.54,69.46
2022-08-01 17:00:00,131.33,276.63,54.79,249.2,431.47,295.4,69.95,35.04,7.16,300.24,69.55
2022-08-01 18:00:00,131.3,275.74,54.59,249.23,430.99,294.46,70.4,35.05,7.18,300.05,69.59
2022-08-01 19:00:00,131.28,275.24,54.65,249.23,431.26,294.19,71.38,35.02,7.19,299.92,69.54
2022-08-01 20:00:00,130.49,274.81,54.74,249.25,430.47,293.62,71.72,33.86,7.21,300.64,69.72
2022-08-01 21:00:00,130.17,273.9,54.58,249.27,428.55,292.3,72.17,33.72,7.23,299.36,69.69
2022-08-01 22:00:00,130.86,275.36,54.74,249.4,430.61,294.38,71.42,35.6,7.24,299.69,69.6
2022-08-01 23:00:00,131.04,274.65,54.65,249.4,431.46,293.56,71.9,35.13,7.24,300.34,69.63
2022-08-02 00:00:00,131.27,274.71,54.68,249.45,431.24,293.84,71.74,35.05,7.25,300.27,69.61
2022-08-02 01:00:00,130.71,274.42,54.8,249.35,430.27,293.32,71.59,34.13,7.25,299.97,69.67
2022-08-02 02:00:00,130.75,273.9,54.7,249.48,429.71,292.5,71.19,33.99,7.25,299.78,69.68
2022-08-02 03:00:00,131.04,275.63,54.92,249.62,430.92,294.5,71.3,35.39,7.26,300.17,69.69
2022-08-02 04:00:00,131.46,275.73,54.96,249.43,431.69,294.82,71.71,34.95,7.25,300.3,69.58
2022-08-02 05:00:00,131.18,275.8,54.97,249.43,430.8,294.78,71.45,34.93,7.26,299.7,69.53
2022-08-02 06:00:00,131.17,275.53,54.92,249.52,431.08,294.51,71.18,34.98,7.25,299.74,69.52
2022-08-02 07:00:00,130.5,276.9,55.1,249.62,431.05,295.51,71.72,34.87,7.25,300.45,69.7
2022-08-02 08:00:00,130.28,275.07,54.89,249.23,429.47,293.85,71.78,33.7,7.25,299.81,69.69
2022-08-02 09:00:00,131.11,276.58,55.31,249.23,430.24,295.02,71.26,33.46,7.24,299.62,69.56
2022-08-02 10:00:00,130.94,276.86,55.12,249.33,430.17,295.42,71.14,34.42,7.23,299.29,69.52
2022-08-02 11:00:00,131.42,277.85,55.2,249.32,431.99,296.57,70.87,35.15,7.22,299.97,69.47
2022-08-02 12:00:00,131.7,278.13,55.2,249.25,431.87,296.96,71.23,34.93,7.24,300.01,69.47
2022-08-02 13:00:00,131.48,277.29,55.19,249.12,430.8,296.17,71.19,34.95,7.25,299.35,69.43
2022-08-02 14:00:00,130.67,276.38,55.18,248.4,430.0,294.99,71.75,33.48,7.26,300.15,69.61
2022-08-02 15:00:00,130.98,275.65,55.02,248.28,430.27,294.21,72.12,33.7,7.28,300.35,69.66
2022-08-02 16:00:00,131.55,277.02,55.2,248.67,432.24,295.76,71.73,35.47,7.29,300.56,69.43
2022-08-02 17:00:00,131.49,277.11,55.08,248.75,431.52,295.38,72.03,35.45,7.3,299.98,69.46
2022-08-02 18:00:00,131.41,277.63,55.26,248.55,431.2,296.23,71.87,35.47,7.29,299.7,69.47
2022-08-02 19:00:00,131.53,277.35,55.18,248.87,431.35,296.18,72.1,35.45,7.29,299.69,69.48
2022-08-02 20:00:00,131.99,278.05,55.23,249.0,432.07,296.98,72.32,35.43,7.29,299.98,69.46
2022-08-02 21:00:00,132.22,279.22,55.48,249.23,432.76,297.73,71.94,35.47,7.27,300.38,69.45
2022-08-02 22:00:00,131.59,279.48,55.56,249.25,431.58,298.39,72.18,35.04,7.25,299.93,69.48
2022-08-02 23:00:00,132.28,279.46,55.56,249.25,432.32,298.25,71.54,35.01,7.24,299.86,69.38
2022-08-03 00:00:00,132.34,281.05,55.76,249.23,432.42,299.85,71.22,34.93,7.21,299.78,69.35
2022-08-03 01:00:00,132.73,281.77,55.82,249.25,432.51,300.84,70.94,34.96,7.2,299.56,69.25
2022-08-03 02:00:00,132.37,282.12,55.93,249.25,432.41,301.34,70.84,34.95,7.18,299.92,69.35
2022-08-03 03:00:00,133.16,283.34,56.12,249.37,433.38,301.89,71.17,34.95,7.18,299.81,69.14
2022-08-03 04:00:00,133.02,285.07,56.3,249.27,433.27,304.21,70.35,34.97,7.14,300.08,69.24
2022-08-03 05:00:00,134.05,286.04,56.34,249.35,434.3,304.98,70.18,34.96,7.12,300.31,69.17
2022-08-03 06:00:00,134.35,287.59,56.66,249.35,434.86,307.12,71.12,34.98,7.11,300.75,69.18
2022-08-03 07:00:00,134.4,288.01,56.69,249.28,434.46,307.53,70.29,34.99,7.09,300.2,69.06
2022-08-03 08:00:00,134.02,288.66,56.71,249.25,434.1,307.95,70.08,34.89,7.08,300.37,69.13
2022-08-03 09:00:00,134.51,289.02,56.7,249.22,434.17,308.28,70.22,34.98,7.08,299.57,69.03
2022-08-03 10:00:00,134.22,290.16,56.88,249.02,433.95,309.38,70.19,34.93,7.08,299.63,69.05
2022-08-03 11:00:00,126.7,261.06,52.27,248.91,411.24,278.83,70.35,34.56,8.3,284.92,67.71
2022-08-03 12:00:00,127.46,261.03,53.63,248.77,426.71,279.47,69.41,35.42,7.46,299.45,70.17
2022-08-03 13:00:00,127.9,264.12,54.04,248.43,428.23,283.16,70.32,36.66,7.39,300.24,70.09
2022-08-03 14:00:00,128.43,265.5,54.31,248.38,428.34,284.28,70.2,36.52,7.37,299.76,69.98
2022-08-03 15:00:00,128.35,266.37,54.43,248.7,428.55,284.84,70.23,35.77,7.35,300.17,70.03
2022-08-03 16:00:00,128.6,265.58,54.38,248.6,428.24,284.39,70.21,34.76,7.35,299.6,69.99
2022-08-03 17:00:00,128.25,266.35,54.47,248.33,428.0,284.99,70.19,34.8,7.35,299.67,70.01
2022-08-03 18:00:00,128.21,267.12,54.5,248.62,428.27,285.56,70.43,34.92,7.35,300.07,70.06
2022-08-03 19:00:00,128.87,267.62,54.69,249.22,429.31,286.28,70.98,35.36,7.35,300.14,69.92
2022-08-03 20:00:00,129.14,268.09,54.7,249.25,429.63,286.64,71.2,35.33,7.35,300.39,69.96
2022-08-03 21:00:00,128.97,269.1,54.91,249.27,429.74,288.06,70.55,35.37,7.33,300.42,69.89
2022-08-03 22:00:00,128.91,270.31,55.07,249.38,428.96,289.44,70.64,35.26,7.32,300.03,69.93
2022-08-03 23:00:00,129.85,271.27,55.25,249.57,430.18,290.36,69.5,35.28,7.3,300.42,69.88
2022-08-04 00:00:00,130.27,272.75,55.4,249.47,430.38,291.6,69.21,35.31,7.28,300.6,69.82
2022-08-04 01:00:00,130.21,273.31,55.5,249.78,429.9,292.31,69.16,35.37,7.26,299.97,69.79
2022-08-04 02:00:00,130.58,274.55,55.7,250.12,430.07,293.55,69.15,35.3,7.25,299.83,69.68
2022-08-04 03:00:00,131.35,275.57,55.74,250.17,431.04,294.68,69.25,35.29,7.23,300.0,69.62
2022-08-04 04:00:00,131.68,276.26,55.88,250.23,431.98,295.5,69.19,35.35,7.21,300.4,69.53
2022-08-04 05:00:00,131.62,277.68,56.09,250.25,430.89,296.7,68.98,35.3,7.19,299.47,69.48
2022-08-04 06:00:00,131.15,278.41,56.26,250.25,431.3,297.52,69.09,35.44,7.18,300.26,69.62
2022-08-04 07:00:00,131.12,278.85,56.28,250.23,431.19,297.98,68.8,34.28,7.16,300.35,69.61
2022-08-04 08:00:00,131.36,279.04,56.36,249.98,431.32,298.23,68.36,33.83,7.16,299.76,69.54
2022-08-04 09:00:00,131.83,279.62,56.5,249.48,430.88,298.58,68.83,33.98,7.16,299.19,69.37
2022-08-04 10:00:00,131.56,279.31,56.25,249.3,431.8,298.15,69.01,34.12,7.16,300.42,69.54
2022-08-04 11:00:00,131.1,279.76,56.38,249.25,430.66,298.4,69.22,34.29,7.18,299.58,69.52
2022-08-04 12:00:00,131.61,280.09,56.37,249.18,431.58,298.91,69.74,34.59,7.19,299.93,69.51
2022-08-04 13:00:00,131.5,278.26,56.17,249.2,431.04,297.23,69.8,34.09,7.2,299.6,69.5
2022-08-04 14:00:00,131.59,279.57,56.21,249.25,431.85,298.49,70.22,35.1,7.22,300.36,69.53
2022-08-04 15:00:00,131.84,278.38,56.14,249.13,432.01,297.87,70.58,35.69,7.24,300.27,69.53
2022-08-04 16:00:00,131.8,277.94,56.0,248.73,431.55,297.34,71.13,35.61,7.27,299.89,69.51
2022-08-04 17:00:00,131.38,277.43,55.93,248.42,430.73,296.64,71.31,35.64,7.29,299.58,69.58
2022-08-04 18:00:00,131.86,278.0,56.04,248.52,430.88,297.01,72.14,35.45,7.3,299.22,69.43
2022-08-04 19:00:00,131.52,277.47,55.95,248.58,430.98,296.62,72.17,36.16,7.31,299.75,69.56
2022-08-04 20:00:00,131.88,278.71,56.2,248.53,431.69,298.08,72.71,35.61,7.29,300.08,69.47
2022-08-04 21:00:00,131.26,278.38,56.22,248.98,432.75,297.8,72.55,34.8,7.28,301.19,69.65
2022-08-04 22:00:00,131.5,279.28,56.23,249.15,432.07,298.33,72.78,35.17,7.28,300.24,69.53
2022-08-04 23:00:00,131.88,280.05,56.28,249.15,431.97,299.18,72.3,35.57,7.26,300.09,69.5
2022-08-05 00:00:00,132.45,281.5,56.5,249.13,431.69,300.99,71.49,36.28,7.25,299.55,69.42
2022-08-05 01:00:00,132.7,282.8,56.72,249.2,432.38,302.05,71.16,35.79,7.24,300.18,69.36
2022-08-05 02:00:00,131.73,281.74,56.52,249.23,431.55,300.72,71.47,34.8,7.23,299.52,69.48
2022-08-05 03:00:00,132.91,283.54,56.89,249.22,432.82,303.17,71.44,35.46,7.21,300.03,69.36
2022-08-05 04:00:00,133.43,285.1,57.05,249.25,433.09,304.51,71.15,36.46,7.19,300.01,69.29
2022-08-05 05:00:00,134.04,286.0,57.21,249.25,434.16,305.46,70.7,36.19,7.17,300.32,69.18
2022-08-05 06:00:00,134.06,286.61,57.26,249.38,433.15,306.37,70.62,35.94,7.16,299.41,69.14
2022-08-05 07:00:00,133.73,286.97,57.24,249.72,433.69,306.19,70.28,35.64,7.15,300.24,69.26
2022-08-05 08:00:00,134.08,288.3,57.46,249.73,434.24,307.33,69.63,35.15,7.13,300.3,69.16
2022-08-05 09:00:00,133.76,287.63,57.46,249.47,434.25,307.11,70.02,34.75,7.14,300.09,69.14
2022-08-05 10:00:00,133.42,287.3,57.45,249.35,433.33,307.29,69.89,35.17,7.14,300.32,69.25
2022-08-05 11:00:00,133.87,286.59,57.37,249.25,432.98,306.23,69.41,34.62,7.15,299.57,69.12
2022-08-05 12:00:00,134.27,288.46,57.37,249.28,434.49,308.22,69.65,36.76,7.16,300.32,69.14
2022-08-05 13:00:00,133.16,285.49,56.06,249.25,430.78,304.96,70.35,36.71,7.17,297.21,67.46
2022-08-05 15:00:00,104.6,196.64,45.6,249.4,395.68,213.96,73.14,36.57,10.8,291.01,73.52
2022-08-05 16:00:00,109.91,212.16,47.23,249.28,409.41,230.04,70.21,36.7,9.13,299.7,73.15
2022-08-05 17:00:00,110.78,213.71,47.15,249.25,410.12,231.51,70.22,36.13,8.67,299.22,73.03
2022-08-05 18:00:00,111.04,213.66,46.96,249.6,411.07,231.23,70.99,34.79,8.47,300.14,72.99
2022-08-05 19:00:00,111.22,214.84,46.89,249.67,411.23,232.35,71.8,34.98,8.37,300.01,73.0
2022-08-05 20:00:00,111.53,215.91,46.89,250.22,412.14,233.39,71.65,35.17,8.28,300.62,72.92
2022-08-05 21:00:00,112.06,217.09,46.93,250.25,412.07,234.72,71.3,35.91,8.21,299.75,72.74
2022-08-05 22:00:00,112.51,218.88,47.08,250.27,412.68,236.37,71.08,36.04,8.15,300.13,72.76
2022-08-05 23:00:00,112.44,218.8,47.15,250.25,412.39,236.35,71.21,35.09,8.1,299.78,72.7
2022-08-06 00:00:00,112.96,219.29,47.12,250.25,412.34,236.61,70.87,34.82,8.06,299.33,72.61
2022-08-06 01:00:00,112.67,220.28,47.19,250.28,412.39,237.73,70.61,35.25,8.01,299.73,72.67
2022-08-06 02:00:00,113.33,222.24,47.46,250.35,414.02,239.84,70.2,35.99,7.97,300.24,72.58
2022-08-06 03:00:00,113.53,223.28,47.5,250.45,413.68,240.73,70.2,35.93,7.91,299.86,72.54
2022-08-06 04:00:00,113.06,223.44,47.63,250.42,413.12,241.13,70.16,35.04,7.88,299.87,72.6
2022-08-06 05:00:00,113.54,223.82,47.64,250.75,414.15,241.36,69.3,34.89,7.85,300.64,72.56
2022-08-06 06:00:00,113.92,224.97,47.71,251.08,414.15,242.44,69.24,35.21,7.8,300.02,72.46
2022-08-06 07:00:00,114.47,226.18,47.86,250.83,413.91,243.76,69.1,35.97,7.76,299.64,72.35
2022-08-06 08:00:00,114.52,227.24,47.98,250.8,415.9,244.86,68.23,36.06,7.74,301.51,72.47
2022-08-06 09:00:00,114.71,226.85,48.0,250.53,415.18,244.36,68.19,35.06,7.73,300.34,72.3
2022-08-06 10:00:00,114.06,226.16,47.79,250.37,414.58,243.7,68.28,34.89,7.73,300.43,72.47
2022-08-06 11:00:00,114.61,226.66,47.82,250.33,414.83,244.31,68.43,35.33,7.73,300.21,72.39
2022-08-06 12:00:00,114.71,226.53,47.79,250.25,415.09,244.14,68.25,35.3,7.73,300.18,72.34
2022-08-06 13:00:00,114.46,226.74,47.82,250.25,414.1,244.14,68.62,35.18,7.72,299.44,72.37
2022-08-06 14:00:00,114.43,226.41,47.79,250.25,414.46,243.96,68.89,35.31,7.73,299.96,72.35
2022-08-06 15:00:00,114.41,226.52,47.64,250.23,414.78,244.09,69.2,36.13,7.75,300.22,72.38
2022-08-06 16:00:00,115.03,227.12,47.85,250.12,415.27,244.79,69.24,35.99,7.73,300.47,72.25
2022-08-06 17:00:00,114.61,226.4,47.82,250.25,414.4,243.86,69.53,34.86,7.75,299.46,72.34
2022-08-06 18:00:00,114.65,226.28,47.88,250.23,414.43,244.1,69.9,34.79,7.74,299.75,72.35
2022-08-06 19:00:00,114.97,226.99,47.87,250.25,415.46,244.76,70.24,35.3,7.72,300.34,72.31
2022-08-06 20:00:00,114.9,228.43,47.91,250.27,414.16,245.85,70.2,36.1,7.7,299.17,72.28
2022-08-06 21:00:00,115.28,229.6,48.18,250.6,415.37,247.19,70.16,35.88,7.67,300.35,72.21
2022-08-06 22:00:00,115.28,229.57,48.2,250.85,415.55,247.22,70.19,34.73,7.64,300.41,72.31
2022-08-06 23:00:00,115.55,230.5,48.31,251.17,416.18,247.96,69.64,35.0,7.6,300.52,72.13
2022-08-07 00:00:00,116.13,231.63,48.41,251.18,416.27,249.26,69.1,35.24,7.58,299.85,72.02
2022-08-07 01:00:00,116.37,232.78,48.44,251.15,416.38,250.48,69.14,35.83,7.55,299.76,72.05
2022-08-07 02:00:00,116.5,234.02,48.68,251.2,417.4,251.79,69.13,35.94,7.52,300.68,72.07
2022-08-07 03:00:00,116.58,234.34,48.71,251.22,416.03,251.94,69.18,34.83,7.49,299.18,71.92
2022-08-07 04:00:00,117.07,234.88,48.8,251.22,416.61,252.67,69.19,35.29,7.47,299.45,71.89
2022-08-07 05:00:00,116.87,235.94,48.89,251.22,416.18,253.75,68.63,35.29,7.44,299.54,71.92
2022-08-07 06:00:00,117.33,237.06,48.99,251.23,417.01,255.02,68.18,36.22,7.41,299.79,71.96
2022-08-07 07:00:00,117.32,237.24,49.01,251.15,417.48,255.32,68.16,35.3,7.4,300.2,71.88
2022-08-07 08:00:00,117.46,236.73,48.93,251.08,417.42,254.59,67.9,34.81,7.39,300.11,71.83
2022-08-07 09:00:00,117.56,237.05,48.93,250.63,416.96,254.92,67.63,35.16,7.39,299.25,71.83
2022-08-07 10:00:00,117.26,237.26,48.88,250.33,417.06,255.15,67.81,35.31,7.4,299.66,71.93
2022-08-07 11:00:00,116.98,236.8,48.84,250.3,417.3,254.68,68.2,35.28,7.41,300.08,71.94
2022-08-07 12:00:00,116.52,236.49,48.76,250.25,415.48,254.33,68.25,35.34,7.42,299.14,71.97
2022-08-07 13:00:00,117.54,236.35,48.72,250.25,417.85,254.16,68.3,35.33,7.43,300.28,71.86
2022-08-07 14:00:00,117.23,235.69,48.59,250.23,417.34,253.28,68.53,35.45,7.45,300.41,71.92
2022-08-07 15:00:00,117.48,236.26,48.67,250.15,417.5,254.1,68.7,36.39,7.47,300.33,71.89
2022-08-07 16:00:00,117.49,235.21,48.58,249.95,417.35,252.89,69.15,35.59,7.5,299.99,71.87
2022-08-07 17:00:00,116.66,233.32,48.29,249.98,417.1,250.83,70.27,34.72,7.54,300.43,72.02
2022-08-07 18:00:00,116.22,232.82,48.3,250.2,416.67,250.5,71.1,35.04,7.57,300.35,72.09
2022-08-07 19:00:00,116.29,232.57,48.15,250.23,416.79,250.24,71.47,35.18,7.6,300.44,72.07
2022-08-07 20:00:00,116.11,232.57,48.06,250.27,416.19,249.98,70.99,35.63,7.63,299.77,72.07
2022-08-07 21:00:00,116.55,233.38,48.31,250.33,417.15,251.02,70.79,36.29,7.63,300.64,72.07
2022-08-07 22:00:00,116.48,232.96,48.31,250.45,416.25,250.59,71.25,35.04,7.64,299.71,72.0
2022-08-07 23:00:00,116.0,232.31,48.24,250.63,416.43,249.95,71.24,34.74,7.64,300.19,72.1
2022-08-08 00:00:00,116.21,232.28,48.15,250.65,416.77,249.83,72.42,35.18,7.66,300.45,72.1
2022-08-08 01:00:00,116.19,232.57,48.17,250.97,416.12,249.93,72.03,35.29,7.67,299.56,71.99
2022-08-08 02:00:00,116.28,232.24,48.16,250.87,416.54,249.73,72.18,35.64,7.68,300.27,72.04
2022-08-08 03:00:00,116.56,232.58,48.24,250.97,416.72,250.34,72.56,36.09,7.7,299.85,72.03
2022-08-08 04:00:00,116.32,231.85,48.14,251.08,416.06,249.3,72.22,35.15,7.7,300.04,72.05
2022-08-08 05:00:00,116.32,231.24,48.15,251.03,416.71,248.89,72.09,34.78,7.72,300.3,72.14
2022-08-08 06:00:00,116.18,231.53,48.11,251.15,416.95,249.01,71.54,35.18,7.72,300.9,72.14
2022-08-08 07:00:00,116.16,231.5,48.03,251.02,415.43,248.91,71.66,35.18,7.73,299.03,72.03
2022-08-08 08:00:00,116.42,232.61,48.23,250.47,416.19,250.22,72.22,36.29,7.74,299.85,72.03
2022-08-08 09:00:00,116.45,231.65,48.08,250.38,416.84,249.4,72.19,35.64,7.74,300.62,72.06
2022-08-08 10:00:00,116.34,231.0,47.99,250.25,415.89,248.52,72.48,34.78,7.74,299.6,72.07
2022-08-08 11:00:00,116.24,231.9,48.17,250.22,416.5,249.47,73.23,35.16,7.75,300.23,72.13
2022-08-08 12:00:00,116.13,231.13,47.96,250.25,415.48,248.65,73.32,35.8,7.77,299.57,72.09
2022-08-08 13:00:00,116.11,231.95,47.99,250.2,416.68,249.44,73.24,36.33,7.78,300.84,72.19
2022-08-08 14:00:00,116.18,231.66,47.99,249.92,416.23,249.3,73.15,35.62,7.79,299.95,72.06
2022-08-08 15:00:00,115.96,230.44,47.86,249.48,416.7,247.76,73.2,34.65,7.79,300.76,72.24
2022-08-08 16:00:00,115.75,230.34,47.9,249.4,415.46,247.85,73.22,34.79,7.8,299.77,72.13
2022-08-08 17:00:00,116.33,231.21,48.0,249.83,416.66,248.79,73.22,35.22,7.78,300.2,72.05
2022-08-08 18:00:00,116.55,231.62,48.04,250.13,416.33,249.26,73.2,35.65,7.78,299.91,71.99
2022-08-08 19:00:00,116.21,233.14,48.22,250.1,416.71,250.73,73.8,36.33,7.76,300.39,72.12
2022-08-08 20:00:00,116.32,233.04,48.26,250.27,417.07,250.68,72.96,35.7,7.75,300.62,72.04
2022-08-08 21:00:00,116.59,234.04,48.44,250.28,417.08,251.48,72.16,34.89,7.71,300.47,71.98
2022-08-08 22:00:00,117.04,234.54,48.54,250.73,417.11,252.2,71.59,34.98,7.68,300.37,71.98
2022-08-08 23:00:00,117.58,236.24,48.71,251.17,416.81,253.89,71.37,35.16,7.65,299.39,71.78
2022-08-09 00:00:00,117.07,237.09,48.85,251.18,416.39,254.79,71.45,35.28,7.62,299.31,71.84
2022-08-09 01:00:00,118.19,238.42,49.01,251.23,418.24,256.15,71.75,35.25,7.59,299.79,71.7
2022-08-09 02:00:00,118.25,239.73,49.19,251.25,418.66,257.62,71.56,35.98,7.56,300.38,71.73
2022-08-09 03:00:00,118.83,241.22,49.39,251.25,419.18,259.38,71.73,36.0,7.54,300.5,71.66
2022-08-09 04:00:00,118.59,240.76,49.36,251.27,419.02,258.73,71.33,34.85,7.51,300.22,71.75
2022-08-09 05:00:00,119.44,242.34,49.61,251.25,418.61,260.06,71.18,35.15,7.48,299.35,71.55
2022-08-09 06:00:00,119.4,242.98,49.62,251.25,418.72,260.59,70.85,35.28,7.46,299.58,71.56
2022-08-09 07:00:00,119.42,243.93,49.72,251.27,419.74,261.91,70.92,35.98,7.45,300.33,71.54
2022-08-09 08:00:00,119.56,244.94,49.89,251.25,420.22,263.16,70.5,35.86,7.44,300.52,71.52
2022-08-09 09:00:00,120.05,244.42,49.82,251.17,420.05,262.14,70.18,34.97,7.43,299.94,71.39
2022-08-09 10:00:00,119.2,244.03,49.75,250.68,420.05,261.85,70.26,34.74,7.43,300.71,71.64
2022-08-09 11:00:00,119.29,244.38,49.73,250.35,420.19,262.16,70.47,35.22,7.44,300.95,71.58
2022-08-09 12:00:00,119.38,244.56,49.64,250.25,418.57,262.53,70.25,35.99,7.45,299.06,71.49
2022-08-09 13:00:00,119.92,244.62,49.78,250.25,420.65,262.52,70.16,34.84,7.45,300.8,71.46
2022-08-09 14:00:00,119.53,243.56,49.68,250.25,420.15,261.59,70.19,34.75,7.47,300.6,71.53
2022-08-09 15:00:00,120.09,244.39,49.72,250.2,419.55,262.52,70.49,35.88,7.48,299.42,71.37
2022-08-09 16:00:00,119.7,244.97,49.69,250.17,419.86,262.9,70.93,36.78,7.49,300.04,71.51
2022-08-09 17:00:00,119.42,244.19,49.65,250.2,419.12,262.14,71.08,36.16,7.51,299.93,71.5
2022-08-09 18:00:00,119.67,244.2,49.65,250.23,420.06,261.87,71.26,35.6,7.52,300.35,71.55
2022-08-09 19:00:00,119.5,243.8,49.71,250.25,419.28,261.82,72.04,35.66,7.52,299.61,71.48
2022-08-09 20:00:00,119.32,244.65,49.89,250.42,420.41,262.67,72.91,35.36,7.52,300.94,71.6
2022-08-09 21:00:00,119.69,243.93,49.7,251.02,419.14,261.86,71.98,34.85,7.51,299.62,71.45
2022-08-09 22:00:00,119.77,245.9,49.89,251.22,419.47,263.85,71.72,36.41,7.51,299.73,71.44
2022-08-09 23:00:00,119.99,246.57,50.11,251.23,420.28,264.68,71.73,35.81,7.49,300.21,71.43
2022-08-10 00:00:00,119.91,246.5,50.18,251.25,420.47,264.27,71.77,34.74,7.47,300.63,71.45
2022-08-10 01:00:00,120.42,247.7,50.33,251.23,419.94,265.57,70.34,35.11,7.45,299.81,71.35
2022-08-10 02:00:00,121.32,248.79,50.37,251.25,422.27,266.68,70.59,35.32,7.42,301.21,71.31
2022-08-10 03:00:00,122.54,253.35,51.98,249.25,422.34,271.35,71.0,33.51,7.54,301.73,70.98
2022-08-10 08:00:00,113.02,220.48,47.37,250.95,412.32,237.86,68.72,36.13,8.17,299.16,72.58
2022-08-10 09:00:00,114.29,223.53,47.55,250.95,414.49,240.84,69.74,36.77,8.02,300.02,72.41
2022-08-10 10:00:00,114.29,225.13,47.86,250.75,414.41,242.59,69.83,36.25,7.94,300.04,72.44
2022-08-10 11:00:00,114.39,224.79,47.88,250.27,414.51,242.32,70.19,34.81,7.9,300.2,72.45
2022-08-10 12:00:00,114.72,225.4,47.86,250.3,415.53,243.02,70.17,34.84,7.86,300.77,72.38
2022-08-10 13:00:00,107.61,205.61,43.97,250.25,388.36,221.59,70.24,35.33,10.47,280.54,70.31
2022-08-10 14:00:00,112.61,217.71,46.74,250.25,412.68,234.97,69.66,35.88,8.11,300.14,72.7
2022-08-10 15:00:00,113.34,219.44,47.12,250.25,412.81,236.81,69.57,34.15,7.99,300.74,72.67
2022-08-10 16:00:00,113.6,219.74,47.18,250.18,413.0,237.48,69.58,33.92,7.95,300.61,72.6
2022-08-10 17:00:00,113.95,221.23,47.41,250.12,412.93,238.8,69.24,33.93,7.92,300.06,72.49
2022-08-10 18:00:00,113.56,221.54,47.47,250.0,413.2,239.06,69.23,33.95,7.9,300.72,72.64
2022-08-10 19:00:00,113.87,221.9,47.49,249.88,412.93,239.45,69.17,33.91,7.88,299.98,72.45
2022-08-10 20:00:00,114.32,223.49,47.55,250.07,414.33,241.03,69.21,35.24,7.87,300.2,72.43
2022-08-10 21:00:00,114.86,225.33,47.93,249.98,415.26,243.0,69.21,35.71,7.86,300.54,72.34
2022-08-10 22:00:00,114.92,224.97,47.96,250.22,414.04,242.61,69.36,34.39,7.84,300.06,72.32
2022-08-10 23:00:00,115.12,225.06,47.94,250.22,414.8,242.65,69.34,33.99,7.84,300.48,72.29
2022-08-11 00:00:00,114.64,226.38,48.1,250.17,414.67,244.04,69.39,34.59,7.82,300.51,72.37
2022-08-11 01:00:00,115.48,227.55,48.14,250.07,416.09,245.14,69.45,35.72,7.82,300.37,72.2
2022-08-11 02:00:00,115.41,227.29,48.3,250.12,414.48,244.86,69.29,34.25,7.8,300.15,72.27
2022-08-11 03:00:00,115.62,227.24,48.34,250.18,414.93,244.8,69.77,33.92,7.79,300.26,72.27
2022-08-11 04:00:00,115.48,227.81,48.3,250.15,413.97,245.45,69.55,34.6,7.78,299.08,72.16
2022-08-11 05:00:00,116.15,229.31,48.51,250.22,417.02,247.3,69.47,35.71,7.77,300.76,72.12
2022-08-11 06:00:00,115.87,229.59,48.57,250.13,415.35,246.91,69.48,34.3,7.75,300.24,72.18
2022-08-11 07:00:00,115.41,229.54,48.64,250.22,415.58,247.15,69.21,34.1,7.74,300.16,72.18
2022-08-11 08:00:00,116.42,230.11,48.57,249.98,415.33,247.81,69.04,34.95,7.73,298.95,72.01
2022-08-11 09:00:00,116.64,231.28,48.75,249.72,416.43,249.03,68.35,35.63,7.72,299.66,72.0
2022-08-11 10:00:00,116.84,232.62,49.07,249.58,417.42,250.6,68.19,35.68,7.71,300.62,72.01
2022-08-11 11:00:00,116.58,231.18,48.81,249.35,416.46,249.13,68.32,34.53,7.7,300.29,72.06
2022-08-11 12:00:00,116.79,231.53,48.81,249.25,416.43,249.29,69.22,35.04,7.71,299.98,71.95
2022-08-11 13:00:00,116.74,231.93,48.86,249.17,416.97,249.53,68.98,35.15,7.72,300.51,72.09
2022-08-11 14:00:00,116.91,232.06,48.73,248.93,416.84,249.87,68.8,36.15,7.72,299.94,72.01
2022-08-11 15:00:00,116.35,231.77,48.81,248.68,416.56,249.68,69.12,35.48,7.73,300.26,72.02
2022-08-11 16:00:00,116.38,231.28,48.73,248.52,415.86,248.9,69.2,34.55,7.75,299.41,72.01
2022-08-11 17:00:00,116.27,231.28,48.76,248.42,416.17,249.08,69.22,35.02,7.74,299.5,72.06
2022-08-11 18:00:00,116.45,231.57,48.77,248.42,416.2,249.37,69.19,35.41,7.75,299.63,72.0
2022-08-11 19:00:00,117.14,233.26,49.0,248.55,418.23,250.95,69.65,36.18,7.75,300.8,72.0
2022-08-11 20:00:00,116.92,232.76,49.02,248.62,417.14,250.6,70.22,35.39,7.75,300.21,71.97
2022-08-11 21:00:00,116.46,231.83,48.83,248.93,417.62,249.5,70.19,34.6,7.75,301.36,72.14
2022-08-11 22:00:00,116.67,232.54,48.97,249.07,416.33,250.08,70.25,34.92,7.75,299.86,71.98
2022-08-11 23:00:00,116.9,232.9,49.13,249.1,417.71,250.75,70.89,35.07,7.75,300.68,72.04
2022-08-12 00:00:00,117.26,233.08,49.13,249.15,417.35,250.98,71.0,35.56,7.76,300.27,71.88
2022-08-12 01:00:00,117.43,234.47,49.15,249.07,418.6,252.23,71.05,35.98,7.76,301.21,72.0
2022-08-12 02:00:00,117.29,234.14,49.34,249.17,417.45,252.21,71.12,35.02,7.75,300.25,71.94
2022-08-12 03:00:00,117.32,233.96,49.24,249.23,417.13,251.68,71.15,34.68,7.76,299.87,71.89
2022-08-12 04:00:00,117.73,234.54,49.33,249.22,417.43,252.31,70.39,35.07,7.75,299.75,71.84
2022-08-12 05:00:00,117.64,234.83,49.39,249.25,416.78,252.71,70.19,35.06,7.75,299.36,71.81
2022-08-12 06:00:00,117.58,235.74,49.52,249.25,417.19,253.95,70.19,36.12,7.74,299.55,71.87
2022-08-12 07:00:00,117.96,235.81,49.5,249.22,418.16,253.58,70.69,34.91,7.73,300.79,71.85
2022-08-12 08:00:00,116.9,234.53,49.38,249.17,416.02,252.28,70.06,33.11,7.72,299.89,71.96
2022-08-12 09:00:00,116.89,235.29,49.65,248.95,415.33,253.07,69.67,33.1,7.71,299.29,71.95
2022-08-12 10:00:00,117.7,235.52,49.58,248.37,416.27,253.64,69.76,33.25,7.71,299.64,71.82
2022-08-12 11:00:00,117.4,237.07,49.65,248.28,418.24,255.1,70.34,35.29,7.72,300.72,71.9
2022-08-12 12:00:00,118.6,237.82,49.74,248.63,418.72,256.07,70.46,35.38,7.72,299.94,71.71
2022-08-12 13:00:00,117.79,237.74,49.84,249.25,417.78,255.73,70.65,34.34,7.73,299.94,71.8
2022-08-12 14:00:00,117.61,236.67,49.62,249.23,418.01,254.64,70.93,33.56,7.75,300.26,71.88
2022-08-12 15:00:00,118.44,238.42,49.77,249.25,418.57,256.47,71.14,35.54,7.75,300.18,71.72
2022-08-12 16:00:00,118.58,239.03,49.88,249.25,419.72,257.14,71.17,35.06,7.74,301.3,71.78
2022-08-12 17:00:00,118.65,238.98,49.96,249.25,419.1,257.11,71.03,34.39,7.73,300.57,71.73
2022-08-12 18:00:00,118.8,239.8,50.12,249.25,418.16,257.95,69.92,34.59,7.72,299.55,71.61
2022-08-12 19:00:00,119.21,240.52,50.22,249.22,419.23,258.78,70.03,34.5,7.7,300.1,71.57
2022-08-12 20:00:00,119.29,241.42,50.29,249.22,419.72,259.59,69.69,34.27,7.69,300.44,71.59
2022-08-12 21:00:00,119.54,241.46,50.35,249.25,419.07,259.5,69.19,33.86,7.68,299.8,71.5
2022-08-12 22:00:00,119.49,242.58,50.48,249.27,418.77,260.7,69.27,34.83,7.67,299.32,71.46
2022-08-12 23:00:00,120.13,244.12,50.66,249.25,420.43,262.3,69.17,34.93,7.65,300.13,71.45
2022-08-13 00:00:00,119.97,244.15,50.6,249.27,419.83,262.07,68.77,34.44,7.65,300.11,71.4
2022-08-13 01:00:00,120.07,244.38,50.64,249.25,420.53,262.72,68.43,33.74,7.63,300.6,71.47
2022-08-13 02:00:00,119.85,245.03,50.81,249.18,419.65,263.56,68.25,34.3,7.63,299.84,71.46
2022-08-13 03:00:00,120.17,246.59,50.99,249.17,420.2,264.82,68.19,35.08,7.61,300.1,71.39
2022-08-13 04:00:00,120.5,247.31,51.02,249.23,420.5,265.58,68.24,34.66,7.6,300.08,71.37
2022-08-13 05:00:00,120.65,246.96,51.03,249.25,419.83,265.07,68.22,33.62,7.58,299.15,71.24
2022-08-13 06:00:00,120.31,248.11,51.07,249.25,421.29,266.47,67.6,34.44,7.58,300.94,71.47
2022-08-13 07:00:00,120.57,249.68,51.36,249.13,420.44,267.96,67.59,34.98,7.57,299.75,71.31
2022-08-13 08:00:00,121.06,249.59,51.4,248.82,421.38,268.06,67.64,34.46,7.55,300.24,71.24
2022-08-13 09:00:00,121.57,249.87,51.34,248.87,421.22,268.11,67.24,34.31,7.55,299.62,71.12
2022-08-13 10:00:00,121.39,250.58,51.48,248.77,421.48,268.68,67.8,33.85,7.54,299.95,71.19
2022-08-13 11:00:00,121.63,251.06,51.49,248.47,422.46,269.59,68.21,34.74,7.55,300.66,71.17
2022-08-13 12:00:00,121.47,251.42,51.54,248.3,420.85,269.92,68.2,34.93,7.55,299.37,71.13
2022-08-13 13:00:00,121.28,251.15,51.42,248.27,420.99,269.44,68.27,34.42,7.56,299.65,71.22
2022-08-13 14:00:00,121.82,250.76,51.42,248.25,421.86,269.0,68.29,33.7,7.57,300.13,71.12
2022-08-13 15:00:00,121.69,250.73,51.54,248.25,421.51,269.06,68.18,34.24,7.57,299.92,71.13
2022-08-13 16:00:00,121.6,251.66,51.52,248.25,421.49,270.22,68.18,35.19,7.57,299.91,71.16
2022-08-13 17:00:00,121.67,251.3,51.53,248.25,422.64,269.73,68.23,34.68,7.58,300.91,71.27
2022-08-13 18:00:00,121.86,251.76,51.7,248.25,423.01,270.02,68.2,34.0,7.58,301.16,71.22
2022-08-13 19:00:00,121.33,251.29,51.65,248.3,421.1,269.5,68.74,33.77,7.58,299.91,71.21
2022-08-13 20:00:00,121.93,252.16,51.66,248.45,421.78,270.79,68.67,34.54,7.58,299.72,71.07
2022-08-13 21:00:00,122.6,253.78,51.85,248.8,422.61,272.17,68.24,35.01,7.57,300.06,71.04
2022-08-13 22:00:00,122.09,253.52,51.95,248.92,423.08,271.95,68.25,34.13,7.56,300.9,71.1
2022-08-13 23:00:00,122.3,253.41,51.92,249.1,422.94,271.39,68.36,33.95,7.56,300.53,71.11
2022-08-14 00:00:00,122.56,254.05,51.98,249.15,421.84,272.59,68.22,34.61,7.54,299.51,71.02
2022-08-14 01:00:00,122.59,255.07,52.06,249.23,422.41,273.48,68.19,34.99,7.55,300.1,71.06
2022-08-14 02:00:00,122.65,255.19,52.14,249.23,423.07,273.45,68.29,34.36,7.53,300.26,70.95
2022-08-14 03:00:00,122.48,255.25,52.14,249.05,422.45,273.48,68.57,33.61,7.53,299.78,70.96
2022-08-14 04:00:00,123.01,255.91,52.17,249.15,422.17,274.08,68.17,34.1,7.51,299.48,70.91
2022-08-14 05:00:00,123.42,257.43,52.33,249.25,423.63,275.65,68.19,35.01,7.51,300.14,70.87
2022-08-14 06:00:00,123.71,258.2,52.44,249.23,423.01,276.17,68.15,34.66,7.49,299.62,70.84
2022-08-14 07:00:00,123.67,257.9,52.51,249.1,423.37,276.33,68.17,33.84,7.48,299.66,70.83
2022-08-14 08:00:00,123.51,257.94,52.5,248.72,423.43,276.83,67.58,34.08,7.48,300.32,70.89
2022-08-14 09:00:00,123.59,259.11,52.53,248.35,424.36,277.52,67.62,34.9,7.48,301.1,70.89
2022-08-14 10:00:00,124.02,259.6,52.62,248.25,424.28,278.15,68.17,34.92,7.49,300.47,70.8
2022-08-14 11:00:00,123.87,259.43,52.58,248.23,424.72,278.19,68.21,34.39,7.49,301.11,70.88
2022-08-14 12:00:00,123.19,258.26,52.38,248.23,422.65,276.72,68.21,33.57,7.5,299.42,70.81
2022-08-14 13:00:00,123.45,258.45,52.4,248.25,423.4,276.9,68.19,33.94,7.51,299.89,70.81
2022-08-14 14:00:00,123.0,258.0,52.42,248.15,422.28,276.84,68.21,34.43,7.51,299.16,70.82
2022-08-14 15:00:00,123.42,259.0,52.49,247.95,423.46,277.59,68.68,35.02,7.52,299.85,70.84
2022-08-14 16:00:00,123.41,258.27,52.48,247.84,423.35,276.74,68.94,33.98,7.53,299.88,70.85
2022-08-14 17:00:00,123.24,257.27,52.26,247.9,423.25,275.47,69.08,33.58,7.54,300.07,70.87
2022-08-14 18:00:00,123.32,257.1,52.34,248.02,423.73,275.76,69.19,33.65,7.56,300.44,70.9
2022-08-14 19:00:00,123.32,257.4,52.31,247.77,423.59,276.23,69.22,34.11,7.57,300.18,70.82
2022-08-14 20:00:00,123.41,257.81,52.36,247.85,423.21,276.34,69.22,34.72,7.58,299.86,70.84
2022-08-14 21:00:00,123.25,258.16,52.42,248.13,422.97,277.08,69.22,34.89,7.59,299.58,70.88
2022-08-14 22:00:00,123.5,258.37,52.53,248.25,423.35,276.8,69.19,33.78,7.59,299.8,70.86
2022-08-14 23:00:00,123.49,258.37,52.56,248.27,424.54,277.01,69.36,33.69,7.59,300.83,70.91
2022-08-15 00:00:00,123.71,258.55,52.5,248.7,424.15,276.86,70.01,34.0,7.59,300.24,70.88
2022-08-15 01:00:00,123.5,258.86,52.54,248.74,423.39,277.39,69.74,33.98,7.58,300.1,70.86
2022-08-15 02:00:00,124.08,258.99,52.52,248.65,422.75,277.54,69.4,34.91,7.58,298.92,70.67
2022-08-15 03:00:00,123.85,259.6,52.66,248.83,423.89,277.96,70.06,34.45,7.59,300.1,70.79
2022-08-15 04:00:00,123.44,259.14,52.69,248.83,423.6,277.82,70.16,33.54,7.58,300.46,70.88
2022-08-15 05:00:00,123.9,259.22,52.73,249.0,423.79,278.36,69.41,34.01,7.57,299.87,70.78
2022-08-15 06:00:00,123.95,259.88,52.74,249.05,424.02,278.35,69.18,34.13,7.58,300.22,70.78
2022-08-15 07:00:00,88.23,158.12,35.42,249.25,306.88,171.0,69.54,34.32,19.09,218.56,63.84
2022-08-15 08:00:00,116.53,231.59,49.6,248.55,416.86,249.86,70.22,35.31,8.1,300.27,72.1
2022-08-15 09:00:00,117.25,234.64,50.04,248.25,417.32,252.82,70.32,34.51,8.0,300.1,71.95
2022-08-15 10:00:00,117.5,234.04,49.84,248.23,417.42,252.13,71.1,33.52,7.98,300.21,71.9
2022-08-15 11:00:00,111.19,215.49,46.48,248.23,397.1,232.4,71.03,33.73,9.55,286.01,70.44
2022-08-15 12:00:00,115.56,227.8,49.28,248.27,416.44,245.72,70.42,34.0,8.13,300.97,72.3
2022-08-15 13:00:00,115.84,229.37,49.42,248.25,414.81,247.33,70.33,34.26,8.07,299.03,72.06
2022-08-15 14:00:00,116.39,231.45,49.75,248.23,417.45,249.52,70.48,35.05,8.05,300.97,72.12
2022-08-15 15:00:00,116.05,231.62,49.83,248.22,416.71,249.56,70.83,33.89,8.05,300.38,72.1
2022-08-15 16:00:00,116.03,231.31,49.76,248.22,416.36,249.37,70.91,33.55,8.05,300.38,72.1
2022-08-15 17:00:00,116.33,231.89,49.82,248.25,417.02,250.02,70.86,33.78,8.06,300.52,72.11
2022-08-15 18:00:00,116.44,232.75,49.89,251.82,417.21,250.9,70.92,34.08,8.11,300.8,72.13
2022-08-15 19:00:00,116.94,233.84,49.9,253.25,416.65,251.75,71.19,34.36,8.1,299.82,71.96
2022-08-15 20:00:00,117.59,236.18,50.3,253.25,417.31,254.24,70.65,35.15,8.07,299.42,71.81
2022-08-15 21:00:00,117.61,237.23,50.59,253.15,417.66,255.6,70.27,34.16,8.04,299.91,71.78
2022-08-15 22:00:00,117.42,237.94,50.62,253.1,416.65,256.16,70.39,33.55,8.01,299.22,71.84
2022-08-15 23:00:00,117.89,239.23,50.75,252.93,417.4,257.38,69.86,33.93,7.97,299.4,71.76
2022-08-16 00:00:00,119.06,241.1,50.89,252.52,418.41,259.16,69.65,34.07,7.93,299.44,71.59
2022-08-16 01:00:00,119.3,242.09,51.13,252.3,417.48,260.37,69.52,34.04,7.9,298.22,71.4
2022-08-16 02:00:00,119.77,243.83,51.3,252.25,420.41,262.33,69.38,34.7,7.87,300.51,71.56
2022-08-16 03:00:00,120.07,245.07,51.45,252.23,420.26,263.66,69.66,34.55,7.83,300.2,71.46
2022-08-16 04:00:00,119.71,245.07,51.62,252.23,419.51,263.78,69.36,33.56,7.81,299.62,71.48
2022-08-16 05:00:00,120.51,246.79,51.75,252.15,420.46,265.15,69.08,33.89,7.78,300.03,71.34
2022-08-16 06:00:00,120.52,247.92,51.86,251.63,421.03,266.53,68.38,34.06,7.75,300.34,71.4
2022-08-16 07:00:00,121.08,248.67,51.91,251.38,421.44,267.34,68.2,34.11,7.73,300.27,71.24
2022-08-16 08:00:00,120.62,249.35,51.97,251.27,420.95,268.08,68.2,34.15,7.72,300.19,71.29
2022-08-16 09:00:00,120.99,250.79,52.17,251.23,421.21,269.19,68.02,34.09,7.71,300.13,71.23
2022-08-16 10:00:00,120.64,250.63,52.11,250.98,419.86,269.12,68.21,34.08,7.7,298.96,71.25
2022-08-16 11:00:00,121.2,251.02,52.16,250.53,421.35,269.3,68.25,34.05,7.71,299.96,71.22
2022-08-16 12:00:00,121.07,250.63,52.07,250.25,421.97,269.08,68.25,34.04,7.71,300.74,71.3
2022-08-16 13:00:00,120.75,250.6,52.06,250.25,421.47,269.03,68.32,33.41,7.72,300.8,71.38
2022-08-16 14:00:00,120.61,250.06,51.97,250.23,419.17,268.38,68.78,33.58,7.73,298.65,71.19
2022-08-16 15:00:00,120.52,250.08,51.86,249.98,420.41,268.65,69.08,34.09,7.75,299.73,71.35
2022-08-16 16:00:00,121.3,251.82,52.22,249.63,421.89,270.4,68.9,35.13,7.75,300.65,71.2
2022-08-16 17:00:00,121.26,250.64,52.08,249.87,421.44,269.24,69.23,33.74,7.75,299.99,71.19
2022-08-16 18:00:00,121.06,250.29,52.06,249.97,421.26,268.62,69.19,33.6,7.76,300.08,71.29
2022-08-16 19:00:00,121.39,251.3,52.11,250.15,420.57,269.85,69.18,33.52,7.76,299.12,71.16
2022-08-16 20:00:00,121.56,251.56,52.18,250.25,421.48,270.25,69.31,33.48,7.74,299.91,71.15
2022-08-16 21:00:00,121.43,252.22,52.36,250.25,421.76,270.96,69.18,33.56,7.73,300.04,71.19
2022-08-16 22:00:00,121.93,253.73,52.68,250.25,422.76,272.67,69.26,33.52,7.7,300.94,71.1
2022-08-16 23:00:00,121.64,253.02,52.53,250.25,421.17,271.61,69.19,31.95,7.68,300.68,71.19
2022-08-17 00:00:00,121.97,254.85,52.72,250.25,422.16,273.22,69.0,33.54,7.67,300.19,71.16
2022-08-17 01:00:00,122.49,256.46,52.91,250.25,421.73,275.08,69.21,34.05,7.64,299.06,70.96
2022-08-17 02:00:00,122.69,257.52,53.0,250.25,423.56,275.92,69.21,33.6,7.62,300.75,71.07
2022-08-17 03:00:00,123.09,258.05,53.12,250.22,423.15,277.05,69.23,33.6,7.61,299.99,70.89
2022-08-17 04:00:00,122.89,257.96,53.18,250.25,422.71,276.91,69.22,33.66,7.59,299.72,70.92
2022-08-17 05:00:00,122.86,258.89,53.27,250.25,423.23,278.13,69.2,33.6,7.57,300.24,70.97
2022-08-17 06:00:00,123.19,259.46,53.31,250.25,422.74,278.15,68.71,32.94,7.56,299.83,70.9
2022-08-17 07:00:00,123.2,259.09,53.29,250.23,421.72,278.19,68.35,32.07,7.54,299.5,70.88
2022-08-17 08:00:00,123.45,261.04,53.43,250.22,423.12,279.26,68.11,34.08,7.54,299.85,70.75
2022-08-17 09:00:00,123.76,261.49,53.53,249.8,423.74,279.95,68.61,33.71,7.54,299.66,70.77
2022-08-17 10:00:00,124.01,261.3,53.47,249.28,424.57,279.91,68.38,33.47,7.55,300.4,70.73
2022-08-17 11:00:00,123.71,260.85,53.42,249.27,423.78,279.57,69.19,33.55,7.56,299.78,70.8
2022-08-17 12:00:00,123.8,261.19,53.39,249.25,423.87,279.53,69.18,33.58,7.57,299.8,70.76
2022-08-17 13:00:00,123.42,260.53,53.36,249.22,423.59,279.05,69.13,33.58,7.57,300.02,70.88
2022-08-17 14:00:00,123.76,260.67,53.35,248.98,424.23,279.23,69.22,33.56,7.59,300.24,70.79
2022-08-17 15:00:00,123.75,259.93,53.23,248.85,422.63,278.63,69.2,33.56,7.6,299.17,70.72
2022-08-17 16:00:00,123.39,259.27,53.2,248.68,423.22,278.49,69.54,33.52,7.62,299.62,70.89
2022-08-17 17:00:00,123.27,258.45,53.03,249.17,423.16,277.4,69.91,33.49,7.64,299.82,70.88
2022-08-17 18:00:00,123.25,259.32,53.25,249.23,424.36,278.45,70.22,33.49,7.65,301.15,70.92
2022-08-17 19:00:00,123.72,259.34,53.32,249.25,423.52,278.42,70.65,33.58,7.65,299.96,70.87
2022-08-17 20:00:00,123.43,259.3,53.29,249.25,422.8,278.78,70.88,33.65,7.65,299.38,70.86
2022-08-17 21:00:00,123.78,259.99,53.36,249.25,423.61,279.04,70.16,33.58,7.64,299.97,70.79
2022-08-17 22:00:00,123.89,260.51,53.46,249.25,424.1,279.29,70.35,33.62,7.64,300.4,70.86
2022-08-17 23:00:00,123.5,260.55,53.49,249.28,423.01,279.45,71.32,33.1,7.63,299.81,70.86
2022-08-18 00:00:00,123.28,259.66,53.48,249.25,422.63,278.64,71.19,31.96,7.62,300.25,70.91
2022-08-18 01:00:00,124.13,261.31,53.58,249.25,423.77,279.93,71.08,33.64,7.62,300.07,70.72
2022-08-18 02:00:00,124.03,262.16,53.66,249.25,424.18,280.82,70.73,34.09,7.62,300.27,70.85
2022-08-18 03:00:00,124.33,261.97,53.56,249.25,424.91,280.8,71.11,33.67,7.61,300.66,70.73
2022-08-18 04:00:00,124.07,262.55,53.75,249.28,424.7,280.9,71.12,33.64,7.61,300.32,70.74
2022-08-18 05:00:00,123.81,262.6,53.71,249.27,424.15,280.99,70.56,33.49,7.6,299.92,70.73
2022-08-18 06:00:00,123.88,262.38,53.63,249.3,424.25,281.21,70.18,33.57,7.6,300.25,70.8
2022-08-18 07:00:00,124.0,262.7,53.75,249.27,424.28,281.59,70.22,33.91,7.61,300.36,70.67
2022-08-18 08:00:00,124.18,263.25,53.87,249.27,423.67,281.92,70.3,33.99,7.62,299.19,70.67
2022-08-18 09:00:00,124.13,262.38,53.63,249.25,424.24,281.35,70.57,33.49,7.63,299.62,70.69
2022-08-18 10:00:00,123.71,261.79,53.66,249.25,424.03,280.88,70.67,33.54,7.65,300.26,70.79
2022-08-18 11:00:00,123.74,261.38,53.55,249.13,424.47,280.22,71.1,33.52,7.66,300.47,70.76
2022-08-18 12:00:00,123.53,260.56,53.42,248.7,423.86,279.04,71.17,33.62,7.7,300.27,70.84
2022-08-18 13:00:00,123.81,260.14,53.5,248.25,423.52,279.18,71.36,33.97,7.71,299.7,70.75
2022-08-18 14:00:00,123.81,259.78,53.41,248.2,424.1,278.8,71.95,34.11,7.73,300.15,70.82
2022-08-18 15:00:00,123.46,258.8,53.24,248.15,423.48,277.24,72.22,34.09,7.76,300.14,70.87
2022-08-18 16:00:00,123.56,258.35,53.25,248.17,423.4,276.76,72.33,34.01,7.78,299.95,70.81
2022-08-18 17:00:00,123.35,258.1,53.16,248.43,423.29,277.17,73.06,33.94,7.8,299.91,70.94
2022-08-18 18:00:00,123.06,257.08,53.04,248.58,422.96,276.09,73.61,33.87,7.83,299.92,70.91
2022-08-18 19:00:00,122.29,256.53,53.0,248.8,422.2,274.9,72.8,33.57,7.86,299.73,70.99
2022-08-18 20:00:00,122.01,256.18,53.0,249.1,422.14,274.55,73.08,33.56,7.89,300.1,71.09
2022-08-18 21:00:00,121.88,255.23,52.88,249.23,422.15,273.46,73.21,33.56,7.91,299.96,71.06
2022-08-18 22:00:00,122.34,255.62,52.91,249.23,423.41,273.99,73.28,34.09,7.92,300.88,71.07
2022-08-18 23:00:00,122.39,255.76,53.04,249.22,422.25,274.11,74.06,33.95,7.93,299.86,71.0
2022-08-19 00:00:00,122.06,255.16,52.89,249.22,421.97,273.22,73.49,34.05,7.95,299.44,71.05
2022-08-19 01:00:00,122.1,254.71,52.85,249.27,422.3,273.38,73.21,34.04,7.96,299.89,71.05
2022-08-19 02:00:00,121.96,254.86,52.87,249.25,422.03,273.17,73.27,33.98,7.98,300.09,71.09
2022-08-19 03:00:00,122.24,253.69,52.87,249.25,422.21,272.27,74.13,33.53,7.99,299.71,71.04
2022-08-19 04:00:00,122.22,253.84,52.77,249.27,421.91,272.36,74.18,33.54,7.99,299.7,71.01
2022-08-19 05:00:00,121.81,253.94,52.92,249.25,421.37,272.46,74.11,33.58,8.0,299.4,71.08
2022-08-19 06:00:00,122.34,254.18,52.85,249.25,422.13,272.94,74.34,33.98,7.99,299.77,71.01
2022-08-19 07:00:00,122.03,254.21,52.91,249.25,422.45,272.75,74.72,34.02,8.01,300.45,71.11
2022-08-19 08:00:00,121.82,253.41,52.76,249.15,421.45,271.93,74.47,33.59,8.02,299.54,71.14
2022-08-19 09:00:00,121.69,253.74,52.83,249.18,421.51,272.16,74.21,34.02,8.03,299.97,71.15
2022-08-19 10:00:00,122.09,253.7,52.84,249.1,422.48,272.22,74.6,33.95,8.05,300.41,71.07
2022-08-19 11:00:00,121.94,253.34,52.8,249.07,421.47,272.14,75.24,34.02,8.07,299.58,71.08
2022-08-19 12:00:00,122.22,253.06,52.74,248.92,422.75,271.48,75.82,33.99,8.08,300.58,71.11
2022-08-19 13:00:00,121.89,252.63,52.76,248.78,421.49,271.46,75.52,34.05,8.09,299.79,71.07
2022-08-19 14:00:00,122.29,252.58,52.79,248.5,422.24,271.1,75.26,33.99,8.09,300.22,71.14
2022-08-19 15:00:00,122.0,252.67,52.73,248.93,423.1,271.31,76.15,34.06,8.1,301.17,71.24
2022-08-19 16:00:00,121.98,253.62,52.88,248.73,421.19,272.26,76.76,33.98,8.07,299.37,71.07
2022-08-19 17:00:00,122.89,255.64,53.14,248.83,422.92,274.35,77.13,34.92,8.05,300.14,70.97
2022-08-19 18:00:00,123.11,257.38,53.5,249.3,423.59,276.17,74.47,33.93,8.01,300.15,70.93
2022-08-19 19:00:00,123.33,258.77,53.64,249.78,423.33,277.09,74.15,33.54,7.97,299.88,70.82
2022-08-19 20:00:00,123.71,260.77,53.98,250.12,424.04,279.72,73.47,33.67,7.91,300.28,70.82
2022-08-19 21:00:00,123.95,261.86,54.01,250.15,424.3,280.94,73.18,33.73,7.89,300.26,70.75
2022-08-19 22:00:00,124.28,262.6,54.2,249.88,425.94,282.22,73.22,34.05,7.87,301.38,70.75
2022-08-19 23:00:00,124.24,262.81,54.23,249.57,424.36,282.05,73.84,34.1,7.85,300.08,70.68
2022-08-20 00:00:00,124.18,263.66,54.34,249.5,424.74,282.88,73.41,34.03,7.83,300.36,70.7
2022-08-20 01:00:00,124.47,264.61,54.52,249.62,425.1,283.98,72.91,33.73,7.82,300.43,70.67
2022-08-20 02:00:00,124.52,265.14,54.53,249.47,424.79,284.49,72.19,33.5,7.8,300.02,70.67
2022-08-20 03:00:00,125.2,266.71,54.76,249.5,424.97,285.8,72.29,33.95,7.78,299.76,70.55
2022-08-20 04:00:00,125.69,266.96,54.69,249.48,426.22,285.94,72.19,34.07,7.76,300.92,70.62
2022-08-20 05:00:00,125.45,268.44,55.04,249.44,425.79,287.31,71.62,33.86,7.74,300.44,70.58
2022-08-20 06:00:00,126.19,268.71,55.05,249.37,425.64,287.79,71.5,33.58,7.72,299.34,70.4
2022-08-20 07:00:00,126.24,269.62,55.17,249.52,426.4,288.76,71.29,33.58,7.71,300.31,70.44
2022-08-20 08:00:00,125.85,269.66,55.13,249.42,426.0,288.33,71.2,33.79,7.71,300.2,70.43
2022-08-20 09:00:00,126.24,270.42,55.19,249.25,426.11,289.19,71.19,34.06,7.71,299.94,70.38
2022-08-20 10:00:00,126.52,270.33,55.2,249.23,426.84,289.49,71.18,33.92,7.71,300.46,70.38
2022-08-20 11:00:00,126.53,269.92,55.09,249.22,426.71,288.8,72.06,33.53,7.72,300.66,70.4
2022-08-20 12:00:00,126.54,269.88,55.18,249.05,426.81,289.1,71.79,33.56,7.72,300.61,70.4
2022-08-20 13:00:00,125.77,269.57,55.1,248.98,424.88,288.87,71.96,33.52,7.73,299.28,70.45
2022-08-20 14:00:00,126.22,269.35,55.1,248.9,426.8,288.96,72.2,33.6,7.74,300.6,70.38
2022-08-20 15:00:00,125.78,269.12,55.03,248.88,425.49,288.62,72.21,34.06,7.77,299.59,70.47
