timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2022-08-20 16:00:00,125.5,268.76,55.03,248.83,425.85,288.1,72.16,34.08,7.78,300.24,70.5
2022-08-20 17:00:00,125.67,268.09,54.85,248.8,426.47,286.91,72.19,34.02,7.81,300.49,70.46
2022-08-20 18:00:00,125.18,267.65,54.98,248.78,426.28,286.79,72.2,33.83,7.83,300.89,70.6
2022-08-20 19:00:00,125.5,267.04,54.81,248.98,426.08,285.9,73.11,33.52,7.84,300.47,70.51
2022-08-20 20:00:00,125.52,267.32,54.91,249.23,425.5,286.46,73.15,34.07,7.83,299.73,70.46
2022-08-20 21:00:00,125.02,267.8,54.99,249.25,425.94,287.2,73.1,34.03,7.83,301.03,70.59
2022-08-20 22:00:00,125.41,267.95,55.02,249.25,425.55,287.39,73.22,34.96,7.83,300.01,70.46
2022-08-20 23:00:00,125.89,268.64,55.01,249.22,425.95,287.76,73.19,35.02,7.83,299.82,70.46
2022-08-21 00:00:00,125.92,267.98,55.03,249.25,425.77,287.2,73.17,33.79,7.82,299.67,70.43
2022-08-21 01:00:00,125.97,268.56,55.2,249.25,426.42,287.64,73.2,33.59,7.82,300.43,70.45
2022-08-21 02:00:00,125.79,268.9,55.29,249.25,425.41,288.22,73.2,33.56,7.82,299.62,70.45
2022-08-21 03:00:00,125.78,269.31,55.34,249.25,425.71,288.67,73.21,33.54,7.8,300.07,70.47
2022-08-21 04:00:00,125.79,269.78,55.32,249.25,425.9,289.26,72.93,34.0,7.79,300.19,70.47
2022-08-21 05:00:00,126.21,270.26,55.41,249.25,427.13,289.82,72.73,33.99,7.77,300.78,70.4
2022-08-21 06:00:00,126.28,271.0,55.61,249.25,426.73,290.6,72.79,34.09,7.77,300.4,70.43
2022-08-21 07:00:00,125.99,271.47,55.62,249.25,426.08,291.01,72.89,33.88,7.76,299.98,70.43
2022-08-21 08:00:00,125.89,272.03,55.75,249.25,426.73,291.06,72.82,33.49,7.75,300.59,70.49
2022-08-21 09:00:00,126.17,272.0,55.74,249.25,426.53,291.41,72.2,33.61,7.75,300.28,70.4
2022-08-21 10:00:00,126.44,272.41,55.74,249.25,426.63,291.66,72.48,33.49,7.76,300.0,70.32
2022-08-21 11:00:00,126.5,272.06,55.68,249.2,426.37,291.07,72.41,33.51,7.76,299.94,70.3
2022-08-21 12:00:00,126.53,272.44,55.66,249.15,426.12,291.94,72.26,33.65,7.76,299.36,70.28
2022-08-21 13:00:00,126.4,272.84,55.77,249.1,427.27,292.57,72.2,34.05,7.77,300.72,70.33
2022-08-21 14:00:00,126.35,272.56,55.7,248.97,426.47,292.16,72.17,34.05,7.78,299.83,70.37
2022-08-21 15:00:00,126.74,273.31,55.83,248.88,426.78,292.59,72.35,33.94,7.79,299.61,70.24
2022-08-21 16:00:00,126.76,272.46,55.7,248.95,426.65,292.15,73.05,33.49,7.8,299.79,70.25
2022-08-21 17:00:00,126.75,272.55,55.65,249.18,426.22,292.19,73.09,33.59,7.8,299.97,70.33
2022-08-21 18:00:00,126.8,273.24,55.88,249.27,426.72,292.84,73.16,33.52,7.79,300.08,70.33
2022-08-21 19:00:00,126.96,274.41,55.94,249.25,426.6,293.47,73.19,33.92,7.79,299.9,70.27
2022-08-21 20:00:00,128.0,274.99,56.06,249.37,427.42,294.59,72.78,34.09,7.77,299.75,70.09
2022-08-21 21:00:00,127.43,275.69,56.12,249.47,426.58,295.15,72.46,34.04,7.77,299.25,70.12
2022-08-21 22:00:00,127.67,277.1,56.34,249.32,428.23,296.58,72.52,34.02,7.75,300.63,70.17
2022-08-21 23:00:00,127.94,277.38,56.39,249.43,427.49,296.88,72.99,33.78,7.74,299.39,70.09
2022-08-22 00:00:00,127.68,277.63,56.42,249.58,427.61,297.24,73.74,33.56,7.72,299.61,70.07
2022-08-22 01:00:00,127.84,278.64,56.54,249.93,427.41,297.97,73.29,33.55,7.7,299.56,70.05
2022-08-22 02:00:00,128.9,279.82,56.85,250.13,429.84,300.03,73.22,33.54,7.69,301.0,70.03
2022-08-22 03:00:00,129.53,281.18,57.03,250.17,430.18,300.93,73.19,33.62,7.66,300.64,69.92
2022-08-22 04:00:00,129.03,281.62,56.96,250.1,429.05,301.47,73.17,33.61,7.65,300.29,70.01
2022-08-22 05:00:00,129.14,282.51,57.13,250.15,429.49,302.38,72.32,33.54,7.63,300.26,69.96
2022-08-22 06:00:00,129.3,283.47,57.15,249.93,428.84,303.41,72.11,34.01,7.62,299.74,69.92
2022-08-22 07:00:00,129.59,284.4,57.38,250.16,429.4,303.97,71.37,33.84,7.61,300.19,69.89
2022-08-22 08:00:00,117.56,239.72,51.66,249.73,405.89,257.93,71.46,33.05,10.29,288.63,70.99
2022-08-22 09:00:00,123.07,258.35,54.56,249.72,422.43,277.71,71.22,34.02,7.92,299.24,70.84
2022-08-22 10:00:00,123.66,261.06,54.9,249.45,423.73,280.58,71.22,33.99,7.86,300.11,70.77
2022-08-22 11:00:00,123.99,262.98,55.18,249.72,424.03,282.01,71.19,34.12,7.81,300.08,70.75
2022-08-22 12:00:00,124.83,264.64,55.44,249.93,425.91,283.6,71.14,34.03,7.79,300.83,70.61
2022-08-22 13:00:00,124.64,265.2,55.47,249.47,424.85,284.78,71.03,33.87,7.77,300.0,70.61
2022-08-22 14:00:00,123.87,264.41,55.39,249.22,423.47,283.83,71.19,33.29,7.79,299.34,70.71
2022-08-22 15:00:00,124.4,264.74,55.41,249.22,424.14,284.08,71.19,33.38,7.79,299.72,70.68
2022-08-22 16:00:00,124.57,264.6,55.35,249.25,424.29,284.23,71.2,33.74,7.8,299.68,70.61
2022-08-22 17:00:00,124.88,264.84,55.45,249.1,423.87,284.47,71.2,34.22,7.8,299.05,70.52
2022-08-22 18:00:00,125.37,267.21,55.77,249.18,426.49,286.81,71.22,34.97,7.8,300.97,70.59
2022-08-22 19:00:00,125.63,265.86,55.5,249.23,426.42,285.42,71.55,33.71,7.79,300.88,70.58
2022-08-22 20:00:00,125.13,266.65,55.69,249.25,424.97,285.72,71.33,33.8,7.79,299.8,70.54
2022-08-22 21:00:00,125.82,267.2,55.82,249.23,425.59,286.47,71.23,33.37,7.78,299.89,70.47
2022-08-22 22:00:00,124.82,267.1,55.84,249.25,423.97,286.31,71.78,32.1,7.75,299.96,70.55
2022-08-22 23:00:00,125.94,268.73,56.09,249.25,425.4,288.24,72.11,33.98,7.74,299.44,70.43
2022-08-23 00:00:00,126.24,270.44,56.28,249.28,426.31,290.02,72.23,34.25,7.72,300.26,70.37
2022-08-23 01:00:00,126.3,270.19,56.19,249.3,425.69,290.05,72.2,33.8,7.72,299.53,70.35
2022-08-23 02:00:00,126.59,271.04,56.32,249.33,426.7,290.66,71.9,33.82,7.7,300.06,70.37
2022-08-23 03:00:00,126.96,271.84,56.51,249.43,427.28,291.84,72.19,33.73,7.69,300.27,70.27
2022-08-23 04:00:00,127.03,272.37,56.57,249.4,426.7,292.18,72.22,33.77,7.68,299.95,70.2
2022-08-23 05:00:00,126.99,272.9,56.57,249.43,426.98,292.51,71.84,33.75,7.66,300.01,70.27
2022-08-23 06:00:00,126.97,274.06,56.81,249.42,427.42,293.77,71.37,33.33,7.66,300.79,70.33
2022-08-23 07:00:00,126.23,273.09,56.71,249.3,424.67,292.84,71.17,32.13,7.65,299.59,70.38
2022-08-23 08:00:00,126.83,273.95,56.8,249.25,426.2,293.9,70.62,33.92,7.65,299.6,70.22
2022-08-23 09:00:00,126.98,274.94,56.83,249.27,426.56,294.87,70.79,33.98,7.65,299.6,70.28
2022-08-23 10:00:00,127.07,274.99,56.79,248.89,427.36,294.29,71.33,33.78,7.65,300.31,70.31
2022-08-23 11:00:00,127.36,274.67,56.74,248.37,426.77,294.21,72.2,33.78,7.66,299.61,70.18
2022-08-23 12:00:00,126.11,273.02,56.74,249.22,424.87,293.08,72.21,32.16,7.7,299.73,70.42
2022-08-23 13:00:00,126.17,271.72,56.43,249.25,425.18,291.65,73.03,32.83,7.73,299.5,70.36
2022-08-23 14:00:00,127.06,272.9,56.56,249.23,426.52,292.83,73.05,34.25,7.75,299.57,70.21
2022-08-23 15:00:00,126.37,272.36,56.51,249.18,425.79,292.25,73.18,33.71,7.77,299.74,70.39
2022-08-23 16:00:00,126.5,272.11,56.53,249.1,426.93,292.0,73.18,33.72,7.79,300.45,70.41
2022-08-23 17:00:00,126.22,271.58,56.46,248.98,426.22,291.42,73.3,33.79,7.81,299.49,70.4
2022-08-23 18:00:00,126.37,270.6,56.32,249.13,426.53,290.41,74.03,33.64,7.82,300.01,70.3
2022-08-23 19:00:00,126.37,270.83,56.49,249.25,426.19,290.84,74.49,33.68,7.83,299.6,70.26
2022-08-23 20:00:00,126.5,271.41,56.51,249.27,426.19,291.2,75.22,33.7,7.83,299.81,70.31
2022-08-23 21:00:00,126.95,272.11,56.72,249.27,427.18,292.42,75.35,33.76,7.81,300.05,70.23
2022-08-23 22:00:00,127.1,272.92,56.76,249.25,426.8,293.0,74.46,33.74,7.79,299.65,70.19
2022-08-23 23:00:00,126.64,274.0,56.83,249.27,426.28,293.97,74.79,33.85,7.77,299.43,70.29
2022-08-24 00:00:00,127.04,275.21,56.95,249.28,428.16,294.67,73.04,33.8,7.76,301.0,70.32
2022-08-24 01:00:00,127.24,276.1,57.13,249.28,428.4,295.79,72.34,33.79,7.74,300.7,70.26
2022-08-24 02:00:00,127.55,276.35,57.14,249.27,427.53,296.3,73.11,33.79,7.73,299.84,70.11
2022-08-24 03:00:00,126.16,273.5,56.59,249.25,422.61,293.98,73.1,33.55,7.74,297.62,70.41
2022-08-24 08:00:00,128.22,279.08,57.5,249.27,428.4,299.23,72.2,33.93,7.69,300.07,70.07
2022-08-24 09:00:00,128.23,279.37,57.61,249.25,428.3,299.68,72.18,33.84,7.69,300.1,70.05
2022-08-24 10:00:00,128.47,279.4,57.65,249.22,428.01,299.76,72.5,33.87,7.69,299.5,69.94
2022-08-24 11:00:00,128.43,279.71,57.64,249.25,428.03,299.68,73.18,33.87,7.7,299.64,69.98
2022-08-24 12:00:00,127.82,279.13,57.68,249.23,428.29,299.24,72.76,33.86,7.71,300.46,70.16
2022-08-24 13:00:00,128.1,278.91,57.53,249.23,428.15,299.16,72.72,33.82,7.72,300.1,70.11
2022-08-24 14:00:00,128.44,279.49,57.77,249.17,428.3,300.06,72.53,33.94,7.72,299.9,70.06
2022-08-24 15:00:00,127.98,279.35,57.53,248.73,427.56,299.04,74.04,33.89,7.74,299.89,70.07
2022-08-24 16:00:00,128.92,279.21,57.65,248.32,429.17,299.43,73.82,33.91,7.74,300.79,70.01
2022-08-24 17:00:00,128.22,278.69,57.65,248.3,427.77,298.97,74.19,33.88,7.75,299.81,70.16
2022-08-24 18:00:00,128.72,278.96,57.64,248.27,429.18,298.91,74.25,33.82,7.77,300.66,70.03
2022-08-24 19:00:00,128.14,278.55,57.5,248.55,427.89,298.62,74.65,33.93,7.78,299.57,70.04
2022-08-24 20:00:00,127.93,278.29,57.58,248.7,429.11,298.79,73.72,33.93,7.78,300.91,70.12
2022-08-24 21:00:00,128.01,279.09,57.71,248.78,428.77,299.15,74.03,33.78,7.78,300.41,70.03
2022-08-24 22:00:00,127.96,278.9,57.66,248.87,428.63,298.73,74.22,33.88,7.78,300.63,70.1
2022-08-24 23:00:00,127.84,279.41,57.75,248.77,427.82,299.22,74.53,33.87,7.79,299.67,70.12
2022-08-25 00:00:00,127.5,279.17,57.73,248.43,427.56,299.19,74.91,33.86,7.78,300.0,70.12
2022-08-25 01:00:00,128.15,279.75,57.79,249.0,428.24,299.75,75.18,33.92,7.79,299.97,70.04
2022-08-25 02:00:00,127.86,280.02,57.9,249.03,427.26,299.9,74.35,33.93,7.78,299.18,70.06
2022-08-25 03:00:00,128.48,280.54,58.0,248.85,429.02,300.35,74.9,33.86,7.77,300.29,70.03
2022-08-25 04:00:00,128.16,280.7,57.99,248.95,428.98,300.72,74.53,33.92,7.77,300.79,70.14
2022-08-25 05:00:00,129.03,280.93,57.99,248.82,429.34,300.61,74.33,33.86,7.77,300.33,69.9
2022-08-25 06:00:00,128.75,281.44,58.21,249.0,428.9,301.46,74.59,33.93,7.77,300.11,69.93
2022-08-25 07:00:00,128.66,281.51,58.15,248.62,429.28,301.78,74.19,33.94,7.77,300.72,70.04
2022-08-25 08:00:00,128.7,281.32,58.1,248.45,428.7,301.51,74.06,33.93,7.78,299.71,69.96
2022-08-25 09:00:00,128.24,281.14,58.05,248.28,427.83,301.21,75.33,33.96,7.8,299.26,69.93
2022-08-25 10:00:00,128.96,281.05,58.1,248.17,428.98,301.29,75.54,33.89,7.81,300.1,69.94
2022-08-25 11:00:00,128.78,280.41,57.97,247.92,429.53,300.72,75.2,33.83,7.83,300.48,69.95
2022-08-25 12:00:00,128.08,278.9,57.98,247.82,427.2,299.33,75.21,32.17,7.85,300.1,70.12
2022-08-25 13:00:00,127.81,278.56,57.84,247.75,426.97,298.46,75.16,33.27,7.86,299.78,70.09
2022-08-25 14:00:00,128.56,279.49,57.87,248.22,429.15,299.58,75.05,34.35,7.89,300.43,70.01
2022-08-25 15:00:00,128.36,279.25,58.04,251.3,427.93,299.93,75.2,34.21,7.97,299.71,70.0
2022-08-25 16:00:00,128.26,278.54,57.79,252.05,427.57,298.37,75.5,33.77,8.0,299.58,70.03
2022-08-25 17:00:00,127.65,278.34,57.9,251.4,427.75,298.45,76.38,33.75,8.01,300.19,70.17
2022-08-25 18:00:00,128.02,278.04,57.81,251.3,427.54,298.1,76.18,33.88,8.02,299.87,70.13
2022-08-25 19:00:00,128.23,277.83,57.89,251.25,428.22,297.88,77.48,33.9,8.03,300.22,70.08
2022-08-25 20:00:00,127.55,277.39,57.89,251.22,427.4,297.67,76.48,33.91,8.04,299.48,70.12
2022-08-25 21:00:00,127.46,277.59,57.95,250.95,428.03,297.54,76.93,33.78,8.05,300.23,70.16
2022-08-25 22:00:00,127.73,277.43,57.98,250.52,427.47,297.57,76.23,33.84,8.05,299.76,70.07
2022-08-25 23:00:00,127.67,276.8,57.79,250.28,427.08,296.81,76.72,33.86,8.06,299.3,70.17
2022-08-26 00:00:00,127.66,276.61,57.86,250.2,427.06,296.66,76.59,33.85,8.05,299.49,70.15
2022-08-26 01:00:00,127.18,277.08,57.77,250.02,426.91,296.74,76.23,34.4,8.05,299.81,70.17
2022-08-26 02:00:00,127.24,277.11,57.74,249.67,426.27,297.08,76.8,34.9,8.06,298.95,70.09
2022-08-26 03:00:00,127.34,277.57,57.97,249.48,427.99,298.15,77.24,34.68,8.06,300.07,70.25
2022-08-26 04:00:00,127.85,277.08,57.92,249.3,428.3,297.17,76.64,33.89,8.04,300.47,70.16
2022-08-26 05:00:00,127.56,277.43,57.94,249.23,428.01,297.37,76.29,33.84,8.04,300.2,70.24
2022-08-26 06:00:00,127.63,278.23,58.1,249.25,427.16,298.2,77.34,33.84,8.02,299.76,70.14
2022-08-26 07:00:00,127.75,277.88,58.06,249.23,427.22,298.23,78.18,34.89,8.03,299.44,70.12
2022-08-26 08:00:00,128.09,278.42,58.13,249.2,427.56,298.63,76.64,34.18,8.01,299.46,70.06
2022-08-26 09:00:00,128.15,278.53,58.39,248.97,428.01,299.46,76.21,33.83,8.0,300.17,70.07
2022-08-26 10:00:00,128.22,279.01,58.41,248.58,428.09,299.8,76.19,33.8,8.0,300.23,70.1
2022-08-26 11:00:00,128.86,278.32,58.28,248.22,428.29,298.76,76.18,33.85,8.01,299.88,69.98
2022-08-26 12:00:00,127.95,278.87,58.24,247.9,427.59,299.07,76.18,34.25,8.02,299.74,70.12
2022-08-26 13:00:00,128.57,278.27,58.25,247.58,428.79,299.17,76.2,34.31,8.01,300.3,70.03
2022-08-26 14:00:00,128.2,279.05,58.23,247.42,427.77,299.34,76.19,34.2,8.01,299.78,70.1
2022-08-26 15:00:00,128.51,278.86,58.26,247.77,428.68,299.34,77.87,34.28,8.01,300.37,70.1
2022-08-26 16:00:00,128.43,279.71,58.45,248.03,427.69,300.15,78.19,34.27,8.01,299.25,69.97
2022-08-26 17:00:00,128.89,279.86,58.41,248.1,429.54,300.41,77.77,34.24,8.0,300.58,69.96
2022-08-26 18:00:00,128.3,279.68,58.55,248.05,428.88,300.28,78.03,33.72,8.01,300.27,70.07
2022-08-26 19:00:00,127.92,279.71,58.62,248.08,428.61,300.18,77.54,33.68,7.99,300.52,70.07
2022-08-26 20:00:00,128.01,280.33,58.76,248.2,428.39,300.99,78.22,33.79,7.98,300.19,69.99
2022-08-26 21:00:00,127.7,280.94,58.89,248.25,428.23,301.39,78.21,33.98,7.97,300.05,70.09
2022-08-26 22:00:00,128.85,282.71,59.06,248.23,428.86,302.95,76.2,34.28,7.95,300.09,69.92
2022-08-26 23:00:00,129.01,282.32,59.07,248.25,428.78,303.36,75.71,34.15,7.94,299.9,69.95
2022-08-27 00:00:00,129.18,282.69,59.14,248.2,429.28,303.14,75.2,33.83,7.93,300.25,69.88
2022-08-27 01:00:00,129.71,283.32,59.04,248.22,429.54,303.55,75.2,33.82,7.92,299.97,69.87
2022-08-27 02:00:00,129.47,284.59,59.48,248.25,429.36,305.16,75.19,33.44,7.9,299.87,69.87
2022-08-27 03:00:00,129.48,284.42,59.37,248.25,428.63,305.03,75.19,33.86,7.89,299.53,69.83
2022-08-27 04:00:00,130.7,286.2,59.46,248.25,430.11,306.95,75.21,34.26,7.87,299.87,69.69
2022-08-27 05:00:00,130.23,286.57,59.62,248.25,430.6,307.55,74.96,33.91,7.86,300.69,69.81
2022-08-27 06:00:00,129.96,287.15,59.72,248.25,430.26,308.13,74.66,33.74,7.85,300.42,69.82
2022-08-27 07:00:00,130.48,288.27,59.94,248.25,429.77,309.03,75.01,33.72,7.84,299.31,69.7
2022-08-27 08:00:00,130.13,288.53,60.1,248.25,430.37,309.35,74.87,33.12,7.83,300.22,69.81
2022-08-27 09:00:00,130.28,287.65,59.9,248.25,430.58,308.65,74.56,33.2,7.84,300.21,69.75
2022-08-27 10:00:00,130.58,288.22,59.97,248.18,430.24,309.64,74.55,34.24,7.85,299.34,69.65
2022-08-27 11:00:00,130.47,288.19,59.87,247.93,430.86,309.52,74.99,34.27,7.85,300.16,69.73
2022-08-27 12:00:00,130.39,288.36,60.0,247.92,430.28,309.87,75.22,33.96,7.86,299.9,69.68
2022-08-27 13:00:00,129.92,288.24,60.01,247.58,430.28,309.2,75.27,33.84,7.87,300.28,69.76
2022-08-27 14:00:00,130.37,287.68,59.91,247.4,430.27,308.61,75.38,33.77,7.89,300.0,69.74
2022-08-27 15:00:00,130.16,287.94,60.02,247.33,430.24,309.12,75.6,33.79,7.89,299.9,69.75
2022-08-27 16:00:00,129.7,287.3,59.88,247.35,429.41,308.31,75.69,33.8,7.92,299.59,69.86
2022-08-27 17:00:00,130.41,287.39,59.94,247.4,430.65,308.26,75.84,33.72,7.91,300.18,69.69
2022-08-27 18:00:00,130.09,287.16,59.89,247.57,430.2,308.34,76.17,33.79,7.91,300.24,69.76
2022-08-27 19:00:00,129.91,287.73,60.0,247.9,429.6,308.68,76.25,33.75,7.9,299.88,69.78
2022-08-27 20:00:00,130.54,288.31,60.11,248.13,429.7,309.52,76.16,33.59,7.9,299.05,69.62
2022-08-27 21:00:00,130.32,289.3,60.22,248.17,430.5,310.86,76.21,33.72,7.88,300.13,69.69
2022-08-27 22:00:00,130.47,290.77,60.54,248.25,430.16,311.87,76.19,33.7,7.86,299.25,69.65
2022-08-27 23:00:00,130.59,291.89,60.76,248.25,431.11,312.77,76.25,33.79,7.83,300.16,69.64
2022-08-28 00:00:00,130.56,292.32,60.72,248.25,430.46,313.4,76.03,33.91,7.82,299.58,69.64
2022-08-28 01:00:00,131.55,293.24,60.88,248.3,431.48,314.02,75.22,33.92,7.8,299.8,69.49
2022-08-28 02:00:00,131.95,295.08,61.19,248.65,432.48,315.97,74.95,33.94,7.78,300.77,69.57
2022-08-28 03:00:00,132.36,295.54,61.17,248.58,432.19,316.74,74.7,33.98,7.77,299.87,69.45
2022-08-28 04:00:00,132.12,296.83,61.41,248.77,432.25,318.3,74.33,33.97,7.75,299.9,69.41
2022-08-28 05:00:00,132.07,298.24,61.58,249.22,432.35,319.66,74.23,33.94,7.74,300.0,69.38
2022-08-28 06:00:00,132.45,299.55,61.81,249.25,433.42,320.9,74.06,33.9,7.71,300.48,69.35
2022-08-28 07:00:00,132.4,300.26,61.92,249.2,433.02,321.8,73.23,33.94,7.7,300.6,69.42
2022-08-28 08:00:00,133.33,300.76,62.0,249.23,433.1,322.37,73.19,34.01,7.69,300.17,69.32
2022-08-28 09:00:00,133.66,301.48,61.97,249.08,433.52,322.78,73.22,33.89,7.69,300.0,69.24
2022-08-28 10:00:00,133.71,301.28,62.0,248.68,433.12,322.79,73.18,33.83,7.69,299.72,69.19
2022-08-28 11:00:00,133.75,301.53,62.0,248.3,433.31,322.52,73.32,34.22,7.69,300.11,69.24
2022-08-28 12:00:00,133.28,301.77,62.02,248.27,432.88,323.14,73.66,34.49,7.69,299.93,69.28
2022-08-28 13:00:00,133.48,301.74,62.1,248.25,432.83,323.31,73.43,34.39,7.71,299.57,69.2
2022-08-28 14:00:00,133.51,301.74,61.99,248.25,433.06,323.4,73.3,34.43,7.73,299.62,69.19
2022-08-28 15:00:00,133.08,301.28,61.98,248.27,433.34,322.66,73.43,34.11,7.75,300.28,69.21
2022-08-28 16:00:00,132.41,300.74,61.87,248.28,432.85,322.17,73.69,33.84,7.77,300.14,69.37
2022-08-28 17:00:00,132.86,300.82,61.97,248.55,433.04,321.97,74.17,33.46,7.77,300.04,69.27
2022-08-28 18:00:00,132.69,300.32,61.96,249.0,433.33,321.63,74.24,33.19,7.79,300.27,69.31
2022-08-28 19:00:00,132.4,300.69,61.99,249.2,432.21,322.29,74.18,34.3,7.8,299.64,69.33
2022-08-28 20:00:00,133.69,302.66,62.29,249.25,433.28,324.25,74.18,34.65,7.8,299.85,69.22
2022-08-28 21:00:00,134.16,303.06,62.48,249.25,434.13,325.04,74.0,34.68,7.78,300.53,69.16
2022-08-28 22:00:00,134.27,303.61,62.5,249.25,433.95,325.31,74.28,34.6,7.77,299.8,69.12
2022-08-28 23:00:00,134.36,304.61,62.67,249.3,434.62,326.2,73.71,34.44,7.75,300.51,69.15
2022-08-29 00:00:00,134.73,305.27,62.73,249.25,434.71,326.79,74.24,33.98,7.73,300.03,69.05
2022-08-29 01:00:00,134.31,305.98,62.78,249.3,433.74,327.37,74.63,33.83,7.72,299.85,69.15
2022-08-29 02:00:00,134.6,306.44,62.94,249.43,434.99,327.88,74.64,33.85,7.7,300.79,69.13
2022-08-29 03:00:00,134.96,307.34,63.01,249.4,434.46,329.13,74.19,33.95,7.7,299.93,68.99
2022-08-29 04:00:00,134.92,308.42,63.26,249.53,435.2,330.23,74.18,34.37,7.68,300.44,68.99
2022-08-29 05:00:00,135.99,308.87,63.08,249.6,434.86,330.63,74.2,34.25,7.67,299.26,68.85
2022-08-29 06:00:00,135.1,309.87,63.37,249.68,435.57,331.8,74.52,34.27,7.66,300.55,69.07
2022-08-29 07:00:00,135.42,310.76,63.47,249.78,434.89,332.8,74.19,34.16,7.65,299.78,68.93
2022-08-29 08:00:00,135.8,310.91,63.64,249.83,435.38,332.87,73.27,33.86,7.63,299.68,68.85
2022-08-29 09:00:00,135.42,311.66,63.65,249.72,435.47,333.72,73.31,33.63,7.63,300.33,68.96
2022-08-29 10:00:00,135.38,311.65,63.69,249.32,435.11,333.47,73.23,33.68,7.64,299.94,68.89
2022-08-29 11:00:00,135.33,310.87,63.54,249.25,435.22,332.87,73.22,34.02,7.66,300.12,68.92
2022-08-29 12:00:00,135.58,310.82,63.57,249.25,435.88,332.91,73.2,33.91,7.66,300.3,68.91
2022-08-29 13:00:00,135.42,310.79,63.48,248.97,435.77,332.29,73.2,34.09,7.67,300.57,68.97
2022-08-29 14:00:00,135.78,310.05,63.41,248.52,435.12,331.76,73.95,34.17,7.69,299.5,68.86
2022-08-29 15:00:00,135.58,310.37,63.61,248.48,435.57,332.31,74.94,34.26,7.71,300.35,68.92
2022-08-29 16:00:00,135.48,309.89,63.46,248.49,434.15,331.45,75.23,34.27,7.73,298.93,68.88
2022-08-29 17:00:00,116.35,237.07,52.73,249.05,389.25,255.7,75.93,34.82,12.35,272.86,70.02
2022-08-29 18:00:00,120.41,248.67,55.07,249.05,405.56,268.2,75.67,35.17,8.42,285.36,70.36
2022-08-29 19:00:00,120.8,250.15,55.43,249.12,405.58,269.65,76.32,34.47,8.4,284.69,70.2
2022-08-29 20:00:00,120.89,250.53,55.43,249.25,405.65,270.04,76.23,33.42,8.38,284.96,70.25
2022-08-29 21:00:00,120.63,251.59,55.75,249.27,406.37,271.21,76.19,33.66,8.36,285.82,70.37
2022-08-29 22:00:00,121.41,252.29,55.7,249.28,405.66,272.08,76.67,34.0,8.36,284.23,70.12
2022-08-29 23:00:00,121.86,254.12,55.95,249.32,406.03,273.76,76.23,34.99,8.33,284.15,70.05
2022-08-30 00:00:00,121.48,254.63,56.15,249.37,407.8,274.35,76.26,34.18,8.31,286.57,70.22
2022-08-30 01:00:00,121.37,254.53,56.19,249.77,407.05,274.11,76.26,33.4,8.31,285.58,70.19
2022-08-30 02:00:00,121.86,255.51,56.29,250.07,407.43,275.16,76.02,33.54,8.29,285.54,70.11
2022-08-30 03:00:00,122.25,256.35,56.45,250.13,407.34,276.04,75.52,33.94,8.28,285.31,70.02
2022-08-30 04:00:00,122.66,257.35,56.55,250.2,407.97,277.25,75.23,34.9,8.27,285.46,70.04
2022-08-30 05:00:00,123.08,258.58,56.86,250.22,408.22,278.51,74.05,34.13,8.24,285.13,69.92
2022-08-30 06:00:00,122.2,258.47,56.77,250.25,407.04,277.97,73.76,33.41,8.22,284.65,69.9
2022-08-30 07:00:00,122.61,259.13,56.94,250.2,407.1,279.16,73.37,33.87,8.22,284.34,69.84
2022-08-30 08:00:00,122.86,259.32,56.98,249.78,407.79,278.97,73.22,34.15,8.22,284.84,69.84
2022-08-30 09:00:00,123.37,260.76,57.23,249.5,408.33,280.79,73.2,34.88,8.21,284.98,69.78
2022-08-30 10:00:00,122.81,260.44,57.2,249.25,408.9,280.25,74.14,33.54,8.22,285.91,69.89
2022-08-30 11:00:00,122.37,258.75,56.89,249.25,407.53,278.58,73.59,33.65,8.24,284.89,69.94
2022-08-30 12:00:00,122.59,258.79,56.89,249.22,407.13,278.37,74.21,33.96,8.26,284.28,69.84
2022-08-30 13:00:00,122.84,258.62,56.77,249.13,406.8,278.49,74.24,34.84,8.28,284.06,69.76
2022-08-30 14:00:00,122.88,259.68,57.04,249.07,408.69,279.58,74.25,35.44,8.29,285.98,69.9
2022-08-30 15:00:00,122.7,258.31,56.94,249.15,407.8,278.28,74.2,34.05,8.31,285.17,69.88
2022-08-30 16:00:00,122.18,257.76,56.95,249.2,407.7,277.56,74.24,33.56,8.34,285.6,69.97
2022-08-30 17:00:00,122.3,257.49,56.87,249.22,407.27,277.33,74.24,33.8,8.36,284.82,69.96
2022-08-30 18:00:00,122.05,257.95,56.93,249.27,408.24,277.91,75.04,34.1,8.36,286.05,70.06
2022-08-30 19:00:00,122.36,257.83,56.95,249.58,407.04,277.7,75.06,34.14,8.38,284.66,69.93
2022-08-30 20:00:00,122.85,258.49,57.08,250.22,407.81,278.38,74.2,34.34,8.38,285.09,69.93
2022-08-30 21:00:00,123.13,260.23,57.47,250.25,408.2,280.2,74.56,34.32,8.37,285.32,69.83
2022-08-30 22:00:00,123.2,260.64,57.56,250.43,408.76,280.88,75.13,34.3,8.36,285.32,69.89
2022-08-30 23:00:00,123.16,261.26,57.62,250.82,408.87,281.37,73.96,34.31,8.35,285.67,69.86
2022-08-31 00:00:00,123.3,261.98,57.89,250.92,408.45,282.33,73.92,34.11,8.33,285.05,69.78
2022-08-31 01:00:00,122.97,261.97,57.7,251.13,408.01,282.27,74.21,34.13,8.32,285.05,69.82
2022-08-31 02:00:00,123.53,263.11,57.97,251.2,409.04,283.75,74.68,34.03,8.3,285.27,69.72
2022-08-31 03:00:00,124.18,264.08,58.14,251.2,409.7,284.69,74.94,34.06,8.3,285.22,69.68
2022-08-31 04:00:00,123.56,263.95,58.12,251.15,408.37,284.46,74.21,34.37,8.29,284.66,69.7
2022-08-31 05:00:00,124.15,265.17,58.33,251.25,409.63,285.63,73.34,34.29,8.27,285.34,69.69
2022-08-31 06:00:00,124.39,265.92,58.54,251.23,409.76,286.12,74.23,34.28,8.26,285.44,69.63
2022-08-31 07:00:00,124.85,266.11,58.51,251.23,409.21,286.42,73.36,34.23,8.26,284.45,69.5
2022-08-31 08:00:00,124.7,266.52,58.56,251.13,409.41,286.79,73.83,34.18,8.25,284.68,69.55
2022-08-31 09:00:00,124.36,266.94,58.69,251.08,410.19,287.19,74.18,34.15,8.25,285.6,69.63
2022-08-31 10:00:00,125.0,266.89,58.63,250.97,410.29,287.24,74.23,34.18,8.25,285.17,69.44
2022-08-31 11:00:00,124.6,267.36,58.74,250.88,409.9,287.57,73.59,34.13,8.24,285.07,69.56
2022-08-31 12:00:00,124.66,267.13,58.74,250.4,410.13,287.54,73.19,34.04,8.25,285.33,69.52
2022-08-31 13:00:00,124.39,266.84,58.67,250.23,409.51,287.04,73.2,34.04,8.27,285.21,69.54
2022-08-31 14:00:00,124.18,266.26,58.62,250.17,409.54,286.43,73.25,34.07,8.29,285.22,69.63
2022-08-31 15:00:00,124.21,265.64,58.57,249.78,409.4,286.1,73.28,34.12,8.31,285.13,69.65
2022-08-31 16:00:00,124.09,265.17,58.5,249.88,409.11,285.54,74.01,34.22,8.33,284.89,69.68
2022-08-31 17:00:00,124.15,264.46,58.47,250.17,409.34,285.22,74.24,34.08,8.33,285.29,69.65
2022-08-31 18:00:00,124.42,265.0,58.61,250.17,410.09,285.69,74.22,34.05,8.34,285.71,69.64
2022-08-31 19:00:00,124.21,264.89,58.66,250.22,408.16,286.01,75.07,34.14,8.35,283.91,69.58
2022-08-31 20:00:00,124.15,265.94,58.83,250.67,409.48,286.23,74.76,34.47,8.35,285.36,69.69
2022-08-31 21:00:00,124.29,266.9,58.88,251.25,409.6,287.21,74.27,34.37,8.36,285.19,69.64
2022-08-31 22:00:00,125.06,267.63,59.07,251.25,409.64,288.16,74.24,34.37,8.35,284.64,69.47
2022-08-31 23:00:00,125.35,268.54,59.32,251.42,410.64,289.43,73.9,34.18,8.34,285.68,69.44
2022-09-01 00:00:00,125.06,269.14,59.34,251.53,410.42,289.89,73.44,34.16,8.34,284.9,69.51
2022-09-01 01:00:00,125.03,270.77,59.68,251.6,410.56,291.21,73.83,34.17,8.31,285.18,69.51
2022-09-01 02:00:00,124.97,271.05,59.64,251.92,410.25,291.58,73.98,33.65,8.29,285.31,69.49
2022-09-01 03:00:00,125.15,271.6,59.82,252.05,409.47,292.4,73.37,33.88,8.28,284.35,69.4
2022-09-01 04:00:00,125.53,272.67,60.04,251.7,410.74,293.77,73.24,34.14,8.26,285.19,69.39
2022-09-01 05:00:00,125.69,273.13,60.02,251.58,410.95,294.26,73.41,34.13,8.25,285.08,69.36
2022-09-01 06:00:00,125.53,273.7,60.14,251.63,410.5,294.78,74.12,34.08,8.24,284.9,69.38
2022-09-01 07:00:00,126.08,274.3,60.31,251.57,411.05,295.39,73.79,34.18,8.23,284.74,69.35
2022-09-01 08:00:00,125.97,274.31,60.33,251.57,410.79,295.08,73.13,34.18,8.22,284.6,69.28
2022-09-01 09:00:00,126.04,274.15,60.21,251.35,410.7,295.33,72.32,34.16,8.22,284.59,69.3
2022-09-01 10:00:00,126.14,274.0,60.24,251.22,411.24,294.73,73.11,33.65,8.22,284.98,69.33
2022-09-01 11:00:00,126.4,274.34,60.27,251.12,411.1,295.37,72.94,34.45,8.23,284.81,69.19
2022-09-01 12:00:00,126.17,274.64,60.49,251.08,410.6,295.77,72.63,34.12,8.22,284.92,69.28
2022-09-01 13:00:00,126.14,274.28,60.44,251.23,410.98,295.18,72.86,34.31,8.23,284.78,69.27
2022-09-01 14:00:00,126.66,274.09,60.41,251.18,411.07,294.91,73.23,34.22,8.24,284.58,69.21
2022-09-01 15:00:00,126.4,273.87,60.46,251.18,411.92,295.44,73.13,34.06,8.26,285.88,69.41
2022-09-01 16:00:00,126.33,273.45,60.37,251.0,411.17,294.74,73.19,34.17,8.27,284.77,69.31
2022-09-01 17:00:00,126.31,272.99,60.36,250.72,411.33,294.66,73.23,34.37,8.28,285.14,69.31
2022-09-01 18:00:00,125.92,273.02,60.33,250.7,410.08,294.88,73.99,34.35,8.29,284.24,69.31
2022-09-01 19:00:00,126.73,273.27,60.4,250.9,411.69,294.92,73.99,34.4,8.3,285.22,69.27
2022-09-01 20:00:00,126.58,273.61,60.54,251.18,411.56,295.01,74.21,34.39,8.29,285.3,69.3
2022-09-01 21:00:00,125.96,273.7,60.52,251.23,410.75,295.36,74.33,34.34,8.28,285.22,69.36
2022-09-01 22:00:00,126.52,274.77,60.79,251.22,411.13,295.93,73.68,34.2,8.26,284.83,69.25
2022-09-01 23:00:00,127.04,275.2,60.85,251.25,412.21,296.73,74.18,34.14,8.26,285.15,69.19
2022-09-02 00:00:00,126.87,275.14,60.77,251.25,411.55,296.85,74.23,34.06,8.24,284.68,69.22
2022-09-02 01:00:00,126.97,276.3,60.98,251.27,412.09,297.56,74.02,34.09,8.23,285.18,69.26
2022-09-02 02:00:00,127.81,277.12,61.17,251.3,412.41,298.04,73.22,34.05,8.21,284.97,69.09
2022-09-02 03:00:00,127.16,277.55,61.23,251.35,411.79,299.03,73.22,34.06,8.2,284.73,69.2
2022-09-02 04:00:00,126.99,277.72,61.31,251.33,411.83,298.72,73.23,34.15,8.17,285.1,69.19
2022-09-02 05:00:00,127.17,278.04,61.42,251.43,413.1,299.33,72.81,34.07,8.17,285.85,69.15
2022-09-02 06:00:00,127.41,278.92,61.52,251.53,412.11,300.0,72.66,34.09,8.16,284.46,69.0
2022-09-02 07:00:00,127.51,278.87,61.61,251.78,413.14,300.52,73.2,34.12,8.15,285.25,69.03
2022-09-02 08:00:00,127.12,279.56,61.73,251.82,412.54,300.97,72.39,34.05,8.14,285.26,69.12
2022-09-02 09:00:00,127.25,278.06,61.64,251.45,412.2,299.42,72.66,34.13,8.15,284.78,69.06
2022-09-02 10:00:00,127.25,279.72,61.72,251.27,412.75,301.06,73.72,34.18,8.14,285.46,69.13
2022-09-02 11:00:00,127.51,279.0,61.58,251.13,412.17,300.54,73.44,34.19,8.15,284.44,69.03
2022-09-02 12:00:00,127.24,278.8,61.62,251.0,412.16,300.58,73.4,34.18,8.16,285.16,69.15
2022-09-02 13:00:00,127.3,277.65,61.34,250.88,411.1,299.22,73.52,34.18,8.19,284.01,69.13
2022-09-02 14:00:00,126.84,277.96,61.36,250.96,411.24,299.39,73.43,34.2,8.15,284.72,69.26
2022-09-02 15:00:00,126.88,277.28,61.5,250.45,411.32,298.94,74.2,34.2,8.22,284.79,69.21
2022-09-02 16:00:00,126.42,276.55,61.36,250.58,411.11,297.71,74.23,34.14,8.23,284.84,69.26
2022-09-02 17:00:00,126.63,276.06,61.28,250.57,411.78,297.34,74.7,34.12,8.26,285.19,69.26
2022-09-02 18:00:00,126.4,275.87,61.31,250.64,412.1,297.53,76.48,34.06,8.26,285.39,69.2
2022-09-02 20:00:00,110.36,185.1,48.83,251.19,351.41,202.53,85.37,34.98,15.52,241.12,64.51
2022-09-02 21:00:00,130.7,241.15,61.76,252.95,415.25,262.94,74.23,35.74,9.1,284.49,68.58
2022-09-02 22:00:00,131.89,245.27,62.5,255.27,417.18,266.41,74.23,34.17,8.83,285.1,68.36
2022-09-02 23:00:00,131.83,247.38,62.86,255.25,417.28,268.44,73.89,33.71,8.55,285.15,68.3
2022-09-03 00:00:00,133.26,249.22,63.26,255.25,418.98,270.97,73.23,33.74,8.36,285.69,68.16
2022-09-03 01:00:00,134.08,251.06,63.52,255.2,419.39,272.31,73.22,33.71,8.24,285.33,67.99
2022-09-03 02:00:00,134.0,252.71,63.68,255.08,419.6,274.23,73.22,33.77,8.16,285.18,67.93
2022-09-03 03:00:00,134.52,253.79,63.88,254.78,419.72,275.1,73.19,33.77,8.07,284.75,67.92
2022-09-03 04:00:00,134.79,255.62,64.21,254.33,420.48,277.01,72.86,34.26,8.01,285.48,67.84
2022-09-03 05:00:00,134.97,256.19,64.3,254.27,420.58,277.91,72.67,34.24,7.96,285.16,67.79
2022-09-03 06:00:00,135.51,257.36,64.48,254.25,420.95,279.18,73.08,33.92,7.91,285.12,67.71
2022-09-03 07:00:00,135.71,257.86,64.7,254.13,421.54,279.88,73.29,33.66,7.87,285.53,67.75
2022-09-03 08:00:00,135.39,258.45,64.64,253.78,421.02,280.37,73.13,33.77,7.86,285.58,67.85
2022-09-03 09:00:00,136.04,258.91,64.79,253.28,421.15,280.77,73.11,33.7,7.84,285.14,67.66
2022-09-03 10:00:00,136.13,259.8,64.83,253.25,421.03,281.28,72.42,34.19,7.82,285.07,67.65
2022-09-03 11:00:00,136.45,260.68,65.08,253.22,421.2,282.56,72.19,34.18,7.82,284.66,67.61
2022-09-03 12:00:00,136.63,260.35,65.12,252.5,421.53,282.45,72.35,34.22,7.81,285.14,67.6
2022-09-03 13:00:00,136.77,260.85,65.12,252.27,421.22,282.62,74.22,34.2,7.83,284.84,67.58
2022-09-03 14:00:00,136.82,260.3,65.15,252.25,421.23,282.31,74.15,34.15,7.84,284.7,67.59
2022-09-03 15:00:00,135.82,260.66,65.22,252.25,421.11,282.82,74.09,34.21,7.85,284.88,67.63
2022-09-03 16:00:00,136.11,260.81,65.31,251.73,421.14,282.93,73.99,33.9,7.85,284.87,67.61
2022-09-03 17:00:00,136.11,260.21,65.2,251.38,421.34,282.27,74.22,33.64,7.87,285.1,67.66
2022-09-03 18:00:00,136.46,260.51,65.57,251.43,421.34,282.78,74.39,33.73,7.9,284.83,67.61
2022-09-03 19:00:00,136.46,260.35,65.82,251.75,421.69,282.78,74.72,33.65,7.92,285.21,67.67
2022-09-03 20:00:00,136.73,261.11,66.26,251.6,421.95,283.44,75.28,33.75,7.94,285.0,67.63
2022-09-03 21:00:00,136.73,261.47,66.78,251.4,421.1,284.43,74.7,33.73,7.94,284.85,67.6
2022-09-03 22:00:00,136.95,261.8,67.1,251.53,422.0,285.25,75.1,33.7,7.96,285.46,67.57
2022-09-03 23:00:00,136.76,262.47,67.22,251.57,421.91,285.84,74.31,33.67,7.94,285.49,67.66
2022-09-04 00:00:00,137.09,263.36,67.54,251.65,420.94,286.5,74.17,33.82,7.93,283.92,67.47
2022-09-04 01:00:00,137.14,263.42,67.46,251.72,422.33,286.45,74.16,33.73,7.92,285.16,67.56
2022-09-04 02:00:00,137.39,264.06,67.61,251.7,422.66,287.25,74.94,33.65,7.88,285.3,67.49
2022-09-04 03:00:00,137.09,264.55,67.44,251.58,421.58,287.64,74.95,33.75,7.86,284.49,67.57
2022-09-04 04:00:00,137.69,264.8,67.41,251.48,422.67,288.2,74.19,33.8,7.83,285.16,67.44
2022-09-04 05:00:00,137.97,265.29,67.46,251.48,422.67,288.62,74.2,33.74,7.8,285.1,67.4
2022-09-04 06:00:00,138.39,265.75,67.11,251.55,422.87,288.49,74.62,33.79,7.78,284.8,67.33
2022-09-04 07:00:00,138.1,266.32,67.18,251.33,423.24,288.74,74.36,33.78,7.74,285.54,67.49
2022-09-04 08:00:00,138.13,266.67,67.12,251.27,422.84,289.27,74.19,33.82,7.74,284.84,67.35
2022-09-04 09:00:00,138.82,266.68,66.93,251.25,423.63,289.6,74.18,33.66,7.73,285.21,67.34
2022-09-04 10:00:00,138.41,266.15,66.69,251.17,423.5,288.9,75.03,33.5,7.73,285.47,67.4
2022-09-04 11:00:00,137.6,264.93,66.31,251.07,422.19,287.43,75.15,32.92,7.74,284.84,67.44
2022-09-04 12:00:00,137.69,264.55,65.97,250.75,421.68,286.83,74.92,33.6,7.73,284.33,67.41
2022-09-04 13:00:00,138.09,265.82,66.11,250.4,424.14,288.34,75.18,34.41,7.73,285.82,67.36
2022-09-04 14:00:00,137.5,264.61,65.82,250.32,422.75,286.87,75.54,34.11,7.75,284.93,67.41
2022-09-04 15:00:00,137.59,263.89,65.6,250.25,423.09,286.01,75.34,33.63,7.76,285.44,67.5
2022-09-04 16:00:00,137.37,263.18,65.59,250.25,423.22,285.25,75.5,33.78,7.78,286.0,67.55
2022-09-04 17:00:00,136.98,263.03,65.55,250.27,421.67,285.13,75.93,33.68,7.79,284.99,67.56
2022-09-04 18:00:00,137.79,262.97,65.44,250.32,421.4,285.24,76.2,33.58,7.79,283.75,67.36
2022-09-04 19:00:00,137.7,263.56,65.51,250.33,422.62,285.62,76.2,33.69,7.78,285.45,67.49
2022-09-04 20:00:00,137.42,264.35,65.56,250.62,421.7,286.04,76.18,33.9,7.78,284.75,67.49
2022-09-04 21:00:00,138.18,265.3,65.7,251.12,423.32,287.04,76.24,34.26,7.76,285.71,67.43
2022-09-04 22:00:00,138.05,265.7,65.79,251.22,422.7,287.53,76.5,34.17,7.74,284.94,67.39
2022-09-04 23:00:00,138.12,266.32,65.94,251.18,423.49,288.4,75.85,33.82,7.72,285.85,67.5
2022-09-05 00:00:00,138.44,267.08,66.07,251.25,422.5,289.16,76.2,33.74,7.7,284.26,67.34
2022-09-05 01:00:00,138.85,268.52,66.46,251.25,424.24,290.69,76.21,33.65,7.68,285.94,67.37
2022-09-05 02:00:00,138.76,269.22,66.43,251.25,423.41,291.32,76.21,33.65,7.66,284.84,67.37
2022-09-05 03:00:00,139.2,269.95,66.55,251.25,424.18,292.2,76.19,33.76,7.63,285.03,67.23
2022-09-05 04:00:00,139.65,271.25,66.69,251.25,424.74,293.4,76.02,33.72,7.61,284.98,67.12
2022-09-05 05:00:00,139.76,271.88,66.88,251.25,424.5,294.21,75.17,33.68,7.6,284.68,67.02
2022-09-05 06:00:00,139.83,273.2,67.05,251.25,424.51,295.47,75.14,33.67,7.58,284.68,67.03
2022-09-05 07:00:00,140.35,274.79,67.36,251.25,425.87,296.89,74.23,33.65,7.54,285.49,67.0
2022-09-05 08:00:00,111.56,235.17,53.52,251.63,379.1,253.96,74.58,33.21,10.69,267.71,68.93
2022-09-05 09:00:00,114.18,255.05,55.63,251.4,399.88,274.86,74.2,33.68,8.49,285.41,71.47
2022-09-05 10:00:00,115.09,257.08,55.83,251.23,400.31,276.57,74.24,33.71,8.41,284.95,71.26
2022-09-05 11:00:00,115.2,258.96,56.12,251.23,400.17,279.18,74.25,33.93,8.34,285.18,71.25
2022-09-05 12:00:00,115.67,259.09,56.15,251.12,399.88,279.01,74.86,33.66,8.32,284.22,71.1
2022-09-05 13:00:00,115.81,261.37,56.37,250.57,401.46,281.71,74.24,35.76,8.3,285.65,71.16
2022-09-05 14:00:00,116.03,262.46,56.47,250.38,401.19,282.55,74.9,34.85,8.28,285.09,71.11
2022-09-05 15:00:00,115.91,260.86,56.34,250.38,400.87,281.15,75.21,33.72,8.27,285.18,71.05
2022-09-05 16:00:00,116.0,261.48,56.45,250.58,401.13,281.58,75.21,33.68,8.27,285.04,71.09
2022-09-05 17:00:00,116.3,262.12,56.5,250.92,401.64,282.55,75.2,33.59,8.26,285.29,71.05
2022-09-05 18:00:00,115.74,262.56,56.59,250.98,400.21,282.84,75.41,33.67,8.26,284.39,71.1
2022-09-05 19:00:00,116.44,263.09,56.7,251.07,402.32,283.33,75.85,33.66,8.26,285.72,71.03
2022-09-05 20:00:00,116.63,264.35,56.81,251.23,402.08,284.19,76.27,33.69,8.23,285.25,70.99
2022-09-05 21:00:00,116.24,264.96,56.96,251.25,401.47,285.01,76.47,33.65,8.22,285.07,71.06
2022-09-05 22:00:00,116.61,265.87,57.2,251.28,401.76,286.24,77.13,33.68,8.19,284.79,70.97
2022-09-05 23:00:00,117.34,267.31,57.42,251.42,402.81,287.5,75.86,33.98,8.18,285.16,70.82
2022-09-06 00:00:00,117.02,268.15,57.39,251.62,402.01,288.66,75.26,34.22,8.15,284.86,70.85
2022-09-06 01:00:00,117.62,269.09,57.54,251.88,402.01,289.62,75.23,34.3,8.13,284.38,70.75
2022-09-06 02:00:00,118.4,270.45,57.78,251.9,404.71,291.06,74.97,34.51,8.1,286.11,70.64
2022-09-06 03:00:00,118.39,271.55,57.78,252.02,402.57,291.88,75.12,34.47,8.07,284.06,70.55
2022-09-06 04:00:00,118.55,272.77,57.99,251.98,402.9,293.0,74.62,34.51,8.07,284.04,70.58
2022-09-06 05:00:00,118.64,273.56,58.08,251.98,404.54,293.59,74.21,34.51,8.04,285.73,70.61
2022-09-06 06:00:00,118.92,274.52,58.36,251.93,403.91,295.17,74.06,34.27,8.02,284.98,70.51
2022-09-06 07:00:00,118.53,274.65,58.28,251.66,404.01,295.58,73.89,34.26,8.01,285.46,70.67
2022-09-06 08:00:00,119.55,275.61,58.33,251.47,404.82,296.1,74.03,34.25,8.0,285.71,70.56
2022-09-06 09:00:00,119.41,275.98,58.42,251.28,405.24,296.6,74.04,34.24,8.01,285.62,70.53
2022-09-06 10:00:00,119.34,276.3,58.39,251.27,403.61,296.86,74.18,34.18,7.99,284.59,70.47
2022-09-06 11:00:00,119.19,276.72,58.36,251.25,405.18,296.73,73.7,34.12,8.0,286.29,70.63
2022-09-06 12:00:00,118.9,274.81,58.12,251.2,403.94,295.53,74.18,33.77,8.02,285.27,70.57
2022-09-06 13:00:00,119.76,276.07,58.3,251.12,404.48,296.76,74.57,34.37,8.02,284.5,70.36
2022-09-06 14:00:00,119.22,276.0,58.27,250.8,404.68,296.3,75.4,34.47,8.04,285.3,70.5
2022-09-06 15:00:00,118.97,275.1,58.14,250.28,403.23,295.69,76.01,34.2,8.05,284.22,70.47
2022-09-06 16:00:00,119.05,274.83,58.04,250.25,404.07,295.52,76.17,34.18,8.07,284.78,70.5
2022-09-06 17:00:00,118.49,274.18,57.99,250.17,403.32,295.01,76.24,33.73,8.08,284.6,70.58
2022-09-06 18:00:00,118.96,274.34,58.04,250.23,403.76,295.07,76.88,33.64,8.09,284.66,70.48
2022-09-06 19:00:00,118.8,274.81,58.23,250.25,404.23,295.64,76.93,33.66,8.1,285.56,70.63
2022-09-06 20:00:00,119.27,275.31,58.24,250.28,404.9,296.31,76.81,33.98,8.08,285.46,70.48
2022-09-06 21:00:00,119.37,276.62,58.31,250.43,405.15,297.15,77.18,34.11,8.08,285.54,70.47
2022-09-06 22:00:00,119.75,278.1,58.55,250.65,405.01,298.33,76.32,34.1,8.04,284.89,70.4
2022-09-06 23:00:00,120.16,279.14,58.73,250.73,405.34,299.18,75.46,34.18,8.03,285.25,70.3
2022-09-07 00:00:00,120.31,279.94,58.87,250.95,405.42,300.17,75.43,33.97,8.02,285.16,70.32
2022-09-07 01:00:00,120.4,280.16,58.89,251.05,405.33,300.74,75.31,33.7,7.99,285.01,70.27
2022-09-07 02:00:00,120.41,280.84,58.95,251.03,405.05,301.64,75.51,33.73,7.98,284.61,70.3
2022-09-07 03:00:00,121.48,280.62,59.04,251.27,406.48,301.53,74.9,34.17,7.97,285.39,70.13
2022-09-07 04:00:00,121.06,282.74,59.13,251.17,406.02,303.76,74.74,34.18,7.93,285.23,70.22
2022-09-07 05:00:00,121.37,284.32,59.26,251.25,405.99,304.65,74.17,34.21,7.91,284.8,70.17
2022-09-07 06:00:00,121.48,285.19,59.46,251.3,406.02,305.64,75.0,34.23,7.9,284.8,70.12
2022-09-07 07:00:00,122.17,286.86,59.72,251.7,407.64,307.75,74.43,34.18,7.87,285.71,70.05
2022-09-07 08:00:00,122.69,287.07,59.76,252.17,408.03,307.65,74.17,33.91,7.86,285.46,70.02
2022-09-07 09:00:00,121.72,286.88,59.69,251.27,406.58,307.34,74.13,33.78,7.86,284.84,70.05
2022-09-07 10:00:00,121.67,287.01,59.52,251.32,407.19,307.1,74.22,33.72,7.86,285.78,70.12
2022-09-07 11:00:00,121.87,286.47,59.54,251.3,407.01,307.11,74.2,33.79,7.87,285.15,70.09
2022-09-07 12:00:00,122.04,286.31,59.37,251.25,407.07,306.81,74.61,33.59,7.87,285.28,70.08
2022-09-07 13:00:00,121.55,286.31,59.51,251.23,406.47,307.19,74.88,33.62,7.88,284.92,70.05
2022-09-07 14:00:00,121.51,285.45,59.33,251.22,406.92,306.46,75.15,33.42,7.89,285.11,70.15
2022-09-07 15:00:00,121.43,285.13,59.33,251.23,406.72,305.97,75.18,33.72,7.91,285.19,70.15
2022-09-07 16:00:00,121.57,285.61,59.31,251.25,406.47,306.25,75.2,33.96,7.91,284.7,70.07
2022-09-07 17:00:00,121.54,285.32,59.4,251.25,406.93,305.74,75.22,34.08,7.93,284.9,70.06
2022-09-07 18:00:00,121.49,285.56,59.33,251.25,406.52,305.95,75.8,34.02,7.93,284.79,70.1
2022-09-07 19:00:00,121.53,286.02,59.4,251.27,405.93,306.57,76.13,34.08,7.93,284.75,70.06
2022-09-07 20:00:00,121.77,286.42,59.6,251.35,406.75,307.23,76.04,33.99,7.93,284.98,69.97
2022-09-07 21:00:00,121.62,287.02,59.53,251.45,406.56,307.5,76.22,33.89,7.93,284.65,70.07
2022-09-07 22:00:00,122.04,287.5,59.73,251.68,407.14,308.57,76.53,34.0,7.92,285.21,70.02
2022-09-07 23:00:00,122.12,288.64,59.91,251.95,407.77,309.41,75.71,34.02,7.91,285.71,70.01
2022-09-08 00:00:00,122.25,288.73,59.95,252.13,407.7,310.28,75.36,34.03,7.9,285.24,69.97
2022-09-08 01:00:00,122.66,289.67,60.03,252.18,406.88,310.3,75.41,34.07,7.89,284.17,69.85
2022-09-08 02:00:00,122.72,290.37,60.04,252.2,407.6,311.09,75.68,33.93,7.88,285.13,69.9
2022-09-08 03:00:00,123.23,291.41,60.22,252.18,408.53,311.96,75.81,34.01,7.86,285.38,69.89
2022-09-08 04:00:00,123.3,292.19,60.42,252.2,408.05,313.38,75.8,33.99,7.85,284.93,69.81
2022-09-08 05:00:00,123.82,292.76,60.31,252.23,408.42,313.66,75.22,34.33,7.84,284.68,69.72
2022-09-08 06:00:00,123.83,293.4,60.53,252.25,407.8,314.35,75.18,34.02,7.83,284.12,69.7
2022-09-08 07:00:00,121.69,282.18,58.44,252.25,399.43,302.7,75.2,34.25,7.89,277.64,69.52
2022-09-08 08:00:00,118.58,269.72,56.34,252.25,387.74,289.43,75.14,34.17,8.0,269.36,69.43
2022-09-08 09:00:00,118.21,267.71,56.07,252.15,388.76,287.04,75.19,34.05,7.99,270.54,69.64
2022-09-08 10:00:00,118.23,268.9,56.18,251.62,387.21,288.41,75.54,33.9,8.04,269.2,69.49
2022-09-08 11:00:00,117.98,268.04,56.16,251.9,388.2,287.89,75.31,33.96,8.05,270.3,69.63
2022-09-08 12:00:00,117.77,266.21,56.12,252.25,388.35,285.76,74.89,33.95,8.07,270.24,69.59
2022-09-08 13:00:00,117.14,267.46,56.08,252.25,387.42,287.25,75.24,33.86,8.08,269.98,69.72
2022-09-08 14:00:00,117.15,266.58,55.99,252.17,387.77,286.23,75.33,33.39,8.09,270.36,69.75
2022-09-08 15:00:00,117.54,266.02,55.87,252.05,387.52,285.25,75.64,33.52,8.11,269.95,69.57
2022-09-08 16:00:00,117.26,265.59,55.78,251.53,387.44,285.09,76.03,33.97,8.14,270.27,69.75
2022-09-08 17:00:00,117.08,265.06,55.61,251.1,387.54,284.14,76.7,33.89,8.16,270.45,69.84
2022-09-08 18:00:00,117.34,264.88,55.63,250.82,386.96,283.67,77.37,33.9,8.18,269.68,69.61
2022-09-08 19:00:00,116.82,264.22,55.6,251.03,386.51,283.66,77.88,34.01,8.2,269.49,69.79
2022-09-08 20:00:00,116.98,264.27,55.52,251.23,386.26,283.28,77.85,34.23,8.19,269.44,69.67
2022-09-08 21:00:00,117.29,264.8,55.64,251.25,386.51,284.2,77.76,34.17,8.18,269.43,69.65
2022-09-08 22:00:00,117.45,265.6,55.76,251.25,387.02,284.56,77.45,34.18,8.17,269.4,69.64
2022-09-08 23:00:00,117.31,265.38,55.84,251.25,387.04,284.51,76.27,34.22,8.17,269.76,69.7
2022-09-09 00:00:00,117.54,265.87,55.98,251.25,387.3,285.32,76.57,34.12,8.17,269.92,69.69
2022-09-09 01:00:00,117.47,266.07,55.93,251.27,387.68,285.14,76.8,34.24,8.17,270.26,69.73
2022-09-09 02:00:00,117.94,265.96,55.94,251.28,387.69,285.21,77.13,34.19,8.18,269.73,69.67
2022-09-09 03:00:00,117.7,266.39,56.01,251.4,387.26,285.46,77.34,34.08,8.19,269.45,69.62
2022-09-09 04:00:00,117.86,266.17,55.99,251.28,388.5,285.46,76.82,34.02,8.18,270.75,69.73
2022-09-09 05:00:00,117.47,265.85,56.01,251.25,387.72,285.25,76.34,34.04,8.18,270.46,69.76
2022-09-09 06:00:00,117.85,266.88,56.1,251.41,387.62,286.12,76.47,33.93,8.19,269.93,69.65
2022-09-09 12:00:00,118.98,163.97,54.14,252.03,409.4,185.01,78.77,35.68,11.61,290.56,71.01
2022-09-09 13:00:00,124.21,174.7,56.1,252.13,424.77,196.34,76.54,35.87,9.82,300.5,70.7
2022-09-09 14:00:00,124.63,175.08,56.03,251.83,425.19,196.72,77.09,35.63,9.54,300.53,70.67
2022-09-09 15:00:00,124.5,173.79,55.78,251.67,425.25,195.26,77.23,33.97,9.44,300.79,70.7
2022-09-09 16:00:00,124.45,173.58,55.58,251.67,424.45,194.98,77.22,33.85,9.39,300.11,70.74
2022-09-09 17:00:00,124.62,173.42,55.53,251.9,424.2,194.73,77.34,33.85,9.34,299.67,70.66
2022-09-09 18:00:00,124.52,173.78,55.65,251.97,424.05,195.09,78.14,33.8,9.31,299.57,70.65
2022-09-09 19:00:00,124.81,173.71,55.58,252.08,425.63,194.87,78.22,33.75,9.28,301.06,70.67
2022-09-09 20:00:00,124.8,173.57,55.55,252.23,424.57,194.47,78.27,33.03,9.23,299.61,70.63
2022-09-09 21:00:00,125.46,173.97,55.75,252.25,425.42,195.39,78.76,33.29,9.21,300.12,70.52
2022-09-09 22:00:00,125.27,175.02,55.72,252.25,424.49,196.45,77.32,34.33,9.17,299.46,70.52
2022-09-09 23:00:00,125.55,175.64,55.86,252.25,426.13,196.95,77.26,34.4,9.12,300.68,70.55
2022-09-10 00:00:00,125.8,175.83,56.01,252.25,425.96,197.21,77.14,33.91,9.09,300.33,70.52
2022-09-10 01:00:00,125.86,176.18,55.94,252.27,425.45,197.33,77.2,33.76,9.06,299.64,70.46
2022-09-10 02:00:00,125.76,176.05,56.01,252.25,425.63,197.44,77.22,33.89,9.06,299.96,70.5
2022-09-10 03:00:00,125.94,175.98,55.99,252.25,425.76,197.42,77.23,33.83,9.04,300.06,70.45
2022-09-10 04:00:00,125.85,176.32,55.98,252.27,425.48,197.74,77.21,33.78,9.03,299.55,70.49
2022-09-10 05:00:00,125.66,176.64,56.07,252.02,425.66,198.05,77.26,33.92,9.01,299.95,70.47
2022-09-10 06:00:00,126.55,177.6,56.21,251.75,425.88,198.93,77.26,34.31,8.95,299.46,70.29
2022-09-10 07:00:00,126.52,178.1,56.32,252.17,427.04,199.43,77.24,34.3,8.91,300.56,70.32
2022-09-10 08:00:00,126.14,177.94,56.3,252.13,426.09,199.44,77.24,33.98,8.91,299.78,70.37
2022-09-10 09:00:00,126.14,178.28,56.37,252.18,426.17,199.71,77.22,33.86,8.89,299.57,70.38
2022-09-10 10:00:00,126.42,178.4,56.41,252.12,426.45,199.77,77.24,33.77,8.88,299.79,70.32
2022-09-10 11:00:00,126.59,178.82,56.48,251.92,427.08,200.21,77.2,33.84,8.86,300.28,70.35
2022-09-10 12:00:00,126.53,178.75,56.47,251.65,427.02,200.1,77.04,33.72,8.87,300.24,70.37
2022-09-10 13:00:00,126.39,178.68,56.4,251.37,425.85,200.08,77.21,33.7,8.88,299.29,70.26
2022-09-10 14:00:00,126.27,178.46,56.56,251.4,426.37,199.68,77.24,33.04,8.89,299.89,70.3
2022-09-10 15:00:00,126.33,178.63,56.58,251.35,426.45,199.94,76.63,33.33,8.88,300.04,70.35
2022-09-10 16:00:00,126.75,179.53,56.59,251.25,426.76,200.8,76.58,34.46,8.89,300.18,70.35
2022-09-10 17:00:00,127.11,179.98,56.79,251.3,426.85,201.33,77.21,34.35,8.89,299.86,70.24
2022-09-10 18:00:00,127.47,179.88,56.72,251.57,426.99,201.07,77.24,33.89,8.88,299.61,70.25
2022-09-10 19:00:00,127.46,180.19,56.85,252.07,427.36,201.53,77.24,33.69,8.86,299.84,70.27
2022-09-10 20:00:00,127.41,180.43,56.84,252.25,428.07,201.78,77.21,33.76,8.83,300.95,70.3
2022-09-10 21:00:00,127.21,181.06,56.97,252.25,427.3,202.55,77.13,33.73,8.79,300.4,70.22
2022-09-10 22:00:00,127.6,181.42,56.95,252.25,427.58,202.88,76.9,33.74,8.76,299.94,70.16
2022-09-10 23:00:00,128.01,182.06,57.02,252.25,428.2,203.48,76.7,33.8,8.72,299.91,70.06
2022-09-11 00:00:00,127.86,182.44,56.97,252.18,428.55,203.64,76.62,33.74,8.67,300.43,70.13
2022-09-11 01:00:00,128.26,183.06,56.97,252.22,427.83,204.51,76.71,33.91,8.64,299.41,69.97
2022-09-11 02:00:00,128.67,183.88,57.06,252.27,429.48,205.29,76.7,33.79,8.6,300.56,69.97
2022-09-11 03:00:00,128.38,184.23,57.06,252.33,428.77,205.62,76.25,33.88,8.57,300.04,69.97
2022-09-11 04:00:00,128.99,184.66,57.12,252.35,428.51,206.04,76.23,33.8,8.53,299.74,69.95
2022-09-11 05:00:00,129.56,185.1,57.12,252.3,429.18,206.51,76.21,33.8,8.51,299.9,69.87
2022-09-11 06:00:00,129.87,185.72,57.16,252.28,429.66,206.91,76.23,33.88,8.49,300.17,69.82
2022-09-11 07:00:00,129.88,186.43,57.35,252.38,429.5,207.88,75.81,33.95,8.45,299.82,69.76
2022-09-11 08:00:00,130.0,186.61,57.33,252.28,429.89,207.99,75.21,33.77,8.43,299.95,69.78
2022-09-11 09:00:00,129.94,186.91,57.27,252.25,430.42,208.24,74.83,33.84,8.41,300.46,69.77
2022-09-11 10:00:00,130.15,187.15,57.21,252.25,429.93,208.41,75.08,33.78,8.4,300.04,69.73
2022-09-11 11:00:00,130.15,187.28,57.32,252.25,429.99,208.71,75.2,33.78,8.41,299.63,69.71
2022-09-11 12:00:00,130.11,187.78,57.38,252.25,430.67,209.19,74.82,33.84,8.39,300.39,69.76
2022-09-11 13:00:00,130.38,188.17,57.35,252.25,430.12,209.4,75.11,34.34,8.38,299.69,69.68
2022-09-11 14:00:00,130.33,188.34,57.37,252.18,430.6,209.55,75.23,34.37,8.38,300.33,69.71
2022-09-11 15:00:00,130.53,188.25,57.33,252.12,430.84,209.62,75.01,34.3,8.38,300.12,69.67
2022-09-11 16:00:00,130.05,188.32,57.39,252.18,430.97,209.79,75.21,34.25,8.38,300.61,69.78
2022-09-11 17:00:00,130.61,188.68,57.42,252.13,431.6,210.03,75.23,34.13,8.39,300.77,69.71
2022-09-11 18:00:00,130.68,188.53,57.47,252.23,431.14,209.92,75.5,33.82,8.38,300.19,69.7
2022-09-11 19:00:00,130.69,189.15,57.5,252.25,430.82,210.55,75.79,34.14,8.37,299.91,69.65
2022-09-11 20:00:00,131.12,189.86,57.66,252.23,430.73,211.32,75.19,34.26,8.34,299.55,69.52
2022-09-11 21:00:00,130.92,190.27,57.75,252.25,431.4,211.81,75.16,34.28,8.33,300.13,69.56
2022-09-11 22:00:00,130.68,190.93,57.91,252.25,430.88,212.43,75.28,34.46,8.31,299.92,69.6
2022-09-11 23:00:00,131.53,191.17,57.93,252.27,431.7,212.54,75.04,34.25,8.28,299.81,69.44
2022-09-12 00:00:00,131.41,191.93,58.19,252.27,432.23,213.19,75.59,33.95,8.25,300.49,69.52
2022-09-12 01:00:00,132.13,191.94,58.18,252.27,431.85,213.49,76.0,34.0,8.24,299.68,69.36
