timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2022-09-12 02:00:00,132.05,192.56,58.32,252.27,431.76,214.29,76.05,34.04,8.23,299.85,69.45
2022-09-12 03:00:00,132.7,193.14,58.43,252.28,432.26,214.54,75.91,34.03,8.2,300.14,69.32
2022-09-12 04:00:00,132.77,194.01,58.49,252.28,431.78,215.67,75.51,35.05,8.19,299.27,69.32
2022-09-12 05:00:00,133.41,194.85,58.67,252.38,433.97,216.53,75.22,34.68,8.17,300.55,69.31
2022-09-12 06:00:00,133.31,194.55,58.69,252.53,432.55,216.22,74.95,33.88,8.16,299.61,69.24
2022-09-12 07:00:00,133.28,194.98,58.83,252.7,433.0,216.63,73.92,33.92,8.13,299.99,69.25
2022-09-12 08:00:00,132.88,194.85,58.91,252.52,432.16,216.42,74.71,33.18,8.11,300.09,69.33
2022-09-12 09:00:00,132.68,194.74,58.92,252.25,432.6,216.48,74.9,33.07,8.12,300.44,69.35
2022-09-12 10:00:00,132.19,195.26,58.98,252.25,431.96,216.87,75.29,33.03,8.13,300.11,69.38
2022-09-12 11:00:00,132.55,195.53,59.06,252.22,432.13,217.21,74.58,32.97,8.12,300.23,69.25
2022-09-12 12:00:00,132.32,195.64,59.08,252.22,431.67,217.22,74.59,33.05,8.14,299.94,69.32
2022-09-12 13:00:00,132.96,195.73,58.92,252.2,431.91,217.54,74.29,33.67,8.15,299.48,69.26
2022-09-12 14:00:00,133.08,196.12,59.0,252.52,432.97,217.84,74.47,33.93,8.16,299.85,69.27
2022-09-12 15:00:00,132.58,195.24,58.79,253.62,433.26,217.11,74.55,33.83,8.19,300.21,69.36
2022-09-12 16:00:00,133.2,195.79,58.93,253.47,434.12,217.49,74.64,33.82,8.19,300.65,69.24
2022-09-12 17:00:00,132.82,195.36,58.78,253.42,433.0,217.19,75.1,33.76,8.21,299.82,69.28
2022-09-12 18:00:00,133.15,195.88,58.93,253.33,433.73,217.54,75.22,33.87,8.2,300.41,69.21
2022-09-12 19:00:00,133.15,195.77,58.98,253.4,433.65,217.64,75.46,33.82,8.2,300.08,69.22
2022-09-12 20:00:00,133.43,196.7,59.16,253.47,434.16,218.5,75.46,34.23,8.19,300.25,69.21
2022-09-12 21:00:00,133.91,196.89,59.13,253.42,433.59,218.48,75.59,34.34,8.19,299.66,69.06
2022-09-12 22:00:00,134.06,196.77,59.12,253.28,433.88,218.32,75.73,34.17,8.19,299.75,69.1
2022-09-12 23:00:00,133.92,196.71,59.15,253.25,434.14,218.46,75.98,33.84,8.2,300.41,69.21
2022-09-13 00:00:00,134.32,196.96,59.15,253.25,433.76,218.64,76.19,33.81,8.19,299.64,69.07
2022-09-13 01:00:00,134.03,197.39,59.31,253.25,433.86,219.0,76.13,34.1,8.19,299.99,69.16
2022-09-13 02:00:00,134.23,197.78,59.37,253.25,434.36,219.67,75.75,34.31,8.18,300.55,69.16
2022-09-13 03:00:00,134.23,197.99,59.32,253.25,434.39,219.73,76.05,34.2,8.17,300.34,69.18
2022-09-13 04:00:00,134.32,197.89,59.3,253.25,434.49,219.6,75.76,33.86,8.17,300.32,69.12
2022-09-13 05:00:00,134.11,198.04,59.3,253.15,434.66,219.58,75.48,33.88,8.16,301.05,69.18
2022-09-13 06:00:00,134.77,198.72,59.46,253.23,434.59,220.34,75.69,34.23,8.16,299.81,68.98
2022-09-13 07:00:00,135.47,199.67,59.63,253.25,435.21,221.64,74.53,34.73,8.14,300.03,68.96
2022-09-13 10:00:00,112.23,147.8,46.4,252.84,361.79,164.78,72.97,35.08,19.96,249.76,65.17
2022-09-13 11:00:00,127.38,179.61,55.97,252.35,426.89,200.5,75.29,35.82,8.93,299.54,70.21
2022-09-13 12:00:00,128.17,181.14,56.24,252.27,428.0,202.1,75.3,35.85,8.79,300.21,70.14
2022-09-13 13:00:00,127.85,181.75,56.33,252.22,428.81,202.88,75.6,35.75,8.73,300.69,70.1
2022-09-13 14:00:00,128.08,181.92,56.26,252.15,427.62,203.0,75.73,35.61,8.7,299.35,70.08
2022-09-13 15:00:00,127.82,181.36,56.37,252.0,427.25,202.6,76.24,34.67,8.68,299.52,70.09
2022-09-13 16:00:00,128.11,181.8,56.34,251.9,428.39,202.79,76.24,34.72,8.66,300.31,70.14
2022-09-13 17:00:00,128.47,181.87,56.47,251.95,427.74,202.75,76.21,34.0,8.65,299.53,70.04
2022-09-13 18:00:00,128.75,181.98,56.56,252.15,428.58,202.94,76.23,33.88,8.63,299.88,69.98
2022-09-13 19:00:00,128.68,183.09,56.73,252.23,429.37,204.15,75.95,34.43,8.61,300.86,70.1
2022-09-13 20:00:00,129.44,183.5,56.82,252.25,428.97,204.56,75.46,34.56,8.58,299.55,69.85
2022-09-13 21:00:00,129.61,184.19,56.94,252.25,428.87,205.3,75.23,34.63,8.56,299.24,69.8
2022-09-13 22:00:00,129.74,184.97,57.1,252.25,429.65,206.0,75.81,34.63,8.54,300.2,69.86
2022-09-13 23:00:00,130.19,185.84,57.42,252.25,430.58,207.04,75.04,34.47,8.5,300.35,69.82
2022-09-14 00:00:00,130.45,186.09,57.42,252.25,430.43,207.42,74.55,34.36,8.49,300.11,69.72
2022-09-14 01:00:00,130.52,186.88,57.6,252.27,430.98,208.11,74.46,34.41,8.45,300.34,69.74
2022-09-14 02:00:00,130.45,187.42,57.71,252.25,431.21,208.76,74.89,34.33,8.42,300.82,69.77
2022-09-14 03:00:00,127.22,195.06,56.0,253.0,427.72,215.56,75.0,34.11,6.96,300.61,70.42
2022-09-14 08:00:00,131.8,191.67,58.6,252.27,431.81,213.22,74.26,33.94,8.26,300.36,69.51
2022-09-14 09:00:00,132.27,192.13,58.63,252.25,432.05,213.27,74.12,33.86,8.26,300.27,69.44
2022-09-14 10:00:00,132.39,193.05,58.8,252.25,432.4,214.5,73.69,34.64,8.24,300.19,69.44
2022-09-14 11:00:00,132.92,193.27,58.92,252.22,433.17,214.83,73.21,34.23,8.24,300.36,69.35
2022-09-14 12:00:00,132.9,192.45,58.47,251.98,430.32,213.86,73.6,34.64,8.25,297.33,69.21
2022-09-14 14:00:00,112.69,173.53,46.49,252.23,402.0,192.82,74.59,35.62,6.8,289.16,71.94
2022-09-14 15:00:00,116.8,183.14,49.1,252.23,417.12,203.33,73.35,35.63,6.2,300.45,72.0
2022-09-14 16:00:00,116.56,182.06,49.13,252.1,417.31,202.21,73.62,34.05,6.13,300.66,72.04
2022-09-14 17:00:00,117.23,181.78,49.12,251.65,417.84,201.85,74.16,33.82,6.09,300.45,71.93
2022-09-14 18:00:00,116.7,181.43,49.22,252.07,417.47,201.47,74.21,33.07,6.06,300.72,72.02
2022-09-14 19:00:00,117.2,182.15,49.29,252.25,416.55,202.33,74.22,33.9,6.04,299.5,71.9
2022-09-14 20:00:00,117.4,183.41,49.54,252.25,416.74,203.56,74.97,34.56,6.02,299.44,71.88
2022-09-14 21:00:00,117.69,183.54,49.65,252.25,417.57,203.5,75.48,34.15,6.0,299.99,71.87
2022-09-14 22:00:00,117.12,183.07,49.7,252.3,418.68,203.3,75.98,33.82,6.0,301.18,71.99
2022-09-14 23:00:00,117.28,182.79,49.66,252.28,416.69,203.08,76.24,33.83,6.0,299.17,71.83
2022-09-15 00:00:00,117.31,183.14,49.92,252.3,417.71,203.54,76.4,33.74,5.99,300.39,71.88
2022-09-15 01:00:00,116.73,182.28,49.75,252.32,416.86,202.4,76.73,33.02,6.0,300.02,71.99
2022-09-15 02:00:00,117.36,182.62,49.84,252.3,416.94,202.9,77.02,33.4,5.99,299.84,71.88
2022-09-15 03:00:00,117.86,183.63,49.97,252.28,417.7,204.07,77.19,34.44,5.99,299.88,71.87
2022-09-15 04:00:00,117.79,183.53,49.83,252.25,417.78,204.0,76.97,34.34,5.97,300.08,71.83
2022-09-15 05:00:00,117.6,183.44,50.11,252.25,418.15,203.89,76.34,33.95,5.97,300.34,71.82
2022-09-15 06:00:00,117.29,183.68,50.2,252.3,417.74,203.92,76.19,33.28,5.95,300.47,71.88
2022-09-15 07:00:00,116.9,183.3,50.11,252.27,417.33,203.41,75.99,32.93,5.96,300.36,71.99
2022-09-15 08:00:00,117.81,183.48,50.23,252.28,416.62,204.01,75.21,33.46,5.95,298.82,71.71
2022-09-15 09:00:00,117.59,183.75,50.23,252.25,418.07,204.16,75.22,33.72,5.96,300.36,71.85
2022-09-15 10:00:00,117.88,184.48,50.31,252.23,417.1,205.12,75.19,34.48,5.96,299.33,71.8
2022-09-15 11:00:00,117.64,183.83,50.23,252.1,418.27,204.5,75.7,34.24,5.96,300.37,71.88
2022-09-15 12:00:00,117.43,183.7,50.26,251.88,417.25,204.28,77.23,33.87,5.96,299.67,71.8
2022-09-15 13:00:00,117.69,184.06,50.31,251.61,418.1,204.27,76.53,33.83,5.96,300.62,71.83
2022-09-15 14:00:00,117.3,183.69,50.23,251.53,417.53,204.07,76.44,33.82,5.96,300.24,71.85
2022-09-15 15:00:00,117.6,183.81,50.34,251.38,417.62,204.25,76.6,33.84,5.97,300.07,71.9
2022-09-15 16:00:00,117.47,183.63,50.35,251.35,417.77,204.11,76.75,33.85,5.96,300.18,71.91
2022-09-15 17:00:00,117.62,183.63,50.42,251.28,418.86,204.08,77.09,33.84,5.96,301.48,71.94
2022-09-15 18:00:00,117.32,183.34,50.36,251.28,418.2,203.6,77.73,33.23,5.96,300.82,71.94
2022-09-15 19:00:00,117.29,183.26,50.35,257.7,418.01,203.65,77.64,33.3,6.15,300.88,71.95
2022-09-15 20:00:00,117.84,183.99,50.52,269.37,418.29,204.36,77.33,33.34,6.54,300.38,71.81
2022-09-15 21:00:00,117.76,185.17,50.75,264.5,417.55,205.87,76.94,34.24,6.33,300.05,71.84
2022-09-15 22:00:00,118.21,186.34,50.93,264.44,417.62,206.98,76.17,34.39,6.26,299.5,71.67
2022-09-15 23:00:00,117.91,186.35,50.93,262.97,418.78,206.91,75.9,33.9,6.2,300.79,71.88
2022-09-16 00:00:00,118.74,187.31,51.2,262.5,418.52,208.0,75.49,33.89,6.15,299.95,71.63
2022-09-16 01:00:00,118.59,188.01,51.28,262.04,418.02,208.65,75.66,33.86,6.09,299.29,71.63
2022-09-16 02:00:00,119.32,189.26,51.6,260.54,420.89,209.87,75.94,33.7,6.04,301.19,71.72
2022-09-16 03:00:00,119.14,188.69,51.53,260.5,418.45,209.37,75.76,33.04,5.99,299.26,71.54
2022-09-16 04:00:00,119.42,189.62,51.62,260.37,419.2,210.17,75.18,33.46,5.95,299.85,71.52
2022-09-16 05:00:00,119.62,191.08,51.88,259.07,420.22,211.77,74.3,34.3,5.92,300.4,71.5
2022-09-16 06:00:00,120.22,191.72,51.92,258.5,419.78,212.42,73.88,34.26,5.89,299.42,71.34
2022-09-16 07:00:00,119.84,192.2,52.07,258.5,419.97,213.09,73.74,33.89,5.85,300.31,71.52
2022-09-16 08:00:00,120.19,192.5,52.13,258.3,420.27,213.31,73.54,33.68,5.82,300.24,71.42
2022-09-16 09:00:00,120.52,192.04,52.06,256.9,420.36,212.65,73.66,32.96,5.82,300.02,71.32
2022-09-16 10:00:00,120.45,192.34,52.16,256.5,419.64,213.13,73.66,33.34,5.8,299.2,71.29
2022-09-16 11:00:00,120.48,192.79,52.26,256.5,419.98,213.48,74.84,33.62,5.79,299.54,71.34
2022-09-16 12:00:00,120.8,194.07,52.35,256.48,420.9,214.98,74.19,34.58,5.77,300.0,71.35
2022-09-16 13:00:00,121.17,194.07,52.54,256.46,420.88,215.02,74.18,34.14,5.75,299.71,71.14
2022-09-16 14:00:00,120.12,194.0,52.42,255.57,420.17,214.88,74.19,33.83,5.73,300.14,71.4
2022-09-16 15:00:00,120.49,193.86,52.47,255.27,421.06,214.56,74.18,33.29,5.73,300.45,71.37
2022-09-16 16:00:00,120.57,193.29,52.38,255.25,420.02,214.07,74.2,33.02,5.73,299.22,71.24
2022-09-16 17:00:00,120.86,194.37,52.52,255.22,421.23,215.22,74.14,33.5,5.71,300.22,71.29
2022-09-16 18:00:00,120.79,195.11,52.65,255.17,420.45,215.98,73.88,34.24,5.71,299.31,71.24
2022-09-16 19:00:00,121.36,195.93,52.76,255.0,421.21,216.88,74.21,34.42,5.69,299.95,71.15
2022-09-16 20:00:00,121.21,195.83,52.85,254.62,420.84,216.56,74.21,33.98,5.67,299.62,71.19
2022-09-16 21:00:00,121.53,196.33,52.98,254.8,421.65,217.27,74.54,33.74,5.66,300.25,71.19
2022-09-16 22:00:00,121.61,195.74,52.93,254.7,422.02,216.79,74.35,33.04,5.65,300.63,71.18
2022-09-16 23:00:00,120.96,195.9,52.92,254.58,420.34,217.01,74.4,33.34,5.65,299.48,71.28
2022-09-17 00:00:00,121.6,196.73,53.1,254.33,421.63,217.72,73.83,33.49,5.63,299.78,71.13
2022-09-17 01:00:00,121.8,198.07,53.23,254.3,420.9,218.91,73.33,34.58,5.62,299.15,71.05
2022-09-17 02:00:00,122.28,197.83,53.2,254.3,421.59,218.77,73.61,34.14,5.61,299.16,71.0
2022-09-17 03:00:00,121.98,198.24,53.33,254.25,422.54,219.27,72.99,33.81,5.6,300.49,71.17
2022-09-17 04:00:00,122.02,197.29,53.22,254.25,421.94,218.29,72.88,33.07,5.59,299.98,71.07
2022-09-17 05:00:00,122.13,198.0,53.37,254.08,422.14,219.06,72.79,33.16,5.58,300.36,71.08
2022-09-17 06:00:00,122.58,198.31,53.36,253.72,422.68,219.23,72.5,33.54,5.58,299.89,71.02
2022-09-17 07:00:00,121.79,199.26,53.55,253.72,422.06,220.34,72.31,34.36,5.58,300.16,71.11
2022-09-17 08:00:00,122.74,199.63,53.54,253.47,422.38,220.6,72.2,34.22,5.57,299.56,70.92
2022-09-17 09:00:00,122.59,199.47,53.67,253.33,422.68,220.63,72.41,33.84,5.56,300.27,71.04
2022-09-17 10:00:00,122.06,198.32,53.52,253.33,421.09,219.48,73.2,33.03,5.57,299.34,71.03
2022-09-17 11:00:00,122.93,198.52,53.59,253.4,422.0,219.64,72.74,33.06,5.58,299.23,70.89
2022-09-17 12:00:00,121.81,198.39,53.46,253.25,421.1,219.5,72.91,33.52,5.59,299.35,71.09
2022-09-17 13:00:00,122.92,198.87,53.64,253.25,423.71,220.02,72.99,33.51,5.58,300.9,71.05
2022-09-17 14:00:00,122.61,198.35,53.44,253.23,422.3,219.33,73.22,33.57,5.6,299.59,70.96
2022-09-17 15:00:00,122.07,199.07,53.54,253.25,421.97,220.13,73.24,34.55,5.6,299.92,71.09
2022-09-17 16:00:00,122.04,198.64,53.58,253.17,422.54,219.78,73.85,34.0,5.61,300.58,71.08
2022-09-17 17:00:00,121.93,198.15,53.5,253.25,421.41,219.21,74.24,33.61,5.62,299.33,71.01
2022-09-17 18:00:00,122.05,197.68,53.52,253.25,422.25,218.8,74.59,33.05,5.63,299.94,71.14
2022-09-17 19:00:00,121.74,197.68,53.35,253.25,420.71,218.62,74.18,33.24,5.62,299.09,71.05
2022-09-17 20:00:00,121.77,198.34,53.58,253.25,421.71,219.49,73.94,33.91,5.62,299.63,71.08
2022-09-17 21:00:00,122.85,199.55,53.79,253.25,423.41,220.79,73.87,34.54,5.61,300.51,70.93
2022-09-17 22:00:00,122.39,199.43,53.8,253.27,422.2,220.71,74.13,34.37,5.61,299.54,70.96
2022-09-17 23:00:00,122.17,199.3,53.78,253.3,422.0,220.44,73.79,34.06,5.6,299.95,71.05
2022-09-18 00:00:00,122.47,199.54,53.9,253.3,423.02,220.86,73.22,33.98,5.6,300.53,70.99
2022-09-18 01:00:00,122.63,199.49,53.85,253.32,422.66,220.57,73.24,33.92,5.6,300.07,70.99
2022-09-18 02:00:00,122.49,199.41,53.82,253.32,422.44,220.65,73.89,33.9,5.6,300.05,71.03
2022-09-18 03:00:00,122.72,199.99,53.94,253.32,422.73,221.18,74.13,33.98,5.59,300.0,71.0
2022-09-18 04:00:00,122.62,200.18,54.0,253.32,422.62,221.57,74.09,33.87,5.59,299.78,70.96
2022-09-18 05:00:00,122.77,199.98,54.04,253.32,423.23,221.04,74.18,33.06,5.59,300.53,71.0
2022-09-18 06:00:00,122.54,199.58,53.98,253.4,422.42,220.87,74.2,33.03,5.59,299.56,70.94
2022-09-18 07:00:00,123.13,200.0,54.14,253.37,422.54,221.29,74.21,33.03,5.57,299.51,70.78
2022-09-18 08:00:00,122.9,200.27,54.18,253.38,423.94,221.57,73.72,33.19,5.58,300.67,71.0
2022-09-18 09:00:00,122.94,200.65,54.12,253.35,422.91,221.94,73.19,33.53,5.57,299.78,70.9
2022-09-18 10:00:00,122.95,200.8,54.16,253.27,423.8,222.18,73.86,33.49,5.57,300.82,70.99
2022-09-18 11:00:00,123.01,201.4,54.26,253.25,423.0,222.81,73.56,34.5,5.59,300.13,70.9
2022-09-18 12:00:00,122.88,200.83,54.15,253.23,422.98,222.28,73.46,34.14,5.59,300.15,70.89
2022-09-18 13:00:00,123.02,200.16,54.13,253.15,423.5,221.42,74.02,33.35,5.6,300.45,70.9
2022-09-18 14:00:00,122.71,199.68,54.14,253.02,422.09,221.01,74.13,33.09,5.61,299.34,70.91
2022-09-18 15:00:00,122.24,199.04,53.83,252.9,421.84,220.06,74.13,33.12,5.61,299.75,71.0
2022-09-18 16:00:00,122.42,199.27,53.87,252.92,422.74,220.11,74.18,33.04,5.62,300.57,71.02
2022-09-18 17:00:00,122.24,199.36,54.04,252.95,421.78,220.4,74.27,33.09,5.62,299.53,71.06
2022-09-18 18:00:00,122.51,199.26,54.07,253.08,422.93,220.34,74.92,33.08,5.63,300.43,71.04
2022-09-18 19:00:00,122.55,198.99,53.85,253.15,422.72,219.98,74.88,33.01,5.63,300.42,71.08
2022-09-18 20:00:00,122.55,199.51,54.12,253.27,422.6,220.77,74.59,32.99,5.63,300.26,71.03
2022-09-18 21:00:00,122.99,199.86,54.16,253.25,423.34,221.05,75.07,33.17,5.62,300.41,71.01
2022-09-18 22:00:00,122.87,200.61,54.26,253.25,422.92,221.96,74.92,33.5,5.61,300.39,70.99
2022-09-18 23:00:00,123.15,200.49,54.12,253.25,422.56,221.62,74.74,33.5,5.6,299.51,70.91
2022-09-19 00:00:00,123.35,201.41,54.44,253.25,423.37,222.68,76.03,33.56,5.58,300.03,70.9
2022-09-19 01:00:00,123.19,201.57,54.46,253.27,423.32,222.92,76.22,33.43,5.57,300.25,70.93
2022-09-19 02:00:00,123.61,201.76,54.45,253.25,422.94,223.06,76.2,33.56,5.56,299.4,70.84
2022-09-19 03:00:00,123.27,202.3,54.57,253.25,423.05,223.53,76.66,33.19,5.54,300.02,70.93
2022-09-19 04:00:00,123.9,202.55,54.72,253.27,423.87,223.84,75.92,33.41,5.53,300.11,70.84
2022-09-19 05:00:00,123.43,202.79,54.69,253.25,422.92,224.15,75.27,33.19,5.51,299.47,70.82
2022-09-19 06:00:00,123.99,203.18,54.68,253.25,423.65,224.35,74.47,33.07,5.5,299.73,70.81
2022-09-19 07:00:00,124.18,203.74,54.95,253.25,424.02,225.0,73.99,33.4,5.49,300.08,70.71
2022-09-19 08:00:00,123.99,204.27,55.07,253.25,424.1,225.7,73.89,33.57,5.48,300.24,70.83
2022-09-19 09:00:00,124.32,203.98,55.06,253.25,424.17,225.4,74.23,33.09,5.48,300.21,70.71
2022-09-19 10:00:00,124.31,203.51,55.01,253.23,423.79,225.07,74.34,33.06,5.48,299.46,70.67
2022-09-19 11:00:00,115.73,183.94,50.06,253.2,396.64,203.65,75.65,33.17,8.35,281.0,68.81
2022-09-19 12:00:00,120.96,194.2,53.09,253.17,421.85,215.27,75.86,33.48,5.66,300.87,71.35
2022-09-19 13:00:00,120.76,194.71,53.14,252.78,420.95,215.67,74.9,33.53,5.62,299.82,71.3
2022-09-19 14:00:00,121.16,195.36,53.31,252.87,421.6,216.4,74.97,33.46,5.61,300.43,71.24
2022-09-19 15:00:00,121.37,195.11,53.25,252.67,421.85,216.02,75.05,33.25,5.6,300.2,71.21
2022-09-19 16:00:00,121.31,195.41,53.36,252.58,421.13,216.42,74.98,33.04,5.59,300.03,71.21
2022-09-19 17:00:00,121.98,195.75,53.41,252.63,421.61,216.81,74.94,33.07,5.6,299.76,71.12
2022-09-19 18:00:00,122.05,196.05,53.39,252.87,422.31,216.97,75.24,33.22,5.58,300.11,71.12
2022-09-19 19:00:00,122.12,196.73,53.6,252.97,422.55,217.87,75.15,33.51,5.57,300.52,71.08
2022-09-19 20:00:00,122.25,197.41,53.71,253.1,422.33,218.53,75.19,33.51,5.56,300.18,71.13
2022-09-19 21:00:00,121.63,197.3,53.83,253.17,421.43,218.44,75.2,33.06,5.54,300.08,71.19
2022-09-19 22:00:00,122.27,197.79,53.89,253.2,422.1,218.96,75.76,33.0,5.53,299.99,71.04
2022-09-19 23:00:00,122.45,198.23,53.93,253.25,422.63,219.45,75.53,33.19,5.52,300.29,71.02
2022-09-20 00:00:00,122.44,199.02,54.03,253.23,421.52,220.02,75.18,33.45,5.5,299.17,71.0
2022-09-20 01:00:00,122.44,199.71,54.25,253.25,422.67,220.98,74.95,33.61,5.49,300.42,71.11
2022-09-20 02:00:00,122.58,200.14,54.29,253.25,421.67,221.26,75.2,33.53,5.48,299.07,70.96
2022-09-20 03:00:00,122.74,200.46,54.41,253.25,422.32,221.65,75.18,33.51,5.46,299.64,70.96
2022-09-20 04:00:00,122.82,200.61,54.34,253.25,421.86,221.84,75.19,33.43,5.45,299.03,70.94
2022-09-20 05:00:00,123.13,201.38,54.59,253.27,422.89,222.78,75.18,33.53,5.43,299.9,70.87
2022-09-20 06:00:00,123.33,201.88,54.69,253.25,422.82,223.21,74.22,33.59,5.43,299.73,70.89
2022-09-20 07:00:00,123.75,202.27,54.78,253.27,423.4,223.5,73.76,33.44,5.41,299.64,70.77
2022-09-20 08:00:00,123.12,202.15,54.72,253.25,423.55,223.45,74.04,33.43,5.42,300.27,70.97
2022-09-20 09:00:00,123.51,202.68,54.81,253.22,423.88,223.96,74.59,33.47,5.42,300.06,70.83
2022-09-20 10:00:00,123.49,202.82,54.82,252.87,423.93,224.14,75.18,33.42,5.43,300.27,70.88
2022-09-20 11:00:00,123.0,202.46,54.67,252.47,422.89,223.68,74.44,33.54,5.43,299.66,70.93
2022-09-20 12:00:00,123.57,202.22,54.64,253.08,423.22,223.71,74.26,33.57,5.43,299.57,70.81
2022-09-20 13:00:00,123.37,202.54,54.75,253.08,423.94,223.94,74.13,33.56,5.43,300.56,70.9
2022-09-20 14:00:00,123.21,202.44,54.81,252.98,422.89,223.82,74.02,33.53,5.44,299.64,70.88
2022-09-20 15:00:00,123.39,202.67,54.86,252.72,423.4,224.05,73.92,33.66,5.44,300.22,70.88
2022-09-20 16:00:00,123.22,203.1,54.73,253.19,423.3,224.32,73.77,33.35,5.71,300.24,70.89
2022-09-20 17:00:00,123.41,201.76,54.7,252.93,423.31,223.01,74.09,33.1,5.46,299.97,70.87
2022-09-20 18:00:00,123.78,201.73,54.69,253.03,423.51,222.82,74.56,33.1,5.46,300.12,70.83
2022-09-20 19:00:00,123.28,202.11,54.8,253.15,423.23,223.43,75.19,33.16,5.46,300.39,70.93
2022-09-20 20:00:00,123.3,202.22,54.79,253.25,422.93,223.33,75.26,33.17,5.46,299.83,70.89
2022-09-20 21:00:00,123.62,202.3,54.74,253.25,423.25,223.47,75.21,33.59,5.47,299.91,70.83
2022-09-20 22:00:00,123.97,203.04,54.98,253.25,424.53,224.38,75.32,33.66,5.46,300.93,70.83
2022-09-20 23:00:00,123.69,203.14,55.06,253.25,423.25,224.42,75.79,33.5,5.45,299.61,70.79
2022-09-21 00:00:00,123.57,203.03,55.03,253.25,423.77,224.24,74.48,33.3,5.45,299.96,70.84
2022-09-21 01:00:00,123.5,203.57,55.1,253.25,422.85,224.91,74.22,33.72,5.45,299.63,70.83
2022-09-21 02:00:00,123.79,203.7,55.13,253.25,423.31,224.99,74.24,33.73,5.44,299.67,70.74
2022-09-21 03:00:00,123.9,203.99,55.25,253.25,423.14,225.37,74.38,33.62,5.43,299.17,70.71
2022-09-21 04:00:00,123.77,204.29,55.26,253.25,424.39,225.72,74.18,33.7,5.43,300.46,70.84
2022-09-21 05:00:00,123.96,204.64,55.31,253.25,423.94,225.92,74.09,33.66,5.42,300.04,70.72
2022-09-21 06:00:00,124.25,205.09,55.44,253.25,424.14,226.45,74.09,33.71,5.41,300.0,70.73
2022-09-21 07:00:00,123.84,204.93,55.3,253.25,424.16,226.34,73.87,33.75,5.4,300.54,70.84
2022-09-21 08:00:00,124.34,205.22,55.41,253.25,423.82,226.61,73.76,33.71,5.4,299.39,70.72
2022-09-21 09:00:00,124.82,205.6,55.45,253.23,425.1,227.03,73.36,33.92,5.4,300.59,70.67
2022-09-21 10:00:00,124.41,204.77,55.41,253.13,425.18,226.28,74.17,33.16,5.4,300.74,70.72
2022-09-21 11:00:00,124.06,204.9,55.39,252.83,424.57,226.27,74.11,33.22,5.41,300.48,70.77
2022-09-21 12:00:00,124.33,204.88,55.24,252.33,424.16,225.96,74.08,33.64,5.41,300.11,70.75
2022-09-21 13:00:00,124.27,204.85,55.41,252.28,423.84,226.44,74.1,33.63,5.42,299.45,70.68
2022-09-21 14:00:00,123.74,204.81,55.29,252.3,423.22,226.28,74.14,33.64,5.43,299.42,70.73
2022-09-21 15:00:00,123.87,204.78,55.37,252.33,423.46,226.13,74.24,33.71,5.44,299.53,70.7
2022-09-21 16:00:00,123.81,204.75,55.23,252.53,423.19,226.15,74.22,33.87,5.44,299.4,70.76
2022-09-21 17:00:00,124.6,205.74,55.54,252.63,425.59,227.24,74.19,34.46,5.45,300.89,70.8
2022-09-21 18:00:00,123.9,205.02,55.39,252.88,424.26,226.23,74.64,33.62,5.45,300.41,70.75
2022-09-21 19:00:00,123.83,204.83,55.32,253.23,423.83,225.96,75.29,33.23,5.45,299.66,70.78
2022-09-21 20:00:00,123.7,205.1,55.47,253.25,423.15,226.63,75.29,33.16,5.44,299.57,70.76
2022-09-21 21:00:00,124.77,206.0,55.52,253.54,424.82,227.23,74.5,33.41,5.43,300.34,70.69
2022-09-21 22:00:00,125.31,206.96,55.86,253.86,425.63,228.54,75.14,33.74,5.42,300.51,70.63
2022-09-21 23:00:00,125.2,207.5,55.9,254.2,424.77,228.86,74.7,33.61,5.39,299.81,70.5
2022-09-22 00:00:00,125.39,208.05,56.04,254.25,425.39,229.49,74.14,33.65,5.39,299.73,70.52
2022-09-22 01:00:00,124.92,208.69,56.09,254.25,425.09,230.07,74.16,33.7,5.38,300.17,70.63
2022-09-22 02:00:00,124.83,209.16,56.26,254.25,424.49,230.63,74.43,33.69,5.37,299.55,70.55
2022-09-22 03:00:00,125.62,209.89,56.4,254.25,425.98,231.38,73.84,33.72,5.35,299.97,70.44
2022-09-22 04:00:00,125.54,210.35,56.48,254.27,425.65,232.08,73.17,33.65,5.34,299.83,70.46
2022-09-22 05:00:00,125.67,210.68,56.52,254.27,426.5,232.12,72.6,33.7,5.33,300.6,70.46
2022-09-22 06:00:00,125.69,211.32,56.67,254.28,425.78,233.07,72.23,33.71,5.31,300.02,70.46
2022-09-22 07:00:00,126.44,211.68,56.68,254.32,426.78,233.1,71.65,33.72,5.31,300.21,70.42
2022-09-22 08:00:00,126.73,211.88,56.75,254.25,426.63,233.62,71.57,33.61,5.3,300.08,70.34
2022-09-22 09:00:00,126.56,211.78,56.72,254.25,426.37,233.15,72.36,33.18,5.3,299.92,70.38
2022-09-22 10:00:00,126.53,211.48,56.72,254.25,425.25,233.22,72.47,33.22,5.31,298.73,70.33
2022-09-22 11:00:00,126.08,211.42,56.72,254.2,425.73,233.14,72.23,33.24,5.32,299.99,70.45
2022-09-22 12:00:00,126.18,211.26,56.64,253.95,425.75,232.82,72.13,33.16,5.33,299.85,70.37
2022-09-22 13:00:00,126.3,211.22,56.78,253.8,426.11,232.96,72.18,33.14,5.33,300.16,70.39
2022-09-22 14:00:00,125.77,210.8,56.48,253.78,425.48,232.41,72.16,33.24,5.33,299.64,70.43
2022-09-22 15:00:00,125.95,211.23,56.78,253.77,426.52,232.85,72.15,33.06,5.34,300.7,70.44
2022-09-22 16:00:00,125.65,211.49,56.78,255.41,425.22,233.17,72.29,33.65,5.37,299.36,70.47
2022-09-22 17:00:00,126.05,211.52,56.78,256.74,426.39,232.95,72.83,33.54,5.4,300.15,70.41
2022-09-22 18:00:00,125.84,211.2,56.65,256.54,425.79,232.73,73.8,33.58,5.39,299.84,70.47
2022-09-22 19:00:00,125.84,211.37,56.74,256.5,425.73,232.98,74.34,33.44,5.38,300.2,70.47
2022-09-22 20:00:00,126.05,212.32,56.92,256.5,425.88,234.05,74.18,34.07,5.37,300.01,70.41
2022-09-22 21:00:00,126.19,211.97,56.91,256.5,426.72,233.39,74.36,33.15,5.36,300.27,70.38
2022-09-22 22:00:00,125.41,212.1,56.94,256.5,425.63,233.7,73.34,33.2,5.35,300.07,70.49
2022-09-22 23:00:00,126.07,212.61,57.03,256.5,426.33,234.32,72.48,33.68,5.34,299.99,70.41
2022-09-23 00:00:00,126.45,213.24,57.18,256.5,426.54,234.8,73.16,33.46,5.32,299.99,70.31
2022-09-23 01:00:00,126.69,213.24,57.16,256.5,426.68,234.58,73.6,33.21,5.31,299.8,70.29
2022-09-23 02:00:00,126.62,213.86,57.38,256.5,426.0,235.44,73.45,33.19,5.31,299.43,70.32
2022-09-23 03:00:00,126.83,214.15,57.4,256.5,427.04,235.89,73.44,33.33,5.29,300.3,70.31
2022-09-23 04:00:00,126.73,214.94,57.51,256.5,427.2,236.53,73.2,33.64,5.28,300.37,70.36
2022-09-23 05:00:00,127.05,214.82,57.41,256.5,426.42,236.4,73.0,33.16,5.27,299.51,70.2
2022-09-23 06:00:00,127.27,215.36,57.6,256.5,426.55,237.22,72.08,33.14,5.25,299.31,70.18
2022-09-23 07:00:00,127.49,215.84,57.74,256.38,428.01,237.84,71.49,33.18,5.24,300.5,70.18
2022-09-23 08:00:00,127.41,216.01,57.76,255.9,427.69,237.89,71.37,33.18,5.23,300.31,70.25
2022-09-23 09:00:00,127.51,216.06,57.71,255.33,427.06,237.58,71.38,33.16,5.23,299.63,70.12
2022-09-23 10:00:00,127.16,216.08,57.79,255.25,426.98,237.78,73.21,33.15,5.24,299.75,70.25
2022-09-23 11:00:00,127.17,215.73,57.63,255.23,426.03,237.3,73.06,32.93,5.24,299.34,70.18
2022-09-23 12:00:00,127.88,216.27,57.76,255.12,428.05,238.27,72.29,33.74,5.25,299.98,70.08
2022-09-23 13:00:00,127.56,216.51,57.83,254.57,427.48,238.28,72.12,33.65,5.25,300.25,70.2
2022-09-23 14:00:00,127.27,215.94,57.7,254.32,428.33,237.88,72.1,33.71,5.27,301.45,70.35
2022-09-23 15:00:00,127.59,215.91,57.63,254.25,427.17,237.63,72.0,33.64,5.26,299.85,70.21
2022-09-23 16:00:00,127.19,215.91,57.64,254.25,426.41,237.57,72.23,33.7,5.27,299.0,70.19
2022-09-23 17:00:00,126.63,215.18,57.61,254.22,427.51,237.14,72.48,33.15,5.28,300.52,70.34
2022-09-23 18:00:00,127.08,215.08,57.62,254.25,427.62,236.98,73.39,33.16,5.29,300.07,70.2
2022-09-23 19:00:00,126.61,215.44,57.74,254.25,427.29,237.34,74.0,33.2,5.29,300.5,70.35
2022-09-23 20:00:00,127.35,215.29,57.74,254.25,426.43,237.14,73.8,33.19,5.28,298.87,70.11
2022-09-23 21:00:00,127.27,216.24,57.84,254.28,427.52,238.03,73.02,33.6,5.27,299.97,70.19
2022-09-23 22:00:00,127.91,216.97,57.94,254.28,428.23,238.68,73.05,33.66,5.26,300.21,70.09
2022-09-23 23:00:00,127.47,217.39,58.07,254.3,427.57,239.35,72.47,33.67,5.24,299.79,70.11
2022-09-24 00:00:00,127.42,217.52,58.05,254.32,426.83,239.4,72.19,33.7,5.23,299.12,70.07
2022-09-24 01:00:00,127.72,218.14,58.23,254.37,428.17,240.13,72.18,33.62,5.23,300.31,70.13
2022-09-24 02:00:00,127.94,218.18,58.31,254.42,427.79,240.05,72.95,33.23,5.22,299.65,70.07
2022-09-24 03:00:00,127.85,218.79,58.39,254.43,428.0,240.66,73.21,33.41,5.21,299.82,70.15
2022-09-24 04:00:00,128.17,219.3,58.36,254.65,427.77,241.14,73.21,33.64,5.21,299.74,70.1
2022-09-24 05:00:00,128.49,220.22,58.68,254.58,428.13,242.11,72.15,33.68,5.19,299.81,70.06
2022-09-24 06:00:00,129.12,220.39,58.68,254.68,428.72,242.4,71.34,33.7,5.18,300.27,69.97
2022-09-24 07:00:00,129.03,220.41,58.77,254.65,428.75,242.37,71.3,33.2,5.18,300.32,70.02
2022-09-24 08:00:00,128.9,220.49,58.64,254.37,428.79,242.54,71.12,33.21,5.17,300.23,70.04
2022-09-24 09:00:00,128.7,220.72,58.73,254.3,428.07,242.58,71.18,33.24,5.17,299.65,69.98
2022-09-24 10:00:00,129.31,220.64,58.69,254.23,428.95,242.5,71.14,33.23,5.19,300.0,69.92
2022-09-24 11:00:00,129.25,220.19,58.62,254.13,430.42,242.12,71.31,33.25,5.19,301.04,70.03
2022-09-24 12:00:00,128.48,219.96,58.54,253.72,428.86,241.91,71.24,33.12,5.2,300.6,70.14
2022-09-24 13:00:00,128.66,220.06,58.59,253.4,428.01,241.94,71.28,33.15,5.21,299.72,70.01
2022-09-24 14:00:00,128.51,219.59,58.58,253.32,428.91,241.45,71.67,33.15,5.22,300.95,70.09
2022-09-24 15:00:00,128.26,218.68,58.25,252.72,428.03,240.44,72.18,33.16,5.24,300.14,70.09
2022-09-24 16:00:00,128.46,218.89,58.39,252.43,427.59,240.85,73.11,33.21,5.25,299.65,70.04
2022-09-24 17:00:00,128.42,218.37,58.21,252.68,427.32,240.27,73.21,33.63,5.28,299.13,70.01
2022-09-24 18:00:00,127.97,218.39,58.2,252.78,427.37,240.12,73.74,33.73,5.29,299.58,70.07
2022-09-24 19:00:00,127.94,218.78,58.36,253.07,428.76,240.54,74.4,33.71,5.29,300.66,70.1
2022-09-24 20:00:00,127.81,218.82,58.36,253.18,428.38,240.68,74.34,33.69,5.29,300.23,70.13
2022-09-24 21:00:00,128.31,219.12,58.45,253.23,429.08,241.0,74.52,33.71,5.28,300.13,70.04
2022-09-24 22:00:00,127.96,219.86,58.61,253.25,429.7,241.78,74.58,33.65,5.27,301.41,70.23
2022-09-24 23:00:00,128.1,219.62,58.49,253.25,427.96,241.6,73.64,33.63,5.26,299.78,70.07
2022-09-25 00:00:00,128.1,220.07,58.76,253.37,428.51,242.05,74.19,33.13,5.26,300.28,70.08
2022-09-25 01:00:00,128.38,220.48,58.79,253.48,428.16,242.39,74.28,33.22,5.25,300.19,70.1
2022-09-25 02:00:00,129.03,221.27,58.87,253.85,428.42,243.27,73.99,33.6,5.24,299.75,69.94
2022-09-25 03:00:00,128.93,221.58,58.93,254.0,428.79,243.63,73.32,33.7,5.23,300.07,69.96
2022-09-25 04:00:00,129.35,222.03,59.07,254.07,428.77,243.87,73.16,33.36,5.22,299.84,69.88
2022-09-25 05:00:00,129.61,222.39,59.15,254.13,430.23,244.34,73.34,33.18,5.21,300.78,69.94
2022-09-25 06:00:00,129.27,222.64,59.21,254.17,429.13,244.59,73.94,33.28,5.21,299.9,69.84
2022-09-25 07:00:00,128.9,223.03,59.32,254.22,428.46,245.21,73.64,33.18,5.2,299.83,69.91
2022-09-25 08:00:00,129.12,223.13,59.28,253.9,429.25,245.11,72.84,33.19,5.2,300.06,69.82
2022-09-25 09:00:00,129.67,222.92,59.13,253.43,429.12,244.96,72.26,33.02,5.2,299.47,69.79
2022-09-25 10:00:00,129.49,223.11,59.19,253.27,429.98,245.06,72.22,33.17,5.21,300.35,69.89
2022-09-25 11:00:00,129.02,223.28,59.28,253.25,430.32,245.26,72.19,33.5,5.21,301.47,69.97
2022-09-25 12:00:00,129.23,222.91,59.23,253.25,429.08,244.88,72.22,33.59,5.22,300.01,69.88
2022-09-25 13:00:00,129.31,222.44,59.18,253.15,429.53,244.38,72.18,33.32,5.24,300.37,69.91
2022-09-25 14:00:00,129.45,221.94,59.11,252.87,429.31,243.93,72.37,33.1,5.25,300.23,69.91
2022-09-25 15:00:00,129.39,221.33,59.04,252.7,428.77,243.28,72.86,33.05,5.26,299.63,69.92
2022-09-25 16:00:00,128.51,221.09,59.02,252.67,429.44,243.02,73.17,33.03,5.28,300.41,70.03
2022-09-25 17:00:00,128.68,220.74,58.9,252.85,428.97,242.71,73.21,33.13,5.28,299.92,69.91
2022-09-25 18:00:00,128.45,220.67,58.93,253.1,429.47,242.75,73.95,33.0,5.29,300.75,70.02
2022-09-25 19:00:00,128.41,220.22,58.88,253.18,427.61,242.3,74.57,33.02,5.3,298.91,69.88
2022-09-25 20:00:00,128.41,220.89,59.0,253.25,429.01,242.86,75.2,33.37,5.31,300.29,70.0
2022-09-25 21:00:00,128.42,221.27,59.14,253.25,429.41,243.36,75.02,33.58,5.3,300.59,70.0
2022-09-25 22:00:00,128.5,221.8,59.2,253.33,428.91,243.87,73.43,33.55,5.28,300.32,69.95
2022-09-25 23:00:00,128.69,221.78,59.19,253.33,428.04,243.84,73.79,33.54,5.28,298.95,69.91
2022-09-26 00:00:00,128.99,221.59,59.22,253.48,428.54,243.93,74.28,32.97,5.28,299.4,69.9
2022-09-26 01:00:00,128.72,221.92,59.32,253.62,429.0,244.1,74.71,33.12,5.27,299.9,69.93
2022-09-26 02:00:00,128.81,221.93,59.24,253.55,428.37,243.93,74.7,33.06,5.27,299.36,69.89
2022-09-26 03:00:00,128.97,222.23,59.49,253.57,429.97,244.42,74.2,33.04,5.27,300.65,69.91
2022-09-26 04:00:00,128.57,222.47,59.49,253.77,429.12,244.59,74.15,33.14,5.26,300.1,69.94
2022-09-26 05:00:00,129.07,222.6,59.53,253.77,428.63,244.8,73.93,33.07,5.26,299.05,69.87
2022-09-26 06:00:00,128.85,222.86,59.59,253.88,429.39,245.02,74.68,33.06,5.26,299.98,69.88
2022-09-26 07:00:00,129.93,223.02,59.67,254.25,429.74,245.22,74.11,33.06,5.26,299.61,69.73
2022-09-26 08:00:00,129.22,222.88,59.62,254.17,430.64,245.27,74.32,33.11,5.26,301.25,69.99
2022-09-26 09:00:00,129.34,222.75,59.61,253.38,429.68,244.9,75.12,33.03,5.28,300.39,69.93
2022-09-26 10:00:00,117.84,192.82,52.84,254.2,401.12,212.96,74.5,32.73,8.24,283.21,68.67
2022-09-26 11:00:00,124.55,207.62,56.67,254.22,424.23,229.35,73.21,33.13,5.47,299.74,70.59
2022-09-26 12:00:00,124.72,208.73,56.86,254.18,425.18,230.23,73.22,33.54,5.47,300.37,70.65
2022-09-26 13:00:00,124.86,208.42,56.79,254.15,424.79,230.08,73.39,33.5,5.48,299.75,70.58
2022-09-26 14:00:00,125.01,208.3,56.72,253.98,424.41,229.81,73.82,33.57,5.48,299.58,70.57
2022-09-26 15:00:00,125.0,208.05,56.74,253.8,425.42,229.7,74.08,33.55,5.51,300.46,70.67
2022-09-26 16:00:00,124.47,207.68,56.65,253.75,424.92,229.26,74.2,33.61,5.53,300.47,70.74
2022-09-26 17:00:00,125.06,207.58,56.68,253.97,424.07,229.26,74.42,33.54,5.54,299.28,70.56
2022-09-26 18:00:00,124.96,207.14,56.57,254.1,424.87,228.62,75.23,33.51,5.55,300.28,70.59
2022-09-26 19:00:00,124.56,207.1,56.62,254.23,424.42,228.65,76.05,33.51,5.57,299.5,70.64
2022-09-26 20:00:00,124.38,207.22,56.67,254.27,424.09,228.73,74.86,33.49,5.56,299.59,70.62
2022-09-26 21:00:00,124.14,207.14,56.66,254.27,424.23,228.81,75.22,33.48,5.57,300.02,70.7
2022-09-26 22:00:00,124.39,207.14,56.77,254.27,424.26,228.7,75.53,33.52,5.57,299.77,70.61
2022-09-26 23:00:00,124.15,207.21,56.83,254.28,425.1,228.94,76.17,33.48,5.58,300.67,70.7
2022-09-27 00:00:00,124.09,207.32,56.81,254.3,424.82,228.81,76.1,33.59,5.58,300.42,70.72
2022-09-27 01:00:00,124.77,207.54,56.87,254.32,425.54,229.25,75.98,33.55,5.58,300.56,70.68
2022-09-27 02:00:00,124.07,207.38,56.98,254.35,423.6,229.1,76.51,33.35,5.58,299.68,70.65
2022-09-27 03:00:00,124.71,207.3,57.0,254.33,425.39,229.14,76.94,33.08,5.57,300.46,70.68
2022-09-27 04:00:00,124.83,207.76,57.08,254.47,425.27,229.21,77.17,33.05,5.58,300.29,70.62
2022-09-27 05:00:00,124.34,208.01,57.09,254.53,424.78,229.66,76.8,33.29,5.57,300.4,70.66
2022-09-27 06:00:00,125.04,208.37,57.13,254.58,425.55,229.92,76.24,33.55,5.57,300.01,70.59
2022-09-27 07:00:00,124.44,208.59,57.27,254.48,424.53,230.41,76.25,33.48,5.57,299.64,70.59
2022-09-27 08:00:00,124.55,208.46,57.2,254.35,424.08,230.24,75.8,33.59,5.57,299.38,70.58
2022-09-27 09:00:00,125.07,208.44,57.19,254.25,424.95,230.18,75.4,33.4,5.58,299.9,70.6
2022-09-27 10:00:00,124.65,208.62,57.2,253.75,424.4,230.44,76.25,33.94,5.6,299.83,70.62
2022-09-27 11:00:00,124.45,206.93,56.97,253.28,424.14,228.75,76.6,32.99,5.63,299.54,70.59
2022-09-27 12:00:00,124.81,206.89,56.88,253.33,424.58,228.46,76.86,33.01,5.64,299.55,70.55
2022-09-27 13:00:00,124.08,206.29,56.79,253.38,425.04,227.81,76.49,32.96,5.66,300.89,70.76
2022-09-27 14:00:00,123.74,205.75,56.73,253.33,422.92,227.19,76.93,33.01,5.67,299.34,70.74
2022-09-27 15:00:00,123.81,205.64,56.79,253.27,424.17,227.24,77.19,33.15,5.69,300.43,70.83
2022-09-27 16:00:00,124.65,205.47,56.73,253.32,424.69,226.99,77.19,33.47,5.72,300.05,70.67
2022-09-27 17:00:00,124.19,205.33,56.71,253.52,424.43,226.91,77.31,33.47,5.72,300.38,70.79
2022-09-27 18:00:00,124.17,204.72,56.6,253.53,423.81,226.22,78.02,33.54,5.74,299.96,70.76
2022-09-27 19:00:00,123.66,204.36,56.51,253.97,423.99,225.79,78.69,33.48,5.76,300.41,70.87
2022-09-27 20:00:00,123.1,204.21,56.52,254.12,422.57,225.65,79.1,33.44,5.78,299.52,70.92
2022-09-27 21:00:00,123.6,203.96,56.53,254.23,423.74,225.42,78.91,33.46,5.79,300.42,70.85
2022-09-27 22:00:00,123.32,203.8,56.52,254.23,422.98,225.21,78.83,33.53,5.8,299.89,70.87
2022-09-27 23:00:00,123.63,203.64,56.51,254.25,423.73,225.08,79.05,33.4,5.8,300.2,70.87
2022-09-28 00:00:00,123.09,203.51,56.49,254.25,423.15,225.18,79.0,33.52,5.81,300.28,70.98
2022-09-28 01:00:00,123.61,203.99,56.72,254.25,423.82,225.61,79.2,33.44,5.82,300.17,70.87
2022-09-28 02:00:00,123.43,203.54,56.64,254.25,423.58,225.06,80.13,33.05,5.82,300.01,70.81
2022-09-28 03:00:00,123.48,203.55,56.55,254.29,423.42,225.1,80.69,33.42,5.82,299.91,70.9
2022-09-28 04:00:00,123.86,204.09,56.7,254.27,423.66,225.63,80.73,33.44,5.82,300.28,70.84
2022-09-28 05:00:00,123.17,204.2,56.8,254.3,423.13,225.83,80.27,33.47,5.82,299.86,70.93
2022-09-28 06:00:00,123.8,204.52,56.87,254.35,423.84,226.39,80.12,33.43,5.81,300.12,70.8
2022-09-28 07:00:00,123.96,204.84,56.92,254.38,424.13,226.45,79.41,33.5,5.8,300.47,70.81
2022-09-28 08:00:00,123.88,205.02,57.02,254.33,424.02,226.72,79.19,33.42,5.79,300.42,70.76
2022-09-28 09:00:00,124.15,205.26,56.9,254.35,424.17,226.84,78.28,33.5,5.79,299.94,70.77
2022-09-28 10:00:00,124.17,205.79,57.07,254.25,424.15,227.49,78.16,33.56,5.78,299.9,70.75
2022-09-28 11:00:00,123.84,205.79,57.0,254.25,423.04,227.28,77.89,33.49,5.77,299.19,70.75
2022-09-28 12:00:00,124.22,206.1,57.09,254.25,423.97,227.82,77.41,33.47,5.77,299.68,70.74
2022-09-28 13:00:00,123.94,206.1,57.19,254.25,424.02,227.8,77.77,33.46,5.77,300.31,70.79
2022-09-28 14:00:00,124.38,205.68,57.01,254.25,424.22,227.35,78.01,33.49,5.78,299.77,70.72
2022-09-28 15:00:00,124.44,206.19,57.09,254.2,425.22,227.9,77.83,33.48,5.77,300.61,70.71
2022-09-28 16:00:00,124.17,205.98,57.08,254.25,424.35,227.69,77.63,33.55,5.78,299.99,70.74
2022-09-28 17:00:00,123.96,206.0,57.13,254.25,424.18,227.94,78.08,33.49,5.78,300.34,70.8
2022-09-28 18:00:00,123.78,206.27,57.1,254.27,424.26,227.94,78.35,33.46,5.78,300.9,70.85
2022-09-28 19:00:00,123.86,206.91,57.34,254.43,423.72,228.65,79.35,33.54,5.77,299.98,70.75
2022-09-28 20:00:00,124.17,207.79,57.5,254.88,424.52,229.64,78.83,34.01,5.75,300.25,70.71
2022-09-28 21:00:00,124.57,209.06,57.7,255.17,425.1,230.96,78.97,34.37,5.74,300.0,70.7
2022-09-28 22:00:00,125.11,209.5,57.85,255.25,424.88,231.48,78.74,33.85,5.72,299.73,70.57
2022-09-28 23:00:00,125.36,210.38,58.06,255.23,425.68,232.25,78.31,33.84,5.7,300.26,70.59
2022-09-29 00:00:00,125.02,210.47,58.16,255.29,425.37,232.44,78.4,33.36,5.68,300.52,70.6
2022-09-29 01:00:00,125.61,211.02,58.29,255.27,425.5,232.9,78.28,33.0,5.67,299.8,70.45
2022-09-29 02:00:00,125.25,211.83,58.44,255.33,425.27,233.9,78.16,33.04,5.64,299.8,70.5
2022-09-29 03:00:00,125.63,212.38,58.59,255.31,425.43,234.46,78.19,32.99,5.63,299.62,70.44
2022-09-29 04:00:00,125.66,213.02,58.65,255.33,425.71,235.04,77.47,32.94,5.62,299.64,70.46
2022-09-29 05:00:00,125.56,213.47,58.65,255.33,425.79,235.46,77.14,33.03,5.6,299.92,70.56
2022-09-29 06:00:00,126.08,213.9,58.82,255.27,426.41,235.99,76.34,32.94,5.59,300.15,70.38
2022-09-29 07:00:00,126.65,214.57,59.02,255.31,427.16,236.72,76.04,32.99,5.58,300.24,70.34
2022-09-29 08:00:00,126.59,214.38,58.9,255.4,425.57,236.44,75.44,33.18,5.58,299.21,70.29
2022-09-29 09:00:00,126.82,214.4,58.87,255.27,426.37,236.46,75.27,32.9,5.58,299.76,70.32
2022-09-29 10:00:00,126.6,214.8,59.01,255.25,426.22,236.94,74.93,33.01,5.58,299.97,70.3
2022-09-29 11:00:00,126.66,214.41,58.87,255.22,427.2,236.61,75.16,33.01,5.58,300.71,70.43
2022-09-29 12:00:00,126.5,214.38,58.86,254.92,426.29,236.45,75.32,33.05,5.57,300.05,70.34
2022-09-29 13:00:00,126.64,214.15,58.84,254.77,426.29,236.16,75.21,32.97,5.58,299.82,70.31
2022-09-29 14:00:00,125.69,213.95,58.77,254.62,426.85,235.93,75.2,32.98,5.6,301.02,70.52
2022-09-29 15:00:00,126.4,214.43,58.76,254.42,426.51,236.35,75.18,33.41,5.6,300.03,70.39
2022-09-29 16:00:00,125.95,213.96,58.78,254.72,426.02,235.97,75.31,33.59,5.6,299.86,70.4
2022-09-29 17:00:00,125.98,213.5,58.66,254.9,425.45,235.52,75.77,33.54,5.63,299.4,70.39
2022-09-29 18:00:00,126.27,213.74,58.77,255.15,427.12,235.84,76.08,33.49,5.63,300.82,70.42
2022-09-29 19:00:00,126.01,213.85,58.78,255.23,426.25,235.9,76.84,33.48,5.63,299.84,70.4
2022-09-29 20:00:00,125.93,214.72,59.04,255.25,426.9,236.76,76.85,33.52,5.62,300.74,70.44
2022-09-29 21:00:00,127.24,215.15,59.14,255.31,427.09,237.33,76.1,33.55,5.61,300.2,70.27
2022-09-29 22:00:00,127.22,215.88,59.25,255.33,426.88,237.97,76.23,33.58,5.6,300.2,70.27
2022-09-29 23:00:00,126.78,216.09,59.28,255.25,426.8,238.14,76.45,33.6,5.59,299.96,70.27
2022-09-30 00:00:00,126.92,217.25,59.35,255.48,427.08,239.34,77.0,34.5,5.59,300.05,70.31
2022-09-30 01:00:00,127.34,217.41,59.53,255.42,427.41,239.65,76.05,34.04,5.57,300.0,70.26
2022-09-30 02:00:00,127.04,217.77,59.65,255.58,427.42,239.92,75.6,33.48,5.56,300.33,70.32
2022-09-30 03:00:00,127.32,217.43,59.65,255.67,427.39,239.71,76.13,33.08,5.56,300.14,70.23
2022-09-30 04:00:00,127.25,217.99,59.78,255.73,427.26,240.39,75.56,33.45,5.56,299.72,70.2
2022-09-30 05:00:00,127.54,219.41,59.92,255.5,428.18,241.8,75.15,34.4,5.55,300.67,70.21
2022-09-30 06:00:00,128.01,219.48,59.99,255.56,428.52,241.84,75.35,34.36,5.54,300.33,70.09
2022-09-30 07:00:00,128.16,219.55,60.04,255.81,428.01,242.01,75.3,34.11,5.54,299.81,70.05
2022-09-30 08:00:00,127.77,219.48,60.32,255.33,428.43,241.9,75.19,32.62,5.53,301.65,70.23
2022-09-30 09:00:00,126.88,218.66,59.95,255.31,427.31,240.97,74.96,33.19,5.55,300.48,70.33
2022-09-30 10:00:00,127.62,219.6,60.02,255.23,427.48,242.02,74.39,34.14,5.55,300.02,70.12
2022-09-30 11:00:00,127.94,219.29,59.98,255.2,427.76,241.55,75.09,34.08,5.56,299.67,70.07
2022-09-30 12:00:00,127.64,219.13,59.9,255.08,427.43,241.46,74.95,33.98,5.57,300.03,70.16
2022-09-30 13:00:00,127.69,218.24,59.74,254.97,426.92,240.46,74.81,33.7,5.58,299.3,70.12
2022-09-30 14:00:00,127.98,217.53,59.6,254.85,428.81,239.79,75.22,33.69,5.59,301.29,70.24
2022-09-30 15:00:00,127.36,218.53,59.75,255.08,427.42,240.73,75.23,34.63,5.59,300.32,70.24
2022-09-30 16:00:00,126.95,217.97,59.73,255.2,427.31,240.16,75.18,33.82,5.6,300.32,70.24
2022-09-30 17:00:00,126.76,216.77,59.58,255.22,427.95,238.88,75.18,33.0,5.62,300.79,70.35
2022-09-30 18:00:00,127.28,217.28,59.68,255.25,426.81,239.57,75.2,33.94,5.62,299.99,70.25
2022-09-30 19:00:00,127.54,218.17,59.73,255.29,427.41,240.54,76.18,34.62,5.63,300.21,70.22
2022-09-30 20:00:00,127.62,219.1,59.93,255.83,427.3,241.42,76.69,34.49,5.62,300.14,70.22
2022-09-30 21:00:00,127.64,219.08,60.07,256.21,427.33,241.51,77.28,34.3,5.61,299.93,70.13
2022-09-30 22:00:00,127.76,218.96,59.96,256.23,427.47,241.17,75.46,33.88,5.61,299.78,70.22
2022-09-30 23:00:00,127.56,219.2,60.19,256.42,427.64,241.59,76.21,33.86,5.61,299.93,70.14
2022-10-01 00:00:00,127.57,219.23,60.24,256.25,428.26,241.57,75.72,33.6,5.61,300.57,70.17
2022-10-01 01:00:00,127.31,218.92,60.19,256.38,427.27,241.12,75.98,33.04,5.6,300.06,70.22
2022-10-01 02:00:00,127.82,219.69,60.4,256.5,427.83,242.07,76.18,33.26,5.6,300.04,70.12
2022-10-01 03:00:00,127.59,219.48,60.33,256.5,426.89,242.01,76.21,33.67,5.61,299.44,70.12
2022-10-01 04:00:00,128.74,220.82,60.53,256.5,428.62,243.33,76.23,34.59,5.61,299.79,69.98
2022-10-01 05:00:00,127.52,220.43,60.39,256.42,427.64,242.76,76.18,34.05,5.6,299.92,70.2
2022-10-01 06:00:00,128.33,220.89,60.65,256.46,429.78,243.43,76.21,33.77,5.6,301.31,70.14
2022-10-01 07:00:00,128.31,220.0,60.51,256.48,427.64,242.37,76.23,33.01,5.6,299.42,70.05
2022-10-01 08:00:00,127.58,220.32,60.48,256.5,427.32,242.67,75.25,33.38,5.6,299.97,70.22
2022-10-01 09:00:00,128.15,221.37,60.62,256.4,427.71,243.86,74.41,34.65,5.6,299.35,69.95
2022-10-01 10:00:00,128.55,221.28,60.62,256.04,427.98,243.79,74.22,34.69,5.6,299.56,69.97
2022-10-01 11:00:00,128.24,221.43,60.7,255.9,427.91,243.86,74.22,34.65,5.61,299.91,70.09
2022-10-01 12:00:00,128.35,220.51,60.42,255.48,427.95,242.74,74.74,34.36,5.62,299.85,70.07
2022-10-01 13:00:00,127.89,220.35,60.47,255.29,427.72,242.64,75.18,34.37,5.63,300.25,70.16
2022-10-01 14:00:00,127.82,219.89,60.32,255.25,427.6,242.33,75.19,34.38,5.64,299.88,70.12
2022-10-01 15:00:00,128.02,219.4,60.35,255.25,429.51,241.9,75.17,34.33,5.66,301.25,70.12
2022-10-01 16:00:00,127.22,218.91,60.11,255.23,427.74,241.2,75.22,34.54,5.66,300.33,70.21
2022-10-01 17:00:00,127.62,219.08,60.21,255.25,427.43,241.37,75.74,34.72,5.67,299.74,70.1
2022-10-01 18:00:00,127.95,218.82,60.18,255.25,427.22,241.23,76.53,34.67,5.68,299.68,70.08
2022-10-01 19:00:00,127.62,218.84,60.17,255.27,427.96,241.12,77.49,34.71,5.68,300.42,70.22
2022-10-01 20:00:00,127.79,218.68,60.14,255.31,427.09,240.97,76.89,34.59,5.67,299.37,70.11
2022-10-01 21:00:00,128.04,219.1,60.31,255.52,427.93,241.41,75.87,34.72,5.68,300.1,70.11
2022-10-01 22:00:00,127.94,218.82,60.3,255.54,428.15,241.3,75.75,34.52,5.67,300.47,70.21
2022-10-01 23:00:00,128.27,219.09,60.45,255.83,428.57,241.57,76.16,34.37,5.68,300.82,70.18
2022-10-02 00:00:00,127.69,219.04,60.44,256.06,427.53,241.51,75.79,34.4,5.68,300.1,70.21
2022-10-02 01:00:00,127.74,219.14,60.41,256.25,427.5,241.63,75.92,34.39,5.68,299.9,70.21
2022-10-02 02:00:00,127.61,218.95,60.43,256.31,426.98,241.28,75.83,34.39,5.67,299.26,70.11
2022-10-02 03:00:00,127.75,219.43,60.47,256.31,427.71,241.84,76.18,34.63,5.67,300.03,70.13
2022-10-02 04:00:00,127.76,219.72,60.59,256.36,428.36,242.35,76.2,34.66,5.67,300.19,70.11
2022-10-02 05:00:00,127.66,220.23,60.73,256.27,428.26,242.78,76.18,34.66,5.67,300.31,70.16
2022-10-02 06:00:00,127.91,219.99,60.8,256.38,427.8,242.75,76.13,34.73,5.66,299.61,70.02
2022-10-02 07:00:00,127.8,220.84,60.93,256.38,428.43,243.45,76.24,34.6,5.66,300.21,70.1
2022-10-02 08:00:00,127.76,220.81,60.86,256.38,428.05,243.32,76.23,34.65,5.66,300.13,70.06
2022-10-02 09:00:00,127.96,221.02,61.06,256.48,428.58,243.49,75.46,34.37,5.66,300.41,70.02
2022-10-02 10:00:00,127.98,220.87,60.9,256.25,428.7,243.22,75.19,34.4,5.65,300.43,70.09
2022-10-02 11:00:00,128.13,220.51,60.9,256.06,427.94,243.07,75.26,34.36,5.66,299.59,70.0
2022-10-02 12:00:00,127.66,220.34,60.86,255.63,427.78,242.75,75.66,34.4,5.67,299.89,70.07
2022-10-02 13:00:00,127.95,220.21,60.87,255.36,428.57,242.75,75.74,34.33,5.68,300.55,70.06
2022-10-02 14:00:00,127.23,219.86,60.72,255.27,426.93,242.32,75.99,34.65,5.69,299.55,70.18
2022-10-02 15:00:00,127.58,219.54,60.64,255.25,427.43,242.01,76.18,34.69,5.7,299.96,70.13
2022-10-02 16:00:00,127.96,219.62,60.8,255.29,428.14,242.2,76.21,34.58,5.69,300.26,70.14
2022-10-02 17:00:00,128.0,219.52,60.77,255.29,428.14,242.09,76.19,34.38,5.7,300.16,70.13
2022-10-02 18:00:00,127.93,219.26,60.74,255.31,427.82,241.95,76.4,34.4,5.71,299.86,70.14
2022-10-02 19:00:00,128.08,219.58,60.86,255.42,428.83,242.28,77.2,34.4,5.69,300.73,70.15
2022-10-02 20:00:00,127.58,219.72,60.9,255.58,427.21,242.51,77.05,34.33,5.69,299.88,70.2
2022-10-02 21:00:00,127.81,219.72,60.87,255.69,427.43,242.35,77.01,34.31,5.69,299.69,70.15
2022-10-02 22:00:00,128.55,220.04,60.95,256.0,427.55,242.52,77.16,34.3,5.68,299.26,70.0
2022-10-02 23:00:00,128.23,219.94,60.95,255.96,427.54,242.43,77.25,33.9,5.67,299.5,70.06
2022-10-03 00:00:00,127.82,219.87,61.17,256.23,427.7,242.58,77.89,33.22,5.67,300.23,70.13
2022-10-03 01:00:00,127.93,220.46,61.27,256.23,427.05,242.96,76.77,33.4,5.67,299.28,70.1
2022-10-03 02:00:00,128.46,221.5,61.38,256.15,427.99,244.33,76.49,34.47,5.66,299.46,70.04
2022-10-03 03:00:00,128.85,222.16,61.42,256.17,428.22,244.76,76.84,34.37,5.65,299.35,69.94
2022-10-03 04:00:00,127.98,222.2,61.6,256.19,428.03,244.95,76.39,34.42,5.64,300.13,70.12
2022-10-03 05:00:00,128.9,222.44,61.64,256.36,429.38,245.12,76.03,34.11,5.63,300.73,70.04
2022-10-03 06:00:00,129.3,223.19,61.79,256.5,430.09,246.03,76.06,34.38,5.62,301.08,69.92
2022-10-03 07:00:00,129.01,223.53,61.94,256.48,428.74,246.6,76.21,34.32,5.6,299.97,69.95
2022-10-03 08:00:00,129.02,223.83,62.01,256.44,428.76,246.79,75.71,34.58,5.61,299.61,69.93
2022-10-03 09:00:00,129.23,223.21,61.71,256.02,428.74,246.02,75.94,34.46,5.62,299.47,69.88
2022-10-03 10:00:00,129.19,224.71,61.99,256.04,430.02,247.91,75.42,35.85,5.63,300.64,69.93
2022-10-03 11:00:00,128.66,223.79,62.02,256.06,428.79,246.81,76.55,34.32,5.63,299.99,70.02
2022-10-03 12:00:00,128.99,223.22,61.92,255.74,428.8,246.08,76.31,33.9,5.64,299.99,69.97
2022-10-03 13:00:00,128.51,222.79,61.88,258.99,429.29,245.66,76.26,33.86,5.68,300.61,70.03
2022-10-03 14:00:00,128.75,222.5,61.83,260.4,429.16,245.39,76.2,33.85,5.69,300.37,70.03
2022-10-03 15:00:00,128.49,222.51,61.89,260.08,428.78,245.3,76.19,33.94,5.7,300.41,70.05
2022-10-03 16:00:00,128.93,222.67,61.94,258.9,429.27,245.63,76.14,34.37,5.71,300.4,70.02
2022-10-03 17:00:00,128.24,222.39,61.92,258.5,428.96,245.23,76.21,34.35,5.71,300.65,70.06
2022-10-03 18:00:00,128.07,222.3,62.0,258.5,427.71,245.23,76.24,34.42,5.72,299.48,69.98
2022-10-03 19:00:00,128.52,222.24,61.91,258.5,428.54,245.18,77.51,34.34,5.71,300.04,70.0
2022-10-03 20:00:00,128.0,222.55,62.12,258.5,429.48,245.57,78.01,34.29,5.71,301.26,70.18
2022-10-03 21:00:00,128.0,222.5,61.99,258.5,426.85,245.43,78.26,34.36,5.72,298.97,70.04
2022-10-03 22:00:00,128.41,222.15,61.97,258.3,428.94,245.17,78.21,34.52,5.72,300.82,70.1
2022-10-03 23:00:00,128.52,222.57,62.07,257.97,428.36,245.55,77.96,34.7,5.72,299.71,70.0
2022-10-04 00:00:00,128.58,222.64,62.05,257.17,428.88,245.62,77.71,34.73,5.72,300.37,70.05
2022-10-04 01:00:00,128.63,222.49,61.97,256.7,428.07,245.38,77.18,34.64,5.71,299.67,69.99
2022-10-04 02:00:00,129.13,222.72,62.21,256.57,429.17,245.76,77.4,34.55,5.71,300.29,69.97
2022-10-04 03:00:00,128.62,222.79,62.2,256.54,428.24,245.83,78.11,34.69,5.71,299.87,70.02
2022-10-04 04:00:00,128.94,223.17,62.31,256.5,427.86,246.32,77.36,34.7,5.7,299.04,69.91
2022-10-04 05:00:00,124.39,209.69,58.76,256.5,413.12,231.68,77.19,34.19,7.87,288.98,69.89
2022-10-04 06:00:00,123.8,207.87,59.05,256.5,423.43,230.26,77.07,34.36,5.9,299.6,70.71
2022-10-04 07:00:00,125.13,210.2,59.46,256.5,425.32,232.56,77.07,34.72,5.85,300.12,70.6
2022-10-04 08:00:00,125.11,210.17,59.42,256.5,424.6,232.58,77.21,34.54,5.84,299.54,70.58
