timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2022-10-04 09:00:00,125.1,210.8,59.65,256.5,425.79,233.26,77.51,34.33,5.83,300.74,70.69
2022-10-04 10:00:00,124.97,211.41,59.77,256.5,424.55,233.83,77.36,34.29,5.83,299.64,70.57
2022-10-04 11:00:00,125.19,211.57,59.82,256.5,425.02,234.16,77.12,34.39,5.83,300.1,70.62
2022-10-04 12:00:00,125.15,211.08,59.75,256.5,424.75,233.56,76.2,34.31,5.84,299.99,70.54
2022-10-04 13:00:00,125.22,211.11,59.71,256.48,424.84,233.5,76.57,34.41,5.84,299.71,70.55
2022-10-04 14:00:00,125.71,211.73,60.04,256.48,425.55,234.36,76.37,34.3,5.84,299.85,70.49
2022-10-04 15:00:00,124.83,211.4,59.96,256.21,425.29,233.92,76.77,33.89,5.84,300.17,70.62
2022-10-04 16:00:00,124.74,211.59,60.07,256.17,425.1,234.15,76.37,33.86,5.84,300.12,70.61
2022-10-04 17:00:00,124.89,211.3,59.95,256.08,424.65,233.84,76.97,33.8,5.84,299.91,70.58
2022-10-04 18:00:00,125.11,211.68,60.03,256.17,424.69,234.12,77.21,33.93,5.85,299.38,70.55
2022-10-04 19:00:00,125.01,212.76,60.33,256.42,425.19,235.15,78.12,34.32,5.84,300.11,70.59
2022-10-04 20:00:00,125.03,212.67,60.35,256.46,424.98,235.22,77.5,34.38,5.83,300.02,70.55
2022-10-04 21:00:00,125.59,212.99,60.5,256.48,426.47,235.83,77.5,34.42,5.83,300.72,70.49
2022-10-04 22:00:00,125.18,213.03,60.46,256.48,424.68,235.87,77.39,34.4,5.82,299.4,70.45
2022-10-04 23:00:00,125.65,213.59,60.56,256.5,425.79,236.32,78.21,34.27,5.82,300.29,70.4
2022-10-05 00:00:00,125.81,214.42,60.77,256.5,425.93,237.16,78.61,34.43,5.81,300.09,70.43
2022-10-05 01:00:00,126.23,214.67,60.83,256.5,426.66,237.54,77.41,34.69,5.81,299.88,70.35
2022-10-05 02:00:00,125.61,215.02,60.9,256.5,424.76,237.91,77.76,34.59,5.8,298.95,70.37
2022-10-05 03:00:00,125.86,215.48,61.13,256.5,426.18,238.45,77.89,34.36,5.78,300.1,70.4
2022-10-05 04:00:00,126.5,216.0,61.31,256.5,426.65,238.93,77.32,34.38,5.77,299.73,70.27
2022-10-05 05:00:00,126.46,216.61,61.39,256.5,426.87,239.53,77.09,34.4,5.76,300.32,70.31
2022-10-05 06:00:00,126.98,216.95,61.4,256.5,427.46,239.84,76.19,34.33,5.74,300.48,70.25
2022-10-05 07:00:00,127.13,217.54,61.65,256.5,427.08,240.5,76.01,34.33,5.73,300.18,70.22
2022-10-05 08:00:00,127.06,218.03,61.73,256.5,426.95,240.97,75.46,34.37,5.72,300.07,70.32
2022-10-05 09:00:00,127.52,218.14,61.7,256.5,427.87,241.04,75.2,34.29,5.71,300.7,70.27
2022-10-05 10:00:00,127.48,217.79,61.83,256.31,427.77,240.83,76.2,33.87,5.73,300.61,70.28
2022-10-05 11:00:00,126.91,217.67,61.73,255.92,425.59,240.61,76.19,33.95,5.72,299.02,70.3
2022-10-05 12:00:00,127.01,217.69,61.67,255.46,426.34,240.75,76.03,34.4,5.72,299.41,70.18
2022-10-05 13:00:00,126.82,218.03,61.83,255.29,428.29,241.25,75.33,34.37,5.72,301.06,70.35
2022-10-05 14:00:00,126.89,218.16,61.92,255.25,427.06,241.12,75.4,34.27,5.73,299.95,70.3
2022-10-05 15:00:00,126.92,217.5,61.71,255.25,426.83,240.38,76.05,34.2,5.74,299.94,70.31
2022-10-05 16:00:00,126.98,216.9,61.7,255.27,427.19,240.0,76.18,33.8,5.75,300.28,70.32
2022-10-05 17:00:00,126.91,216.9,61.7,255.25,427.1,239.88,76.21,33.88,5.75,300.33,70.33
2022-10-05 18:00:00,126.89,216.57,61.61,255.25,425.49,239.58,76.25,33.87,5.76,299.39,70.29
2022-10-05 19:00:00,127.23,217.24,61.87,255.27,427.63,240.44,76.56,34.3,5.76,300.65,70.29
2022-10-05 20:00:00,127.06,217.75,62.03,255.35,427.51,240.81,76.63,34.42,5.76,300.75,70.34
2022-10-05 21:00:00,126.71,217.3,61.81,255.33,426.34,240.4,76.95,34.27,5.75,300.0,70.36
2022-10-05 22:00:00,126.85,217.83,62.01,255.33,427.2,241.07,77.38,34.29,5.75,300.11,70.32
2022-10-05 23:00:00,127.3,218.21,62.15,255.29,427.39,241.33,77.07,34.49,5.74,299.97,70.24
2022-10-06 00:00:00,126.78,218.35,62.16,255.31,427.52,241.37,76.97,34.44,5.74,300.66,70.31
2022-10-06 01:00:00,127.58,218.89,62.27,255.25,427.3,241.99,76.78,34.66,5.72,299.63,70.16
2022-10-06 02:00:00,127.48,219.31,62.4,255.25,427.19,242.44,76.34,34.59,5.71,299.84,70.17
2022-10-06 03:00:00,127.77,219.64,62.6,255.27,427.71,243.11,76.19,34.42,5.7,300.12,70.16
2022-10-06 04:00:00,127.61,219.92,62.71,255.25,426.95,243.31,76.21,34.46,5.69,299.54,70.13
2022-10-06 05:00:00,128.24,220.74,62.77,255.25,427.91,244.1,75.6,34.64,5.68,299.95,70.15
2022-10-06 06:00:00,128.45,221.43,62.97,255.27,428.23,244.7,74.28,34.7,5.66,299.92,70.03
2022-10-06 07:00:00,128.16,221.97,63.16,255.27,428.41,245.29,75.08,34.45,5.65,300.36,70.14
2022-10-06 08:00:00,128.26,221.7,63.06,255.25,427.97,245.12,75.54,34.31,5.65,300.12,70.11
2022-10-06 09:00:00,127.99,221.58,62.94,255.22,426.5,245.01,74.95,34.33,5.65,298.77,70.1
2022-10-06 10:00:00,127.66,221.58,63.04,256.13,427.49,245.03,74.84,34.3,5.67,299.95,70.16
2022-10-06 11:00:00,127.97,222.08,63.19,256.5,428.58,245.41,76.46,34.39,5.7,300.55,70.15
2022-10-06 12:00:00,128.0,221.83,63.25,256.5,427.87,245.14,76.2,34.39,5.7,299.78,70.04
2022-10-06 13:00:00,127.54,221.72,63.18,256.5,428.42,245.11,75.42,34.34,5.7,300.92,70.21
2022-10-06 14:00:00,127.83,221.34,63.11,256.46,426.99,244.68,75.38,34.4,5.71,299.27,70.13
2022-10-06 15:00:00,127.87,221.54,63.2,256.48,427.7,244.84,75.33,34.42,5.72,300.03,70.1
2022-10-06 16:00:00,128.01,221.29,63.06,256.33,427.66,244.55,75.29,34.36,5.72,299.69,70.14
2022-10-06 17:00:00,128.13,221.74,63.21,256.36,428.31,245.11,75.49,34.43,5.71,300.64,70.14
2022-10-06 18:00:00,128.59,222.46,63.48,256.5,428.34,245.95,76.02,34.41,5.71,299.93,69.99
2022-10-06 19:00:00,128.46,223.0,63.48,256.5,428.46,246.45,77.05,34.69,5.69,299.96,70.02
2022-10-06 20:00:00,128.59,223.93,63.68,256.5,428.34,247.38,75.19,34.7,5.67,299.57,69.97
2022-10-06 21:00:00,128.51,224.65,63.82,256.5,428.48,248.16,75.62,34.74,5.66,299.79,69.93
2022-10-06 22:00:00,129.15,225.47,64.06,256.5,429.74,249.06,76.11,34.7,5.64,300.53,69.99
2022-10-06 23:00:00,129.68,225.98,64.23,256.5,429.0,249.74,76.08,34.39,5.63,299.65,69.85
2022-10-07 00:00:00,129.56,226.56,64.26,256.5,429.61,250.26,74.21,34.39,5.61,300.19,69.88
2022-10-07 01:00:00,129.76,227.58,64.47,256.5,429.9,251.3,74.19,34.45,5.59,299.9,69.77
2022-10-07 02:00:00,129.98,228.41,64.69,256.5,430.6,252.24,74.21,34.31,5.57,300.12,69.7
2022-10-07 03:00:00,130.43,229.39,64.97,256.5,431.21,253.3,74.27,34.38,5.56,300.48,69.7
2022-10-07 04:00:00,130.54,230.05,65.06,256.5,430.36,253.83,74.0,34.4,5.54,300.13,69.71
2022-10-07 05:00:00,131.73,230.92,65.29,256.5,432.3,254.84,73.24,34.39,5.52,300.78,69.61
2022-10-07 06:00:00,130.91,231.51,65.34,256.5,430.21,255.55,73.2,34.51,5.51,299.41,69.62
2022-10-07 07:00:00,131.06,232.39,65.51,256.5,430.95,256.19,72.89,34.54,5.49,299.99,69.63
2022-10-07 08:00:00,131.4,232.82,65.74,256.5,431.7,256.94,72.2,34.41,5.49,300.5,69.58
2022-10-07 09:00:00,131.24,232.95,65.7,256.5,431.52,256.94,71.76,34.29,5.48,300.3,69.55
2022-10-07 10:00:00,131.46,233.25,65.77,256.5,432.14,257.45,72.27,34.36,5.49,300.48,69.53
2022-10-07 11:00:00,131.46,233.2,65.79,256.5,431.44,257.2,73.19,34.48,5.48,299.76,69.51
2022-10-07 12:00:00,131.06,233.1,65.64,256.5,431.39,257.09,72.32,34.7,5.49,300.18,69.64
2022-10-07 13:00:00,131.15,233.02,65.64,256.5,430.87,257.06,72.18,34.69,5.5,299.82,69.58
2022-10-07 14:00:00,130.96,232.9,65.73,256.5,430.47,257.0,72.21,34.69,5.51,299.4,69.53
2022-10-07 15:00:00,131.7,232.55,65.64,256.5,431.59,256.64,72.98,34.64,5.52,300.08,69.52
2022-10-07 16:00:00,131.29,232.59,65.65,256.5,431.27,256.88,73.23,34.63,5.53,300.33,69.61
2022-10-07 17:00:00,131.49,232.43,65.68,256.5,431.52,256.44,73.21,34.76,5.52,300.43,69.61
2022-10-07 18:00:00,131.88,232.42,65.71,256.5,431.7,256.65,73.65,34.65,5.52,300.19,69.49
2022-10-07 19:00:00,131.4,232.83,65.76,256.5,430.14,256.9,74.34,34.72,5.52,299.3,69.58
2022-10-07 20:00:00,131.76,233.6,66.06,256.5,431.89,257.62,73.32,34.72,5.51,300.34,69.55
2022-10-07 21:00:00,131.53,234.46,66.02,256.5,430.29,258.6,74.21,35.53,5.5,298.82,69.46
2022-10-07 22:00:00,131.89,236.09,66.49,256.5,432.14,260.26,73.41,35.88,5.49,300.2,69.44
2022-10-07 23:00:00,132.46,236.19,66.59,256.5,433.01,260.49,72.36,35.22,5.47,300.83,69.43
2022-10-08 00:00:00,132.21,236.06,66.5,256.5,432.27,260.12,71.21,34.9,5.46,300.38,69.42
2022-10-08 01:00:00,132.42,236.54,66.7,256.5,431.86,260.99,71.21,34.92,5.45,299.29,69.39
2022-10-08 02:00:00,132.49,237.48,66.96,256.5,432.64,262.22,71.22,35.18,5.44,300.04,69.36
2022-10-08 03:00:00,132.68,238.38,67.0,256.5,432.05,262.4,71.6,35.16,5.42,299.26,69.25
2022-10-08 04:00:00,132.81,238.84,67.11,256.5,432.92,262.95,70.96,35.18,5.41,299.92,69.29
2022-10-08 05:00:00,132.67,239.05,67.29,256.5,432.92,263.67,70.28,35.13,5.41,299.93,69.25
2022-10-08 06:00:00,132.93,239.69,67.27,256.54,433.01,264.04,70.26,35.1,5.4,299.87,69.23
2022-10-08 07:00:00,133.88,240.36,67.57,256.57,433.78,264.96,70.25,35.14,5.4,299.84,69.15
2022-10-08 08:00:00,132.98,239.81,67.58,256.6,433.29,264.47,70.21,34.16,5.39,300.09,69.23
2022-10-08 09:00:00,132.8,239.64,67.56,256.5,432.62,264.07,70.24,34.17,5.39,300.21,69.27
2022-10-08 10:00:00,133.61,239.86,67.44,256.5,433.12,264.28,70.19,34.56,5.4,299.75,69.25
2022-10-08 11:00:00,133.35,239.72,67.47,256.5,432.89,264.49,70.22,34.74,5.4,300.12,69.29
2022-10-08 12:00:00,133.34,239.34,67.37,256.53,431.82,263.82,70.52,35.11,5.4,299.04,69.17
2022-10-08 13:00:00,133.73,240.77,67.59,257.1,433.49,265.4,71.2,36.46,5.44,299.99,69.24
2022-10-08 14:00:00,133.34,240.25,67.57,257.37,432.51,264.96,71.22,36.1,5.46,298.92,69.14
2022-10-08 15:00:00,132.62,239.38,67.47,256.5,433.16,263.93,71.22,35.11,5.45,300.43,69.36
2022-10-08 16:00:00,132.9,238.73,67.33,256.5,433.43,263.39,71.2,35.19,5.46,300.32,69.3
2022-10-08 17:00:00,132.7,238.99,67.43,256.5,432.66,263.66,71.15,35.11,5.46,299.91,69.32
2022-10-08 18:00:00,132.87,239.05,67.46,256.5,433.56,263.65,71.21,35.07,5.45,300.66,69.36
2022-10-08 19:00:00,133.11,239.42,67.59,256.5,433.29,264.24,71.37,35.04,5.45,300.11,69.27
2022-10-08 20:00:00,132.97,240.19,67.8,256.5,433.44,265.07,71.19,35.11,5.44,300.1,69.32
2022-10-08 21:00:00,133.22,241.05,67.99,256.6,434.17,265.45,71.27,34.97,5.43,300.79,69.3
2022-10-08 22:00:00,132.84,240.85,68.14,256.87,432.93,265.25,71.22,34.14,5.41,300.24,69.28
2022-10-08 23:00:00,133.57,241.28,68.23,257.5,433.49,266.12,71.19,34.15,5.4,299.76,69.18
2022-10-09 00:00:00,133.72,241.93,68.44,258.0,434.15,266.69,71.22,34.13,5.38,300.17,69.2
2022-10-09 01:00:00,133.65,242.5,68.56,257.94,433.85,267.41,71.35,34.14,5.38,299.8,69.15
2022-10-09 02:00:00,133.66,243.0,68.65,258.2,434.8,267.63,71.22,34.19,5.37,300.77,69.21
2022-10-09 03:00:00,133.55,243.64,68.77,258.3,434.26,268.23,71.31,34.14,5.36,300.26,69.16
2022-10-09 04:00:00,133.89,244.06,68.85,258.4,434.2,268.52,70.91,34.33,5.36,299.95,69.06
2022-10-09 05:00:00,134.46,244.83,69.0,258.37,435.0,269.69,70.23,34.81,5.34,300.38,69.09
2022-10-09 06:00:00,134.9,245.37,69.12,258.37,434.49,270.14,70.19,35.08,5.33,300.07,69.06
2022-10-09 07:00:00,134.47,246.02,69.3,258.37,433.65,270.81,70.17,35.01,5.32,299.62,69.06
2022-10-09 08:00:00,135.15,246.55,69.41,258.2,434.7,271.44,70.13,35.03,5.32,299.87,69.01
2022-10-09 09:00:00,135.17,246.12,69.27,257.4,434.44,270.92,70.2,35.02,5.32,299.6,68.99
2022-10-09 10:00:00,135.2,245.95,69.22,256.84,434.08,270.82,70.2,35.18,5.33,299.56,68.95
2022-10-09 11:00:00,134.82,246.88,69.28,256.6,434.4,271.68,70.21,36.47,5.34,299.77,68.94
2022-10-09 12:00:00,134.56,246.11,69.29,256.5,436.47,271.17,70.17,35.42,5.34,301.72,69.12
2022-10-09 13:00:00,134.22,245.2,69.18,256.5,434.71,270.23,70.37,34.66,5.35,300.56,69.11
2022-10-09 14:00:00,133.99,244.41,69.1,256.5,433.91,269.05,71.16,34.17,5.37,299.7,69.17
2022-10-09 15:00:00,133.75,244.23,69.1,256.5,432.74,269.2,71.01,34.74,5.37,299.0,69.11
2022-10-09 16:00:00,134.18,244.86,69.22,256.5,434.86,269.76,70.46,35.05,5.38,300.63,69.12
2022-10-09 17:00:00,134.26,244.23,69.03,256.5,434.9,269.08,71.08,35.02,5.38,300.78,69.13
2022-10-09 18:00:00,134.33,244.68,69.32,256.5,434.7,269.65,71.2,35.04,5.39,300.62,69.1
2022-10-09 19:00:00,134.43,245.4,69.27,256.54,433.53,270.41,70.96,36.22,5.39,298.79,68.94
2022-10-09 20:00:00,134.45,246.08,69.63,257.77,435.22,271.38,70.54,35.79,5.38,300.87,69.04
2022-10-09 21:00:00,134.74,245.95,69.64,257.84,435.03,271.08,71.1,34.83,5.37,300.51,69.07
2022-10-09 22:00:00,134.5,245.77,69.63,258.3,433.93,270.47,71.2,34.09,5.36,299.55,69.04
2022-10-09 23:00:00,135.06,246.83,69.88,258.4,435.75,271.56,70.31,34.75,5.35,300.52,68.96
2022-10-10 00:00:00,134.58,247.33,69.87,258.37,434.64,272.17,70.22,35.0,5.34,299.61,68.92
2022-10-10 01:00:00,135.14,247.87,70.0,258.5,434.74,273.03,70.23,35.42,5.34,299.6,68.88
2022-10-10 02:00:00,136.11,249.7,70.42,258.4,436.02,275.32,70.88,36.38,5.33,300.09,68.79
2022-10-10 03:00:00,135.29,248.91,70.22,258.44,435.03,274.16,70.25,35.36,5.32,299.81,68.88
2022-10-10 04:00:00,134.77,249.06,70.39,258.47,434.52,274.51,70.17,34.75,5.31,299.62,68.97
2022-10-10 05:00:00,135.38,248.81,70.46,258.5,436.04,274.06,70.2,34.28,5.3,300.57,68.97
2022-10-10 06:00:00,135.16,250.23,70.76,258.47,435.0,275.38,70.19,34.84,5.29,299.82,68.92
2022-10-10 07:00:00,136.67,250.83,70.94,258.47,436.92,276.36,70.04,34.98,5.29,300.33,68.74
2022-10-10 08:00:00,136.94,250.87,70.79,258.47,436.53,276.39,69.61,35.26,5.29,300.05,68.74
2022-10-10 09:00:00,136.24,251.48,70.77,258.47,435.21,277.12,69.32,36.38,5.29,299.16,68.73
2022-10-10 10:00:00,136.01,251.48,70.97,257.8,435.92,276.88,70.19,35.32,5.3,299.72,68.74
2022-10-10 11:00:00,135.33,250.58,70.91,257.17,435.17,276.29,70.17,34.42,5.29,299.67,68.86
2022-10-10 12:00:00,135.48,249.55,70.67,256.7,435.28,275.1,70.24,34.29,5.3,299.64,68.82
2022-10-10 13:00:00,135.08,249.58,70.65,256.7,435.38,274.95,70.21,34.76,5.32,300.15,68.9
2022-10-10 14:00:00,135.44,249.61,70.7,256.67,434.91,275.38,70.2,34.97,5.32,299.47,68.86
2022-10-10 15:00:00,135.44,249.06,70.53,256.5,435.67,274.49,70.21,35.0,5.32,300.17,68.94
2022-10-10 16:00:00,135.9,249.64,70.69,256.54,435.67,275.3,70.18,36.05,5.33,299.52,68.77
2022-10-10 17:00:00,135.58,249.48,70.77,256.5,435.3,274.96,70.17,35.78,5.34,299.88,68.9
2022-10-10 18:00:00,135.55,249.08,70.68,256.5,435.61,274.75,70.68,35.25,5.34,300.51,68.97
2022-10-10 19:00:00,135.57,249.54,70.84,256.84,435.22,275.15,71.14,35.09,5.34,300.03,68.91
2022-10-10 20:00:00,135.4,249.51,70.89,257.64,436.55,274.83,71.19,34.56,5.34,301.42,68.99
2022-10-10 21:00:00,135.18,249.28,70.96,258.4,435.8,274.84,71.18,34.47,5.34,300.94,69.02
2022-10-10 22:00:00,135.81,250.14,71.08,258.47,435.67,275.58,71.15,34.73,5.33,299.92,68.81
2022-10-10 23:00:00,135.45,250.87,71.33,258.5,435.02,276.5,70.88,35.0,5.33,299.55,68.86
2022-10-11 00:00:00,135.99,251.25,71.34,258.47,435.94,276.71,70.26,34.71,5.32,299.96,68.86
2022-10-11 01:00:00,136.35,251.26,71.38,258.47,435.79,276.69,70.21,34.83,5.32,299.35,68.67
2022-10-11 02:00:00,135.71,251.84,71.54,258.5,436.51,277.31,70.31,34.99,5.31,300.75,68.9
2022-10-11 03:00:00,136.15,252.37,71.61,258.5,435.78,278.21,70.4,35.05,5.3,299.5,68.75
2022-10-11 04:00:00,135.91,252.55,71.76,258.5,435.37,278.02,70.22,35.0,5.29,299.29,68.77
2022-10-11 05:00:00,136.37,253.11,71.89,258.5,436.55,278.82,70.18,34.97,5.29,300.34,68.74
2022-10-11 06:00:00,136.54,253.02,71.83,258.5,437.06,278.48,70.19,34.67,5.28,300.41,68.75
2022-10-11 07:00:00,136.4,253.41,72.0,258.5,436.11,279.02,69.93,34.76,5.28,299.68,68.62
2022-10-11 08:00:00,136.54,253.95,72.17,258.5,436.51,279.71,69.24,34.79,5.27,299.94,68.7
2022-10-11 09:00:00,136.05,253.87,72.15,258.5,435.96,279.87,69.23,34.69,5.28,299.8,68.78
2022-10-11 10:00:00,136.6,253.94,72.11,258.47,437.82,279.49,69.97,34.35,5.29,301.0,68.78
2022-10-11 11:00:00,136.24,252.83,72.05,258.5,436.81,278.56,70.18,34.21,5.3,300.64,68.8
2022-10-11 12:00:00,135.96,253.0,71.81,258.53,435.95,278.5,70.2,34.31,5.31,300.13,68.78
2022-10-11 13:00:00,136.43,251.99,72.05,257.97,435.92,277.67,70.21,34.04,5.32,299.83,68.75
2022-10-11 14:00:00,135.83,251.91,72.0,256.94,435.13,277.73,70.73,33.86,5.34,300.49,68.9
2022-10-11 15:00:00,136.3,251.03,71.84,256.67,434.97,276.98,70.95,33.81,5.35,300.23,68.85
2022-10-11 16:00:00,135.74,250.95,71.91,256.77,434.3,276.62,70.65,33.93,5.36,299.82,68.84
2022-10-11 17:00:00,135.51,250.6,72.09,257.44,435.8,276.45,71.11,32.82,5.37,301.27,68.96
2022-10-11 18:00:00,134.89,249.78,71.99,258.34,434.4,275.61,71.22,31.95,5.37,300.5,69.0
2022-10-11 19:00:00,136.08,251.14,72.13,258.5,435.85,276.97,70.7,33.85,5.38,299.8,68.74
2022-10-11 20:00:00,135.98,252.33,72.45,258.5,435.79,278.37,70.31,34.29,5.37,300.17,68.83
2022-10-11 21:00:00,142.41,275.52,79.29,258.5,461.95,303.69,70.23,34.9,5.2,319.48,69.2
2022-10-11 22:00:00,136.85,255.88,72.82,258.5,436.6,281.65,70.19,36.65,5.34,299.72,68.65
2022-10-11 23:00:00,136.84,255.87,72.8,258.5,436.87,282.07,70.21,36.67,5.34,300.02,68.65
2022-10-12 00:00:00,137.07,256.37,73.03,258.47,436.9,282.71,70.24,36.73,5.33,299.87,68.62
2022-10-12 01:00:00,137.48,256.27,73.19,258.5,437.81,282.53,70.2,35.47,5.31,300.45,68.66
2022-10-12 02:00:00,137.18,255.38,73.12,258.5,437.04,281.77,70.19,34.33,5.3,299.63,68.54
2022-10-12 03:00:00,137.33,256.59,73.63,258.5,437.79,282.75,70.19,34.3,5.29,300.77,68.76
2022-10-12 04:00:00,138.03,257.42,73.64,258.5,437.48,283.94,69.7,34.71,5.27,299.79,68.51
2022-10-12 05:00:00,138.04,258.72,73.97,258.5,438.19,284.93,69.26,34.68,5.25,300.44,68.53
2022-10-12 06:00:00,138.08,258.84,73.97,258.5,438.64,285.59,69.17,34.81,5.24,300.45,68.54
2022-10-12 07:00:00,138.06,259.32,74.05,258.5,438.55,285.1,69.2,34.29,5.23,300.51,68.52
2022-10-12 08:00:00,138.97,259.57,74.05,258.5,438.72,285.82,69.21,34.26,5.23,299.48,68.38
2022-10-12 09:00:00,138.49,260.09,74.31,258.5,438.27,286.59,69.46,34.34,5.22,299.78,68.4
2022-10-12 10:00:00,138.46,260.27,74.4,258.5,438.42,287.02,69.73,34.67,5.21,299.54,68.38
2022-10-12 11:00:00,138.74,260.3,74.43,258.5,438.5,287.02,69.33,34.67,5.22,299.48,68.3
2022-10-12 12:00:00,138.57,259.98,74.34,258.5,438.03,286.45,69.2,34.24,5.22,299.35,68.39
2022-10-12 13:00:00,138.27,260.28,74.54,258.47,438.73,286.9,69.21,34.31,5.23,300.59,68.49
2022-10-12 14:00:00,138.55,259.94,74.51,258.5,438.27,286.91,69.89,34.31,5.23,299.94,68.41
2022-10-12 15:00:00,138.39,259.54,74.42,258.5,438.42,286.31,70.2,34.31,5.24,300.47,68.55
2022-10-12 16:00:00,138.23,259.93,74.52,258.47,437.62,286.98,70.21,34.32,5.24,299.86,68.53
2022-10-12 17:00:00,138.31,259.38,74.37,258.47,438.06,286.27,70.2,34.68,5.25,299.99,68.49
2022-10-12 18:00:00,138.51,260.18,74.57,258.5,437.41,287.1,70.74,34.92,5.24,299.01,68.38
2022-10-12 19:00:00,138.02,260.45,74.67,258.5,438.47,287.19,70.95,34.96,5.24,300.1,68.46
2022-10-12 20:00:00,137.63,260.71,74.81,258.5,438.51,287.92,70.19,34.98,5.23,300.69,68.54
2022-10-12 21:00:00,138.14,260.56,74.75,258.5,438.04,287.4,70.29,34.9,5.23,299.76,68.42
2022-10-12 22:00:00,137.89,260.33,74.89,258.5,437.11,287.09,70.02,34.35,5.22,299.03,68.43
2022-10-12 23:00:00,138.23,260.94,74.99,258.5,438.57,287.89,70.2,34.32,5.22,300.18,68.49
2022-10-13 00:00:00,138.16,261.13,75.02,258.5,438.65,287.95,70.29,34.31,5.21,300.33,68.51
2022-10-13 01:00:00,139.07,261.75,75.25,258.5,438.79,288.56,70.42,34.29,5.2,299.41,68.26
2022-10-13 02:00:00,138.49,262.53,75.55,258.5,438.93,289.32,70.81,34.32,5.19,300.16,68.38
2022-10-13 03:00:00,138.56,262.38,75.42,258.5,439.13,289.36,70.22,34.3,5.19,300.2,68.4
2022-10-13 04:00:00,138.68,263.31,75.8,258.5,439.76,290.14,70.19,34.26,5.18,300.82,68.4
2022-10-13 05:00:00,139.08,263.34,75.72,258.5,439.5,289.96,69.68,34.27,5.17,300.17,68.3
2022-10-13 06:00:00,138.86,264.0,75.85,258.5,438.27,290.64,69.21,34.28,5.16,299.23,68.25
2022-10-13 07:00:00,138.93,263.8,76.04,258.5,439.0,290.45,69.16,33.57,5.15,300.06,68.29
2022-10-13 08:00:00,138.9,264.05,76.05,258.5,438.98,290.83,68.88,33.99,5.16,299.59,68.24
2022-10-13 09:00:00,139.67,264.48,76.12,258.5,438.19,291.49,68.92,34.04,5.16,299.3,68.26
2022-10-13 10:00:00,139.2,264.3,76.27,258.34,438.3,290.86,69.54,33.25,5.17,299.12,68.25
2022-10-13 11:00:00,138.85,263.29,76.05,257.88,439.65,290.11,69.71,33.29,5.19,300.6,68.41
2022-10-13 12:00:00,138.6,262.88,76.04,257.2,438.39,290.24,70.14,32.94,5.19,299.98,68.4
2022-10-13 13:00:00,138.46,263.1,76.02,257.34,438.35,290.39,70.23,33.19,5.2,299.91,68.43
2022-10-13 14:00:00,138.42,262.47,75.97,256.77,438.92,289.52,70.23,33.46,5.21,300.46,68.45
2022-10-13 15:00:00,139.46,263.92,76.0,256.57,439.16,291.2,69.96,35.71,5.23,300.29,68.36
2022-10-13 16:00:00,139.34,264.59,76.03,256.67,439.27,292.18,69.65,36.48,5.24,300.14,68.3
2022-10-13 17:00:00,138.72,260.64,74.34,256.5,433.65,287.47,70.35,36.42,5.26,295.03,66.72
2022-10-14 00:00:00,125.71,218.91,65.91,257.21,415.45,243.61,68.76,36.21,9.59,289.84,69.57
2022-10-14 01:00:00,130.47,231.97,69.13,256.57,430.08,257.64,70.52,36.45,5.82,300.0,69.74
2022-10-14 02:00:00,130.41,234.16,69.6,256.77,430.14,260.05,70.39,36.54,5.73,299.47,69.61
2022-10-14 03:00:00,130.91,235.38,69.83,257.87,430.72,261.22,70.24,36.47,5.67,299.41,69.51
2022-10-14 04:00:00,131.08,237.08,70.1,257.97,431.37,262.75,69.28,36.45,5.63,300.01,69.53
2022-10-14 05:00:00,131.23,237.8,70.3,257.38,431.97,263.56,69.21,36.44,5.6,300.73,69.56
2022-10-14 06:00:00,131.34,238.84,70.67,257.4,431.83,264.78,68.45,36.45,5.57,300.12,69.5
2022-10-14 07:00:00,132.12,240.32,71.01,257.47,433.09,266.4,68.24,36.47,5.53,300.94,69.49
2022-10-14 08:00:00,132.88,240.76,70.97,256.5,433.28,266.84,68.19,36.45,5.52,300.18,69.34
2022-10-14 09:00:00,132.71,241.11,71.21,256.5,432.41,267.05,69.13,35.84,5.51,299.83,69.34
2022-10-14 10:00:00,133.2,240.68,71.44,256.5,433.48,266.48,70.15,34.06,5.48,300.94,69.34
2022-10-14 11:00:00,132.38,240.26,71.33,256.5,431.9,266.57,69.63,34.11,5.48,299.87,69.45
2022-10-14 12:00:00,133.45,240.93,71.34,256.5,433.12,266.84,69.42,34.81,5.47,299.99,69.23
2022-10-14 13:00:00,130.31,232.97,69.22,256.5,422.3,258.58,69.6,34.7,7.48,292.29,69.07
2022-10-14 14:00:00,128.43,226.31,68.34,256.5,426.65,251.8,69.18,34.03,5.7,298.02,69.88
2022-10-14 15:00:00,130.03,231.03,69.7,256.5,429.04,257.08,69.19,34.12,5.6,298.98,69.71
2022-10-14 16:00:00,130.3,232.47,69.93,256.5,430.34,258.48,69.2,34.68,5.57,299.96,69.66
2022-10-14 17:00:00,130.8,233.29,70.25,256.5,430.76,259.99,69.39,34.69,5.56,300.12,69.65
2022-10-14 18:00:00,130.84,233.88,70.23,256.5,430.96,260.07,70.02,34.97,5.54,300.34,69.71
2022-10-14 19:00:00,131.38,235.12,70.54,256.57,432.02,261.18,69.65,35.0,5.52,300.77,69.61
2022-10-14 20:00:00,131.57,235.56,70.94,256.74,431.89,261.98,69.75,34.86,5.51,300.61,69.6
2022-10-14 21:00:00,132.07,235.7,70.93,257.1,432.01,262.08,70.22,34.24,5.5,300.2,69.49
2022-10-14 22:00:00,131.53,236.08,70.96,257.64,431.2,262.31,69.56,34.15,5.49,299.97,69.58
2022-10-14 23:00:00,131.61,236.15,71.26,257.8,432.24,262.62,69.2,33.51,5.48,300.39,69.48
2022-10-15 00:00:00,132.1,236.92,71.17,257.54,431.65,263.05,69.19,34.19,5.47,299.65,69.44
2022-10-15 01:00:00,132.4,238.99,71.7,257.54,432.36,265.5,69.23,35.08,5.45,300.36,69.46
2022-10-15 02:00:00,132.68,239.53,71.87,257.77,432.05,266.23,69.5,34.98,5.44,299.78,69.41
2022-10-15 03:00:00,132.8,239.7,71.92,257.57,432.88,266.36,70.14,34.65,5.43,300.44,69.44
2022-10-15 04:00:00,132.84,240.13,72.0,257.44,433.05,266.51,70.19,34.73,5.41,300.66,69.41
2022-10-15 05:00:00,133.38,240.99,72.26,257.5,432.43,267.5,69.69,34.68,5.41,299.18,69.22
2022-10-15 06:00:00,133.69,241.26,72.25,257.14,432.17,267.56,69.16,34.72,5.4,298.94,69.18
2022-10-15 07:00:00,133.51,242.42,72.63,256.97,432.78,269.25,68.86,34.71,5.39,299.53,69.19
2022-10-15 08:00:00,133.69,242.18,72.45,257.3,433.11,268.7,68.33,34.59,5.37,299.68,69.22
2022-10-15 09:00:00,133.61,242.44,72.7,256.64,433.35,268.94,68.63,34.11,5.37,299.97,69.25
2022-10-15 10:00:00,133.45,242.11,72.72,256.5,432.58,268.85,68.24,34.08,5.37,299.68,69.24
2022-10-15 11:00:00,133.35,242.46,72.78,256.5,433.15,269.21,68.2,34.08,5.38,300.32,69.27
2022-10-15 12:00:00,132.96,241.79,72.76,256.5,433.18,268.46,68.16,33.62,5.37,299.95,69.19
2022-10-15 13:00:00,132.38,241.81,72.74,256.5,433.07,268.31,67.9,33.29,5.38,300.19,69.37
2022-10-15 14:00:00,132.73,242.0,72.83,256.5,432.24,268.63,69.11,33.9,5.39,299.18,69.22
2022-10-15 15:00:00,133.32,242.81,72.93,256.5,432.7,269.67,69.62,34.92,5.4,299.36,69.2
2022-10-15 16:00:00,133.17,242.57,72.97,256.5,433.0,269.21,69.2,34.27,5.4,299.64,69.29
2022-10-15 17:00:00,132.9,242.72,73.07,256.5,433.42,269.66,69.75,34.16,5.4,300.5,69.3
2022-10-15 18:00:00,133.28,242.6,73.32,256.5,433.95,269.43,70.19,33.33,5.4,300.65,69.3
2022-10-15 19:00:00,133.52,242.99,73.04,256.5,432.94,270.0,70.18,34.4,5.4,299.32,69.17
2022-10-15 20:00:00,133.84,244.56,73.62,256.6,433.46,271.61,69.8,34.96,5.38,299.4,69.1
2022-10-15 21:00:00,133.77,245.57,73.71,256.54,433.47,272.66,69.19,35.42,5.38,299.58,69.15
2022-10-15 22:00:00,134.01,246.53,73.87,256.5,433.74,273.77,69.21,36.5,5.37,299.42,69.02
2022-10-15 23:00:00,134.66,246.22,73.91,256.5,435.34,273.43,69.5,35.43,5.37,300.44,69.08
2022-10-16 00:00:00,133.23,245.02,73.87,256.5,432.43,272.24,69.85,34.12,5.36,299.52,69.26
2022-10-16 01:00:00,133.48,245.77,74.06,256.5,433.17,272.97,69.12,34.72,5.35,299.76,69.14
2022-10-16 02:00:00,134.1,246.72,74.22,256.5,433.61,273.67,69.22,34.91,5.35,299.5,69.01
2022-10-16 03:00:00,134.16,247.27,74.34,256.54,433.96,274.41,69.23,34.99,5.34,299.79,69.03
2022-10-16 04:00:00,134.5,247.64,74.39,256.5,435.02,274.98,69.21,35.12,5.33,300.25,69.04
2022-10-16 05:00:00,134.55,248.68,74.79,256.57,434.16,276.13,69.19,35.06,5.32,299.2,68.97
2022-10-16 06:00:00,134.5,249.22,74.89,256.67,435.77,276.55,68.52,35.03,5.31,300.84,69.05
2022-10-16 07:00:00,134.86,249.88,75.04,256.8,435.49,277.38,68.2,35.06,5.3,300.2,68.96
2022-10-16 08:00:00,134.93,250.37,75.15,256.97,435.0,277.99,68.15,35.19,5.3,300.29,69.05
2022-10-16 09:00:00,135.69,251.48,75.26,256.67,435.92,278.62,68.2,35.89,5.29,300.23,68.89
2022-10-16 10:00:00,135.49,250.9,75.45,256.7,435.75,278.65,68.23,34.65,5.29,300.46,69.0
2022-10-16 11:00:00,135.72,250.42,75.47,256.67,435.15,278.05,68.2,34.13,5.29,299.93,68.84
2022-10-16 12:00:00,135.46,251.06,75.49,256.74,435.91,278.75,67.95,34.63,5.31,300.28,68.99
2022-10-16 13:00:00,135.41,251.11,75.39,256.74,435.28,278.49,68.1,34.68,5.31,300.22,68.92
2022-10-16 14:00:00,135.71,251.89,75.65,257.07,436.4,279.52,67.83,34.94,5.31,300.75,68.93
2022-10-16 15:00:00,136.3,252.32,75.78,257.67,436.16,280.07,68.15,35.02,5.31,299.66,68.78
2022-10-16 16:00:00,135.58,252.69,75.93,258.09,436.93,280.27,68.03,34.98,5.31,301.37,68.94
2022-10-16 17:00:00,135.74,253.45,76.21,258.24,435.88,280.97,68.2,34.84,5.31,300.28,68.85
2022-10-16 18:00:00,135.77,253.51,76.19,258.44,436.14,281.11,68.16,34.74,5.31,300.28,68.84
2022-10-16 19:00:00,135.68,254.03,76.37,258.5,435.74,281.74,68.18,34.74,5.31,300.1,68.84
2022-10-16 20:00:00,136.09,254.67,76.6,258.5,436.88,282.22,68.35,34.21,5.29,300.7,68.75
2022-10-16 21:00:00,136.49,254.98,76.61,258.5,436.48,282.5,68.08,34.21,5.29,299.8,68.66
2022-10-16 22:00:00,136.66,255.62,76.81,258.5,436.17,283.26,67.34,34.33,5.29,299.42,68.63
2022-10-16 23:00:00,136.79,256.76,77.05,258.5,435.46,284.75,67.16,34.74,5.27,298.92,68.64
2022-10-17 00:00:00,137.5,257.29,77.19,258.5,436.82,284.99,67.62,34.72,5.27,299.67,68.58
2022-10-17 01:00:00,137.71,258.36,77.43,258.5,437.9,286.1,68.18,34.75,5.26,300.51,68.61
2022-10-17 02:00:00,138.08,259.19,77.73,258.5,438.76,286.93,68.09,34.79,5.26,300.72,68.55
2022-10-17 03:00:00,137.74,259.78,77.88,258.5,438.06,287.83,67.66,34.71,5.25,300.23,68.56
2022-10-17 04:00:00,137.66,259.89,77.85,258.5,438.14,287.82,67.28,34.18,5.24,300.62,68.61
2022-10-17 05:00:00,138.28,260.61,78.21,258.5,437.36,288.89,67.16,34.69,5.22,299.19,68.36
2022-10-17 06:00:00,138.11,261.62,78.37,258.5,437.73,290.12,66.69,34.56,5.21,299.78,68.49
2022-10-17 07:00:00,137.86,261.59,78.55,258.5,437.98,289.66,67.19,34.12,5.21,300.28,68.53
2022-10-17 08:00:00,138.19,262.07,78.75,258.5,438.08,290.14,67.14,33.29,5.19,300.22,68.43
2022-10-17 09:00:00,138.21,262.21,78.76,258.5,438.09,290.06,67.18,33.29,5.19,299.95,68.45
2022-10-17 10:00:00,138.24,262.86,78.94,258.5,438.6,291.36,67.05,33.51,5.19,300.35,68.56
2022-10-17 11:00:00,138.74,263.75,79.26,258.5,438.41,292.24,66.59,33.46,5.18,299.4,68.3
2022-10-17 12:00:00,138.47,263.43,79.23,258.5,437.9,292.17,66.17,33.54,5.17,299.32,68.36
2022-10-17 13:00:00,139.3,265.45,79.38,258.5,438.7,294.0,66.14,34.87,5.15,299.06,68.21
2022-10-17 14:00:00,139.06,265.82,79.53,258.5,439.43,294.82,66.21,34.76,5.14,300.01,68.3
2022-10-17 15:00:00,138.98,266.75,79.87,258.5,438.25,295.9,66.21,34.86,5.13,299.0,68.16
2022-10-17 16:00:00,139.3,267.45,79.98,258.5,439.66,296.37,66.21,34.75,5.12,299.9,68.22
2022-10-17 17:00:00,139.53,268.31,80.22,258.5,440.94,296.91,66.22,34.54,5.11,301.16,68.33
2022-10-17 18:00:00,140.03,269.12,80.43,258.5,440.48,297.87,66.23,34.84,5.1,300.14,68.16
2022-10-17 19:00:00,139.93,269.49,80.61,258.5,440.34,298.08,66.22,34.6,5.1,300.24,68.18
2022-10-17 20:00:00,139.98,269.74,80.69,258.5,439.85,298.46,66.19,34.5,5.08,299.76,68.13
2022-10-17 21:00:00,140.39,270.56,80.83,258.5,440.52,299.0,65.86,34.55,5.07,299.98,68.12
2022-10-17 22:00:00,140.36,270.93,80.9,258.5,439.92,299.66,65.71,34.78,5.07,299.42,68.04
2022-10-17 23:00:00,140.37,271.7,81.08,258.5,441.24,300.42,66.19,34.92,5.06,300.48,68.11
2022-10-18 00:00:00,140.86,272.27,81.4,258.5,441.53,301.6,66.22,34.84,5.05,300.45,68.07
2022-10-18 01:00:00,141.2,273.14,81.59,258.5,441.77,302.59,66.19,34.88,5.05,300.45,68.0
2022-10-18 02:00:00,141.04,273.94,81.77,258.5,441.46,303.42,66.21,34.84,5.04,300.29,68.04
2022-10-18 03:00:00,141.5,274.43,81.89,258.5,441.09,303.64,66.24,34.79,5.03,299.5,67.9
2022-10-18 04:00:00,141.68,275.03,81.95,258.5,442.42,304.3,66.09,34.86,5.02,300.66,67.94
2022-10-18 05:00:00,141.44,275.54,82.0,258.5,442.25,304.71,65.36,34.88,5.01,300.5,67.98
2022-10-18 06:00:00,142.06,277.07,82.58,258.5,442.43,306.52,64.99,35.17,5.01,300.27,67.87
2022-10-18 07:00:00,142.34,276.34,82.39,258.5,441.62,305.61,64.32,34.17,5.0,299.53,67.8
2022-10-18 08:00:00,142.78,277.79,82.85,258.5,443.09,306.96,64.17,34.41,4.99,300.16,67.76
2022-10-18 09:00:00,142.0,277.45,82.78,258.5,443.17,306.39,64.79,33.99,5.0,300.98,67.94
2022-10-18 10:00:00,142.17,277.7,82.7,258.5,441.68,307.07,64.74,35.19,5.02,299.67,67.77
2022-10-18 11:00:00,142.2,278.86,82.81,258.5,442.68,308.02,64.19,36.22,5.01,300.43,67.84
2022-10-18 12:00:00,142.56,278.9,82.98,258.5,443.95,308.38,64.16,35.93,5.01,301.08,67.83
2022-10-18 13:00:00,142.6,278.2,82.92,258.47,443.16,307.61,64.34,35.01,5.01,301.01,67.96
2022-10-18 14:00:00,142.05,277.26,82.92,261.87,441.67,306.9,64.42,34.08,5.07,299.81,67.86
2022-10-18 15:00:00,142.37,276.79,82.76,262.5,441.95,306.52,64.47,34.48,5.09,299.84,67.87
2022-10-18 16:00:00,142.63,277.58,82.89,262.5,442.33,307.09,64.64,35.32,5.1,300.05,67.88
2022-10-18 17:00:00,142.42,278.93,83.27,262.5,442.4,308.64,65.19,36.15,5.09,299.93,67.82
2022-10-18 18:00:00,142.08,278.1,83.27,262.3,441.85,308.0,65.67,35.31,5.08,299.71,67.83
2022-10-18 19:00:00,142.53,277.84,83.37,262.44,442.93,307.66,66.23,34.22,5.07,300.39,67.83
2022-10-18 20:00:00,142.27,278.14,83.3,261.4,442.83,307.97,66.2,34.64,5.07,300.38,67.85
2022-10-18 21:00:00,142.25,278.43,83.3,260.64,442.4,308.3,66.21,35.36,5.08,299.76,67.76
2022-10-18 22:00:00,142.9,279.85,83.85,260.5,443.18,309.8,66.32,35.77,5.07,300.27,67.77
2022-10-18 23:00:00,142.95,278.34,83.57,260.5,443.36,308.74,66.54,34.99,5.07,300.72,67.75
2022-10-19 00:00:00,142.27,278.85,83.69,260.5,442.54,308.53,66.13,34.61,5.06,300.43,67.86
2022-10-19 01:00:00,142.24,278.56,83.59,260.5,441.6,308.36,66.28,34.3,5.06,299.65,67.86
2022-10-19 02:00:00,142.99,279.21,83.75,260.44,443.26,309.1,67.13,34.7,5.05,300.08,67.71
2022-10-19 03:00:00,141.66,278.8,82.9,260.5,438.52,308.75,67.0,34.05,5.04,298.46,67.91
2022-10-19 07:00:00,143.8,282.35,84.64,258.79,443.3,311.94,65.23,34.62,5.0,299.83,67.47
2022-10-19 08:00:00,143.86,282.45,84.51,258.9,442.4,312.31,65.22,34.47,5.0,298.93,67.55
2022-10-19 09:00:00,143.85,282.85,84.8,259.8,444.41,312.9,65.22,34.57,5.01,300.55,67.64
2022-10-19 10:00:00,143.23,282.99,84.85,260.67,444.39,312.97,65.21,34.56,5.04,300.86,67.68
2022-10-19 11:00:00,143.2,283.21,84.87,260.5,442.85,313.24,65.21,34.51,5.04,299.49,67.6
2022-10-19 12:00:00,140.09,270.1,81.2,260.5,431.45,298.7,65.4,34.36,5.24,291.48,67.49
2022-10-19 13:00:00,141.16,275.32,83.77,260.47,440.8,305.13,66.22,33.59,5.13,300.65,68.02
2022-10-19 14:00:00,141.69,276.47,83.88,260.34,440.48,306.28,66.68,33.73,5.1,299.67,67.89
2022-10-19 15:00:00,142.62,278.55,84.1,259.67,442.08,308.65,66.18,35.58,5.08,300.03,67.81
2022-10-19 16:00:00,143.06,279.82,84.48,259.1,442.75,310.23,66.19,35.57,5.1,300.17,67.75
2022-10-19 17:00:00,144.17,285.6,86.57,260.5,444.41,316.59,66.2,35.56,5.24,300.3,67.6
2022-10-19 18:00:00,144.67,287.58,86.85,260.57,444.89,318.85,66.22,35.52,5.29,300.28,67.44
2022-10-19 19:00:00,145.12,288.39,86.57,260.77,444.41,319.4,66.16,35.52,5.32,299.23,67.34
2022-10-19 20:00:00,145.54,290.12,87.06,261.2,446.21,321.96,66.13,35.59,5.33,300.68,67.37
2022-10-19 21:00:00,145.88,291.33,87.09,260.94,445.5,322.3,66.2,35.61,5.32,299.7,67.25
2022-10-19 22:00:00,146.78,292.39,87.25,260.84,446.25,322.94,66.2,35.53,5.31,299.52,67.12
2022-10-19 23:00:00,145.96,292.61,87.13,260.5,445.17,323.26,65.8,35.58,5.29,299.46,67.25
2022-10-20 00:00:00,146.44,293.46,87.5,260.5,445.53,324.81,65.22,35.66,5.27,299.12,67.13
2022-10-20 01:00:00,147.3,293.72,87.36,260.5,445.5,324.98,65.17,35.59,5.24,298.2,66.97
2022-10-20 02:00:00,147.01,294.57,87.36,260.5,446.03,325.33,65.18,35.45,5.22,298.7,67.05
2022-10-20 03:00:00,147.26,294.61,87.44,260.5,445.67,325.9,65.23,35.52,5.19,298.31,66.94
2022-10-20 04:00:00,147.51,295.95,87.84,260.5,446.2,326.74,65.18,35.26,5.15,298.77,66.93
2022-10-20 05:00:00,147.71,297.83,88.43,260.5,447.81,329.4,65.22,34.6,5.11,300.07,67.09
2022-10-20 06:00:00,148.18,300.56,88.85,260.17,447.94,331.57,64.51,34.62,5.06,299.76,66.93
2022-10-20 07:00:00,149.02,301.58,89.08,260.67,448.6,332.87,64.0,34.26,5.09,299.94,66.83
2022-10-20 08:00:00,148.46,302.02,89.02,260.5,448.06,333.19,63.26,34.64,5.03,299.58,66.8
2022-10-20 09:00:00,148.61,302.52,89.36,260.2,448.69,333.87,64.04,34.84,4.99,299.45,66.79
2022-10-20 10:00:00,148.97,303.12,89.42,258.98,447.95,334.65,64.04,34.73,4.98,298.88,66.71
2022-10-20 11:00:00,148.09,300.65,88.5,258.57,446.61,331.78,63.78,34.97,4.97,298.58,66.79
2022-10-20 12:00:00,147.09,296.33,87.1,258.5,442.92,326.9,64.2,35.75,5.0,295.77,66.75
2022-10-20 13:00:00,148.29,300.15,88.52,258.5,446.62,331.27,64.48,34.95,4.96,298.32,66.74
2022-10-20 14:00:00,149.23,302.09,89.2,258.5,449.5,332.97,65.19,34.14,4.94,300.26,66.84
2022-10-20 15:00:00,148.66,302.96,89.37,258.5,448.33,334.03,65.16,34.6,4.93,299.68,66.85
2022-10-20 16:00:00,149.29,302.87,89.12,258.5,448.97,334.42,65.22,34.72,4.9,299.79,66.77
2022-10-20 17:00:00,147.77,296.82,87.1,258.5,441.93,327.21,65.24,35.67,4.93,294.22,66.57
2022-10-20 18:00:00,147.94,297.84,87.44,258.5,443.26,328.38,65.61,35.55,4.91,295.5,66.64
2022-10-20 19:00:00,149.11,302.27,88.8,258.5,446.05,333.15,64.32,34.82,4.86,297.28,66.67
2022-10-20 20:00:00,148.61,302.4,88.8,258.5,445.37,333.29,63.63,34.76,4.84,297.09,66.7
2022-10-20 21:00:00,149.27,302.89,88.77,258.5,446.36,333.8,63.99,34.79,4.83,297.27,66.62
2022-10-20 22:00:00,149.89,302.94,88.77,258.5,446.16,333.9,64.17,34.78,4.8,296.9,66.49
2022-10-20 23:00:00,150.18,306.46,89.96,258.5,449.35,337.81,64.22,34.15,4.77,298.99,66.55
2022-10-21 00:00:00,150.72,308.01,90.39,258.5,449.64,339.43,64.01,34.35,4.75,299.09,66.51
2022-10-21 01:00:00,150.43,306.7,89.75,258.5,447.56,338.32,64.2,34.71,4.74,297.65,66.48
2022-10-21 02:00:00,150.5,307.19,89.78,258.5,446.93,338.27,64.22,34.74,4.73,296.96,66.41
2022-10-21 03:00:00,149.96,307.3,89.82,258.5,446.5,338.34,64.17,34.68,4.72,296.75,66.45
2022-10-21 04:00:00,150.35,307.03,89.58,258.5,447.13,338.23,63.87,34.64,4.71,296.89,66.44
2022-10-21 05:00:00,150.61,306.13,87.97,260.57,441.18,336.27,63.25,34.9,4.95,290.3,65.86
2022-10-21 06:00:00,148.59,299.0,86.29,260.5,435.33,329.12,62.83,35.64,5.0,286.78,65.9
2022-10-21 07:00:00,148.6,300.46,86.64,260.5,433.37,330.29,65.03,35.5,5.03,285.08,65.78
2022-10-21 10:00:00,129.47,206.82,63.41,260.5,399.46,229.63,64.16,35.43,7.09,269.94,67.18
2022-10-21 11:00:00,133.19,223.22,66.15,260.5,412.85,246.87,62.85,35.69,6.33,279.26,67.68
2022-10-21 12:00:00,134.2,225.56,66.81,260.5,414.64,249.54,62.71,35.62,6.1,279.93,67.55
2022-10-21 13:00:00,134.2,226.75,66.82,260.5,414.36,250.64,63.83,35.66,5.97,279.85,67.6
2022-10-21 14:00:00,135.14,227.35,67.13,260.5,414.93,251.19,64.2,34.89,5.88,279.75,67.44
2022-10-21 15:00:00,134.86,227.58,67.33,260.5,415.27,251.69,64.38,34.23,5.81,280.27,67.49
2022-10-21 16:00:00,135.05,228.26,67.52,260.5,415.41,252.12,64.2,33.8,5.73,280.3,67.49
2022-10-21 17:00:00,135.47,229.53,67.73,260.5,416.4,253.46,63.56,34.26,5.68,280.82,67.41
2022-10-21 18:00:00,135.48,230.82,67.74,260.5,415.58,254.9,63.58,35.33,5.62,279.79,67.37
2022-10-21 19:00:00,136.12,232.39,68.26,260.5,416.67,256.61,63.08,35.51,5.57,280.4,67.33
2022-10-21 20:00:00,136.52,232.34,68.34,260.5,417.88,256.67,62.83,34.58,5.51,281.44,67.29
2022-10-21 21:00:00,136.57,233.21,68.59,260.4,416.2,257.55,63.02,34.27,5.47,279.83,67.19
2022-10-21 22:00:00,136.81,233.15,68.64,260.1,416.59,257.28,63.1,33.91,5.43,279.69,67.17
2022-10-21 23:00:00,136.7,233.98,68.75,260.04,416.5,258.28,63.07,34.35,5.39,279.91,67.16
2022-10-22 00:00:00,136.85,234.98,68.92,259.74,416.57,259.47,62.37,34.48,5.36,279.9,67.14
2022-10-22 01:00:00,137.43,236.04,69.28,259.27,417.78,260.56,62.11,34.56,5.31,280.28,67.08
2022-10-22 02:00:00,138.07,236.32,69.16,259.24,417.75,260.4,62.35,34.64,5.29,279.79,66.95
2022-10-22 03:00:00,138.15,238.22,69.59,258.97,417.97,262.92,62.55,35.6,5.26,279.63,66.93
2022-10-22 04:00:00,138.37,238.5,69.72,258.67,418.48,262.87,62.77,34.57,5.22,280.52,67.03
2022-10-22 05:00:00,138.34,237.95,69.63,258.54,417.7,262.47,62.98,33.84,5.2,279.82,66.97
2022-10-22 06:00:00,138.35,239.21,69.92,258.64,418.39,263.67,62.15,34.25,5.16,280.32,66.99
2022-10-22 07:00:00,138.71,240.48,70.11,259.27,418.5,265.11,62.12,34.19,5.17,279.92,66.88
2022-10-22 08:00:00,139.01,240.21,70.1,258.7,418.9,264.87,62.1,34.34,5.13,279.92,66.86
2022-10-22 09:00:00,139.81,240.45,70.12,258.6,419.33,265.0,62.09,34.51,5.11,280.13,66.73
2022-10-22 10:00:00,139.49,241.38,70.38,258.54,419.66,265.72,61.5,34.39,5.09,280.41,66.81
2022-10-22 11:00:00,138.9,240.7,70.21,258.54,418.9,265.2,61.16,34.23,5.08,280.14,66.9
2022-10-22 12:00:00,139.29,241.16,70.26,258.54,418.52,265.52,61.17,34.2,5.07,279.6,66.82
2022-10-22 13:00:00,139.24,241.56,70.39,258.57,418.3,266.0,61.09,34.32,5.05,279.68,66.79
2022-10-22 14:00:00,139.61,242.15,70.54,258.5,419.49,266.58,61.1,34.48,5.05,280.24,66.79
2022-10-22 15:00:00,139.74,241.86,70.47,258.5,419.47,266.54,61.1,34.54,5.04,280.3,66.75
2022-10-22 16:00:00,139.36,242.17,70.47,258.5,419.47,266.86,61.09,34.52,5.04,280.51,66.86
2022-10-22 17:00:00,139.57,242.64,70.52,258.5,419.19,266.95,61.12,34.5,5.03,279.92,66.84
2022-10-22 18:00:00,139.65,243.15,70.82,258.5,420.45,267.6,61.12,34.5,5.02,281.08,66.82
2022-10-22 19:00:00,138.99,243.39,70.8,258.5,418.62,268.06,61.11,34.49,5.01,279.29,66.7
2022-10-22 20:00:00,139.61,244.14,70.98,258.5,419.68,268.84,61.1,34.49,5.0,279.61,66.62
2022-10-22 21:00:00,139.94,244.62,71.11,258.5,420.21,269.57,61.14,34.54,4.98,279.84,66.63
2022-10-22 22:00:00,139.79,245.38,71.3,258.5,420.83,270.32,61.22,34.48,4.96,280.58,66.64
2022-10-22 23:00:00,140.26,245.75,71.28,258.5,421.22,270.4,61.59,34.45,4.95,280.52,66.58
2022-10-23 00:00:00,140.31,246.17,71.4,258.5,420.9,270.91,61.79,34.53,4.93,280.07,66.61
2022-10-23 01:00:00,140.3,246.75,71.62,258.5,420.3,271.46,61.72,34.45,4.92,279.6,66.51
2022-10-23 02:00:00,140.43,247.2,71.63,258.5,421.4,272.16,61.7,34.4,4.9,280.68,66.59
2022-10-23 03:00:00,140.24,247.66,71.77,258.5,420.4,272.33,62.01,34.33,4.9,280.06,66.56
2022-10-23 04:00:00,141.29,248.59,71.92,258.5,421.06,273.48,62.11,34.56,4.88,279.56,66.34
2022-10-23 05:00:00,140.82,249.24,72.08,258.5,421.81,274.1,62.11,34.51,4.87,280.65,66.47
2022-10-23 06:00:00,141.46,250.02,72.35,258.5,422.21,275.18,62.12,34.53,4.86,280.34,66.39
2022-10-23 07:00:00,142.01,250.97,72.31,258.9,421.83,276.14,62.01,34.5,4.88,279.7,66.28
2022-10-23 08:00:00,142.12,251.4,72.47,258.67,422.38,276.7,61.13,34.37,4.85,279.98,66.29
2022-10-23 09:00:00,141.47,251.24,72.56,258.5,421.87,276.36,61.07,34.59,4.82,280.03,66.37
2022-10-23 10:00:00,141.32,250.98,72.5,258.5,420.82,276.32,60.89,34.54,4.82,279.38,66.3
2022-10-23 11:00:00,142.18,251.08,72.5,258.5,422.54,276.01,60.94,34.51,4.83,280.14,66.33
2022-10-23 12:00:00,141.57,251.14,72.51,258.5,422.89,276.22,61.65,34.44,4.84,280.72,66.39
2022-10-23 13:00:00,141.4,250.78,72.44,258.5,421.02,275.78,61.7,34.42,4.85,279.21,66.31
2022-10-23 14:00:00,141.46,250.88,72.46,258.5,422.02,275.96,61.41,34.51,4.84,280.24,66.44
2022-10-23 15:00:00,141.55,250.53,72.35,258.5,421.44,275.49,61.49,34.8,4.86,279.66,66.4
2022-10-23 16:00:00,141.82,251.53,72.42,258.5,421.61,276.16,61.27,35.59,4.85,279.92,66.34
2022-10-23 17:00:00,142.13,250.58,72.39,258.5,422.39,275.47,61.9,34.71,4.86,280.23,66.3
2022-10-23 18:00:00,141.33,249.94,72.51,258.5,421.64,274.78,62.1,33.71,4.85,280.48,66.5
2022-10-23 19:00:00,141.84,250.36,72.44,258.5,422.11,275.44,62.1,34.02,4.85,280.2,66.43
2022-10-23 20:00:00,141.59,250.75,72.43,258.5,421.43,275.57,62.1,34.47,4.85,279.79,66.44
2022-10-23 21:00:00,141.94,251.65,72.79,258.5,422.14,276.8,62.54,34.53,4.84,280.15,66.38
2022-10-23 22:00:00,141.94,251.74,72.66,258.5,422.1,276.8,63.06,35.15,4.85,279.97,66.25
2022-10-23 23:00:00,141.8,251.9,72.77,258.5,421.71,276.93,62.89,35.23,4.85,279.77,66.36
2022-10-24 00:00:00,142.44,251.29,72.53,258.5,421.54,276.03,63.12,34.53,4.85,279.57,66.26
2022-10-24 01:00:00,141.96,250.72,72.66,258.5,421.73,275.87,63.58,33.88,4.85,279.85,66.37
2022-10-24 02:00:00,141.74,250.79,72.57,258.5,422.06,276.02,63.31,34.19,4.85,280.54,66.44
2022-10-24 03:00:00,142.13,251.23,72.72,258.5,421.3,276.36,63.35,34.5,4.85,279.27,66.24
2022-10-24 04:00:00,142.25,251.34,72.66,258.5,421.78,276.45,63.77,34.59,4.86,279.66,66.33
2022-10-24 05:00:00,142.37,251.56,72.79,258.5,421.41,276.58,63.84,34.46,4.86,279.33,66.27
2022-10-24 06:00:00,142.73,251.91,72.93,258.5,421.31,277.18,64.16,34.6,4.85,278.83,66.16
2022-10-24 07:00:00,142.85,252.93,72.93,258.74,422.21,277.97,64.21,34.51,4.88,279.55,66.25
2022-10-24 08:00:00,143.04,253.49,73.19,258.57,422.88,278.57,64.22,34.54,4.86,280.08,66.22
2022-10-24 09:00:00,142.89,253.02,73.19,258.5,423.03,278.22,63.87,34.47,4.83,280.44,66.33
2022-10-24 10:00:00,143.01,252.88,73.04,258.5,422.53,277.96,63.12,34.47,4.85,279.66,66.22
2022-10-24 11:00:00,143.0,253.07,73.2,258.5,422.41,278.32,63.09,34.57,4.87,279.67,66.19
2022-10-24 12:00:00,142.65,252.78,73.05,258.5,421.73,277.93,63.11,34.53,4.87,279.24,66.18
2022-10-24 13:00:00,142.78,252.6,72.9,258.5,422.63,277.62,63.12,34.51,4.89,279.85,66.26
2022-10-24 14:00:00,142.62,252.56,72.94,258.5,422.22,277.62,63.16,34.48,4.9,279.75,66.23
2022-10-24 15:00:00,142.28,252.68,72.89,258.5,422.86,277.71,63.12,34.52,4.9,280.55,66.36
2022-10-24 16:00:00,141.86,252.74,72.69,258.5,421.19,277.67,63.09,34.34,4.9,279.57,66.32
2022-10-24 17:00:00,142.89,252.89,72.93,258.5,422.62,277.81,63.11,34.19,4.9,279.95,66.27
2022-10-24 18:00:00,142.73,253.44,73.17,258.5,421.91,278.66,64.03,34.24,4.89,279.57,66.2
2022-10-24 19:00:00,143.45,254.6,73.45,258.5,423.55,279.69,64.28,34.44,4.89,280.27,66.15
2022-10-24 20:00:00,143.8,255.29,73.52,258.64,423.83,280.06,63.98,34.47,4.86,280.2,66.08
2022-10-24 21:00:00,143.79,256.7,74.0,258.8,422.52,281.84,64.01,34.25,4.85,279.06,66.02
2022-10-24 22:00:00,143.82,257.42,73.97,259.04,423.14,282.03,63.66,34.2,4.83,279.53,66.07
2022-10-24 23:00:00,144.23,257.84,74.14,259.44,424.37,283.25,63.45,34.25,4.81,280.08,66.02
2022-10-25 00:00:00,144.15,258.75,74.22,259.5,423.76,284.16,63.1,34.53,4.8,279.54,66.03
2022-10-25 01:00:00,144.76,259.78,74.7,259.34,423.89,285.51,63.17,34.51,4.78,279.17,65.86
2022-10-25 02:00:00,144.67,260.46,74.9,259.4,424.28,286.4,62.62,34.48,4.76,279.59,65.83
2022-10-25 03:00:00,144.69,261.11,74.89,258.97,424.66,286.79,62.4,34.53,4.75,280.13,65.88
2022-10-25 04:00:00,145.27,262.29,75.19,258.8,425.66,288.16,62.09,34.52,4.73,280.39,65.87
2022-10-25 05:00:00,145.3,262.95,75.2,258.9,425.37,288.17,62.09,34.47,4.72,279.92,65.88
2022-10-25 06:00:00,145.52,263.45,75.31,258.74,425.24,288.79,61.91,34.51,4.71,279.74,65.82
2022-10-25 07:00:00,146.01,264.88,75.41,259.4,425.71,290.6,61.25,34.47,4.73,279.8,65.69
2022-10-25 08:00:00,146.6,265.44,75.76,258.8,426.42,291.4,61.09,34.46,4.7,279.84,65.63
2022-10-25 09:00:00,146.52,265.18,75.72,258.57,425.77,291.1,61.09,34.53,4.67,279.5,65.61
2022-10-25 10:00:00,146.6,265.75,75.85,258.5,426.46,291.3,61.02,34.59,4.67,280.03,65.66
2022-10-25 11:00:00,146.03,265.54,75.86,258.5,425.62,291.47,61.09,34.53,4.66,279.83,65.73
2022-10-25 12:00:00,146.5,265.9,75.84,258.5,425.97,291.9,61.38,34.47,4.65,279.87,65.63
2022-10-25 13:00:00,146.46,266.99,76.21,258.5,425.95,293.21,61.22,34.51,4.65,279.89,65.69
2022-10-25 14:00:00,147.28,266.92,76.19,258.5,427.11,292.94,61.11,34.52,4.65,280.1,65.59
2022-10-25 15:00:00,147.1,267.02,75.97,258.5,426.99,292.6,61.32,34.26,4.63,280.33,65.68
2022-10-25 16:00:00,147.19,267.46,76.2,258.5,427.65,293.34,61.12,34.32,4.63,280.89,65.66
2022-10-25 17:00:00,119.19,265.8,64.21,258.5,399.63,289.09,61.21,34.51,4.83,280.36,70.2
2022-10-25 18:00:00,116.18,266.02,63.02,258.5,396.28,289.57,61.47,34.4,4.85,280.09,70.65
2022-10-25 19:00:00,116.11,266.49,63.05,258.5,396.2,289.54,61.68,34.28,4.84,279.79,70.59
2022-10-25 20:00:00,116.57,266.65,63.07,258.5,395.88,290.14,61.58,34.26,4.82,278.99,70.51
2022-10-25 21:00:00,116.5,267.6,63.3,258.5,396.38,290.52,62.09,34.17,4.81,279.87,70.58
2022-10-25 22:00:00,116.68,268.45,63.37,258.5,396.96,291.32,62.32,34.24,4.8,280.13,70.58
2022-10-25 23:00:00,116.62,268.65,63.3,258.5,396.85,291.27,61.32,34.18,4.8,279.92,70.58
2022-10-26 00:00:00,117.01,269.3,63.45,258.5,396.97,292.54,61.12,34.5,4.8,279.75,70.5
2022-10-26 01:00:00,117.17,269.79,63.58,258.5,397.27,292.81,61.14,34.49,4.78,279.78,70.46
2022-10-26 02:00:00,117.06,270.45,63.73,258.5,397.93,293.96,61.3,34.55,4.78,280.75,70.52
2022-10-26 03:00:00,116.58,271.7,63.74,258.5,397.32,292.77,62.05,34.58,4.77,279.6,70.03
2022-10-26 08:00:00,118.51,274.07,64.21,258.5,399.09,297.7,59.83,34.43,4.71,280.29,70.32
2022-10-26 09:00:00,118.14,274.43,64.29,258.5,397.93,298.08,60.12,34.4,4.72,279.62,70.27
2022-10-26 10:00:00,118.5,274.63,64.22,258.5,398.32,297.64,60.1,34.18,4.72,279.58,70.2
2022-10-26 11:00:00,118.02,274.52,64.19,258.5,398.16,297.31,60.47,34.15,4.72,280.21,70.37
2022-10-26 12:00:00,118.01,274.19,64.2,258.5,397.68,297.42,60.28,34.22,4.74,279.43,70.27
2022-10-26 13:00:00,118.53,274.4,64.15,258.53,399.57,297.65,60.08,34.4,4.73,280.97,70.3
2022-10-26 14:00:00,118.06,273.83,63.99,258.5,398.21,297.11,60.8,34.35,4.75,280.1,70.32
2022-10-26 15:00:00,118.01,273.54,63.98,258.5,397.62,296.35,61.04,34.4,4.76,279.61,70.31
2022-10-26 16:00:00,117.63,273.76,64.06,258.5,397.27,297.11,61.05,34.42,4.76,279.91,70.42
2022-10-26 17:00:00,117.89,273.46,64.0,258.5,397.86,296.52,61.1,34.37,4.77,280.1,70.34
2022-10-26 18:00:00,118.0,273.97,64.03,258.5,397.85,296.99,61.65,34.37,4.77,279.89,70.36
2022-10-26 19:00:00,118.36,274.34,64.21,258.5,399.0,297.9,62.11,34.44,4.76,280.55,70.37
2022-10-26 20:00:00,118.73,274.89,64.25,258.5,399.06,298.26,62.14,34.4,4.75,280.49,70.26
2022-10-26 21:00:00,118.55,275.65,64.36,258.5,398.32,299.3,61.24,34.32,4.74,279.7,70.2
2022-10-26 22:00:00,118.8,276.7,64.59,258.5,399.18,300.43,61.84,34.48,4.73,280.63,70.29
2022-10-26 23:00:00,118.88,277.29,64.71,258.5,398.33,300.73,60.92,34.45,4.72,279.46,70.16
2022-10-27 00:00:00,119.61,277.92,64.79,258.5,399.94,301.32,61.08,34.47,4.71,280.45,70.14
2022-10-27 01:00:00,119.75,278.81,64.94,258.54,400.46,302.23,61.15,34.37,4.7,280.93,70.12
2022-10-27 02:00:00,119.76,279.5,64.93,258.5,400.54,302.54,60.64,34.43,4.7,280.71,70.11
2022-10-27 03:00:00,119.59,280.01,65.01,258.5,399.56,303.35,60.24,34.3,4.69,279.84,70.07
