timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2022-11-18 22:00:00,116.02,291.32,56.5,264.5,396.32,311.9,63.08,34.14,4.85,280.29,70.73
2022-11-18 23:00:00,116.27,291.59,56.39,264.5,396.54,312.54,63.08,34.07,4.85,280.48,70.65
2022-11-19 00:00:00,116.59,291.87,56.4,264.5,396.76,312.69,62.86,34.05,4.86,280.28,70.61
2022-11-19 01:00:00,116.71,292.85,56.56,264.5,396.71,313.89,63.1,34.11,4.86,280.0,70.62
2022-11-19 02:00:00,116.58,292.65,56.37,264.5,395.89,313.73,63.1,34.1,4.87,279.18,70.52
2022-11-19 03:00:00,117.02,293.3,56.38,264.5,397.01,314.32,62.99,34.16,4.86,280.02,70.52
2022-11-19 04:00:00,117.2,294.91,56.62,264.47,397.15,315.97,62.36,34.79,4.86,279.87,70.47
2022-11-19 05:00:00,117.07,295.19,56.51,264.5,398.06,316.24,62.42,34.66,4.86,281.3,70.64
2022-11-19 06:00:00,117.31,295.66,56.5,264.5,397.57,316.76,62.77,34.33,4.87,280.34,70.5
2022-11-19 07:00:00,117.44,296.17,56.42,264.44,397.72,316.78,62.99,34.06,4.85,280.29,70.49
2022-11-19 08:00:00,117.6,297.27,56.76,264.3,397.56,317.78,62.97,34.11,4.85,279.93,70.41
2022-11-19 09:00:00,118.01,296.9,56.82,264.4,398.36,317.93,62.72,34.02,4.87,280.19,70.4
2022-11-19 10:00:00,118.35,299.07,56.77,264.37,398.72,320.11,62.53,34.13,4.84,280.33,70.31
2022-11-19 11:00:00,118.79,299.8,56.81,263.93,399.35,320.93,62.71,34.09,4.83,280.57,70.2
2022-11-19 12:00:00,118.46,300.59,56.93,263.84,398.51,321.79,62.29,34.06,4.83,279.96,70.29
2022-11-19 13:00:00,118.53,301.48,56.98,263.5,398.67,322.36,62.43,34.14,4.83,280.43,70.3
2022-11-19 14:00:00,118.85,302.7,56.89,263.14,398.69,323.23,62.16,34.09,4.82,279.89,70.25
2022-11-19 15:00:00,119.35,303.82,57.08,262.8,399.15,324.31,62.09,34.04,4.81,279.84,70.13
2022-11-19 16:00:00,118.8,303.74,56.96,262.97,398.58,324.5,62.11,34.16,4.82,279.96,70.25
2022-11-19 17:00:00,119.37,304.59,57.06,263.14,399.89,325.15,62.15,34.25,4.82,280.54,70.19
2022-11-19 18:00:00,119.27,304.71,57.04,263.04,398.22,325.46,62.18,34.1,4.83,278.87,70.06
2022-11-19 19:00:00,119.44,305.32,57.06,263.57,399.28,326.51,62.38,34.08,4.83,279.91,70.11
2022-11-19 20:00:00,119.5,305.42,56.98,262.94,398.89,326.48,62.6,34.08,4.84,279.31,70.05
2022-11-19 21:00:00,119.64,305.1,56.93,263.6,399.44,326.01,62.95,33.58,4.86,279.97,70.05
2022-11-19 22:00:00,119.67,306.81,57.05,263.1,399.16,327.45,62.34,33.51,4.83,279.83,70.05
2022-11-19 23:00:00,120.26,310.31,57.3,262.77,399.6,331.59,61.6,34.98,4.8,279.31,69.87
2022-11-20 00:00:00,119.95,308.35,57.0,262.94,400.52,329.38,62.58,34.7,4.85,280.72,70.08
2022-11-20 01:00:00,120.6,309.49,57.1,263.04,400.68,330.78,62.54,34.73,4.85,280.08,69.93
2022-11-20 02:00:00,120.31,309.65,57.17,263.3,400.49,330.98,62.59,34.52,4.86,280.26,69.98
2022-11-20 03:00:00,120.64,310.13,57.03,263.74,400.57,330.7,62.87,34.09,4.85,280.53,69.93
2022-11-20 04:00:00,120.76,310.79,57.17,264.3,399.9,331.96,62.76,34.04,4.85,279.27,69.83
2022-11-20 05:00:00,120.67,311.48,57.15,264.17,401.65,332.56,63.05,34.07,4.85,281.29,69.96
2022-11-20 06:00:00,120.84,312.87,57.24,263.94,401.51,334.03,62.53,34.36,4.85,280.68,69.98
2022-11-20 07:00:00,121.13,313.8,57.31,263.54,401.12,334.33,62.15,34.75,4.86,280.09,69.82
2022-11-20 08:00:00,121.22,314.22,57.15,263.77,401.51,334.99,62.1,34.73,4.86,280.35,69.81
2022-11-20 09:00:00,121.65,315.72,57.34,263.97,401.81,336.83,62.12,34.77,4.86,280.35,69.7
2022-11-20 10:00:00,121.97,316.31,57.39,263.4,403.03,337.79,62.12,34.74,4.85,281.03,69.76
2022-11-20 11:00:00,121.77,317.71,57.46,262.8,401.65,338.93,62.1,34.71,4.84,279.82,69.71
2022-11-20 12:00:00,122.22,319.2,57.58,262.84,402.01,340.08,62.1,34.71,4.83,279.78,69.66
2022-11-20 13:00:00,122.7,319.84,57.6,262.57,402.88,340.94,62.11,34.74,4.83,280.3,69.59
2022-11-20 14:00:00,122.75,320.2,57.49,262.64,402.36,340.93,62.08,34.73,4.83,279.54,69.56
2022-11-20 15:00:00,122.72,320.99,57.62,262.57,402.13,342.3,62.09,34.73,4.83,279.5,69.52
2022-11-20 16:00:00,122.63,321.96,57.67,262.54,402.96,343.2,62.12,34.73,4.83,280.41,69.56
2022-11-20 17:00:00,122.32,321.95,57.59,262.87,402.98,343.07,62.34,33.99,4.85,280.42,69.57
2022-11-20 18:00:00,122.41,320.67,57.47,263.47,402.9,341.58,62.81,33.16,4.87,280.36,69.63
2022-11-20 19:00:00,122.64,322.81,57.57,262.84,402.2,343.78,62.09,33.61,4.84,279.72,69.56
2022-11-20 20:00:00,122.93,323.45,57.32,262.84,400.52,344.34,61.41,34.76,4.83,277.77,69.37
2022-11-20 21:00:00,123.63,324.31,57.53,263.4,402.5,345.79,62.22,34.66,4.87,279.09,69.33
2022-11-20 22:00:00,123.11,323.19,57.36,264.04,404.07,343.98,63.18,33.34,4.89,280.75,69.49
2022-11-20 23:00:00,124.07,325.59,57.56,263.77,404.13,346.98,62.39,33.47,4.86,279.99,69.3
2022-11-21 00:00:00,123.6,324.69,57.2,263.6,400.07,345.8,62.04,34.76,4.85,276.7,69.11
2022-11-21 01:00:00,123.86,325.33,57.32,264.1,401.91,346.14,62.6,34.77,4.89,278.2,69.27
2022-11-21 02:00:00,123.52,325.62,57.29,264.13,401.73,346.61,62.93,34.6,4.89,278.37,69.29
2022-11-21 03:00:00,123.66,327.61,57.55,264.42,403.11,349.3,63.23,34.08,4.88,279.23,69.28
2022-11-21 05:00:00,98.84,212.77,41.94,263.28,326.84,228.69,63.22,35.44,20.44,228.21,69.34
2022-11-21 06:00:00,104.48,234.73,44.32,264.23,350.68,252.07,62.6,35.56,7.21,246.23,68.51
2022-11-21 12:00:00,121.02,215.73,59.31,262.91,406.55,237.71,63.51,34.63,8.64,285.56,69.64
2022-11-21 13:00:00,125.22,234.82,62.62,262.7,425.33,257.88,61.64,34.42,7.12,300.01,70.52
2022-11-21 14:00:00,125.55,236.18,62.76,262.77,425.65,259.19,62.14,34.49,6.8,299.79,70.45
2022-11-21 15:00:00,125.76,237.49,62.9,263.07,426.02,260.6,62.09,34.12,6.63,300.0,70.41
2022-11-21 16:00:00,127.22,239.75,63.23,263.5,426.69,262.87,62.1,34.38,6.51,299.4,70.14
2022-11-21 17:00:00,128.17,242.87,63.71,263.07,428.62,266.21,61.39,34.98,6.36,300.25,70.09
2022-11-21 18:00:00,127.49,241.19,63.47,263.07,428.0,264.5,63.19,34.33,6.4,300.52,70.19
2022-11-21 19:00:00,127.23,240.4,63.18,262.74,426.88,263.47,63.29,33.46,6.35,299.74,70.17
2022-11-21 20:00:00,128.49,244.55,63.76,262.6,428.64,267.71,62.3,34.86,6.25,299.91,70.02
2022-11-21 21:00:00,128.58,243.75,63.6,262.94,428.47,266.75,63.11,35.12,6.3,299.64,69.96
2022-11-21 22:00:00,128.25,243.5,63.48,262.74,428.57,266.79,63.79,34.86,6.29,299.71,70.02
2022-11-21 23:00:00,128.24,243.69,63.57,264.0,428.73,266.6,64.17,34.29,6.27,300.43,70.09
2022-11-22 00:00:00,128.28,243.91,63.65,264.5,428.26,267.19,64.18,34.3,6.25,299.76,69.97
2022-11-22 01:00:00,128.19,243.0,63.56,264.5,429.51,265.83,64.24,33.26,6.27,301.31,70.08
2022-11-22 02:00:00,128.7,246.55,64.1,264.47,429.15,269.63,62.68,34.37,6.18,300.3,69.96
2022-11-22 03:00:00,129.18,246.09,64.09,264.5,428.5,269.26,62.95,34.47,6.19,299.37,69.8
2022-11-22 04:00:00,130.62,250.43,64.58,264.5,431.28,273.83,62.44,36.16,6.11,300.62,69.73
2022-11-22 05:00:00,127.97,243.8,63.75,264.5,428.45,266.96,64.57,33.51,6.24,300.29,70.1
2022-11-22 06:00:00,129.47,247.86,64.22,264.5,429.17,271.31,62.66,34.2,6.1,299.53,69.81
2022-11-22 07:00:00,130.08,249.9,64.63,264.47,430.11,273.28,62.56,35.08,6.08,300.38,69.86
2022-11-22 08:00:00,130.38,248.49,64.34,264.44,430.61,271.44,63.21,34.76,6.11,300.91,69.85
2022-11-22 09:00:00,129.85,251.62,65.06,263.94,430.74,274.79,62.44,34.33,6.01,300.92,69.88
2022-11-22 10:00:00,130.12,251.61,65.17,263.77,430.39,274.85,62.41,33.34,5.96,300.01,69.64
2022-11-22 11:00:00,130.89,254.14,65.39,263.62,430.11,277.41,61.72,34.02,5.89,299.54,69.56
2022-11-22 12:00:00,132.3,257.26,65.91,263.24,431.88,280.65,61.15,35.3,5.83,299.79,69.42
2022-11-22 13:00:00,131.57,255.97,65.8,262.8,432.07,279.7,61.43,34.62,5.86,300.39,69.48
2022-11-22 14:00:00,131.32,255.39,65.7,262.84,432.94,278.96,62.06,34.76,5.87,301.34,69.61
2022-11-22 15:00:00,130.73,254.74,65.7,262.9,431.84,278.23,62.47,34.15,5.88,300.9,69.66
2022-11-22 16:00:00,131.14,254.3,65.67,262.8,430.77,277.53,62.33,33.33,5.86,299.63,69.57
2022-11-22 17:00:00,131.45,256.73,65.94,263.0,432.2,280.29,61.69,34.11,5.8,300.29,69.52
2022-11-22 18:00:00,132.53,259.44,66.34,263.4,432.29,282.92,61.33,35.24,5.77,299.76,69.4
2022-11-22 19:00:00,131.89,257.21,65.99,263.6,431.98,280.44,61.82,34.97,5.81,299.64,69.38
2022-11-22 20:00:00,131.83,257.96,66.22,263.37,432.92,281.38,62.22,35.02,5.81,300.84,69.54
2022-11-22 21:00:00,132.18,258.43,66.15,263.48,432.93,281.65,62.47,34.97,5.8,300.79,69.5
2022-11-22 22:00:00,131.99,258.52,66.16,263.74,432.41,282.05,62.16,34.98,5.79,300.17,69.49
2022-11-22 23:00:00,132.58,259.2,66.42,263.8,432.95,282.75,62.1,35.05,5.78,300.24,69.37
2022-11-23 00:00:00,132.21,258.89,66.32,264.13,433.1,282.54,62.81,34.44,5.77,300.69,69.41
2022-11-23 01:00:00,131.81,259.43,66.34,264.2,432.18,282.85,62.51,34.31,5.75,299.83,69.4
2022-11-23 02:00:00,132.0,258.59,66.36,264.44,432.48,281.91,63.41,33.72,5.77,300.14,69.35
2022-11-23 03:00:00,133.34,261.31,66.68,264.04,432.06,284.92,62.31,34.08,5.69,298.86,69.18
2022-11-23 04:00:00,133.18,262.16,66.78,264.2,432.55,286.02,62.4,35.23,5.68,299.76,69.24
2022-11-23 05:00:00,133.78,261.47,66.72,264.37,433.73,285.17,62.45,35.02,5.71,300.37,69.22
2022-11-23 06:00:00,132.93,260.04,66.67,264.47,434.15,283.82,63.14,33.92,5.75,301.28,69.31
2022-11-23 07:00:00,132.93,261.5,66.82,264.44,432.66,285.11,62.2,33.68,5.69,299.86,69.27
2022-11-23 08:00:00,134.21,264.54,67.14,264.08,433.63,288.22,61.61,34.78,5.62,299.75,69.09
2022-11-23 09:00:00,134.64,264.47,67.14,264.47,435.22,288.33,61.88,35.06,5.64,300.94,69.12
2022-11-23 10:00:00,134.14,264.74,67.39,264.47,434.3,288.72,62.03,34.08,5.61,299.83,69.06
2022-11-23 11:00:00,134.18,266.24,67.64,264.47,434.45,290.03,61.58,33.97,5.57,299.78,68.98
2022-11-23 12:00:00,135.07,269.14,67.93,263.17,434.6,292.87,60.78,34.88,5.5,299.59,68.91
2022-11-23 13:00:00,134.73,267.92,67.82,263.27,434.78,291.89,61.61,35.05,5.54,299.9,69.0
2022-11-23 14:00:00,134.35,266.8,67.63,264.27,435.14,290.78,62.05,34.6,5.55,300.83,69.09
2022-11-23 15:00:00,133.75,264.85,67.39,264.5,433.76,288.96,62.87,33.53,5.58,300.13,69.1
2022-11-23 16:00:00,135.21,268.24,67.84,264.27,434.48,292.19,61.6,34.31,5.49,299.33,68.89
2022-11-23 17:00:00,135.49,269.67,68.11,264.37,435.57,293.76,61.72,35.39,5.51,299.93,68.87
2022-11-23 18:00:00,134.26,268.13,67.76,264.5,435.73,291.93,62.39,35.13,5.54,301.01,69.09
2022-11-23 19:00:00,134.79,268.36,67.74,264.47,435.53,292.46,62.1,34.96,5.53,300.26,69.0
2022-11-23 20:00:00,134.46,268.35,67.81,264.4,435.12,292.54,62.2,35.03,5.53,300.27,69.04
2022-11-23 21:00:00,135.11,268.4,67.87,264.5,436.16,292.38,62.38,34.93,5.54,300.9,68.93
2022-11-23 22:00:00,134.57,266.94,67.62,264.5,434.44,290.58,63.44,33.83,5.57,299.71,68.93
2022-11-23 23:00:00,134.67,268.1,67.94,264.5,435.35,292.24,62.85,33.58,5.53,300.54,69.0
2022-11-24 00:00:00,136.11,271.15,68.22,264.44,435.33,295.28,61.87,34.9,5.47,299.3,68.74
2022-11-24 01:00:00,135.52,269.9,68.12,264.5,435.82,294.0,62.67,35.1,5.52,300.44,68.9
2022-11-24 02:00:00,135.1,269.78,67.98,264.47,436.14,293.73,63.33,34.46,5.53,300.48,68.95
2022-11-24 03:00:00,134.79,268.79,67.91,264.5,434.21,292.58,63.55,33.4,5.51,299.07,68.89
2022-11-24 04:00:00,136.2,272.32,68.42,264.24,435.87,296.14,62.62,34.36,5.44,299.43,68.74
2022-11-24 05:00:00,136.55,272.85,68.44,264.47,436.09,296.87,62.53,35.23,5.45,299.85,68.78
2022-11-24 06:00:00,136.06,271.56,68.18,264.5,435.87,295.63,62.74,34.8,5.48,299.82,68.84
2022-11-24 07:00:00,135.62,270.78,68.17,264.5,437.11,294.69,63.02,34.23,5.49,301.04,68.88
2022-11-24 08:00:00,135.38,270.99,68.23,264.5,435.65,294.85,62.79,33.48,5.47,299.97,68.86
2022-11-24 09:00:00,136.2,274.9,68.74,264.44,436.05,298.63,61.28,34.06,5.39,299.51,68.67
2022-11-24 10:00:00,138.29,279.36,69.5,264.5,438.84,303.67,60.41,35.18,5.3,300.74,68.56
2022-11-24 11:00:00,137.27,277.58,69.23,264.4,436.81,301.89,61.14,35.05,5.33,299.26,68.5
2022-11-24 12:00:00,137.64,278.51,69.12,264.2,437.81,302.45,61.24,35.04,5.33,299.81,68.48
2022-11-24 13:00:00,137.72,279.12,69.45,263.77,437.97,303.26,61.24,34.96,5.31,299.95,68.43
2022-11-24 14:00:00,137.69,278.24,69.29,263.77,438.63,302.51,61.34,34.96,5.32,300.55,68.51
2022-11-24 15:00:00,137.33,278.33,69.25,263.54,437.89,302.21,61.62,34.97,5.33,300.2,68.56
2022-11-24 16:00:00,137.63,278.02,69.32,263.47,438.41,302.31,62.06,34.57,5.32,300.61,68.56
2022-11-24 17:00:00,137.2,276.66,69.15,264.14,437.24,301.05,62.9,33.69,5.35,299.8,68.63
2022-11-24 18:00:00,137.52,278.65,69.4,264.17,438.24,302.82,61.91,33.77,5.3,300.42,68.57
2022-11-24 19:00:00,138.34,281.9,69.74,263.97,438.5,305.97,60.76,35.09,5.24,299.8,68.37
2022-11-24 20:00:00,138.24,280.12,69.55,264.47,438.93,304.08,62.05,35.16,5.32,300.27,68.44
2022-11-24 21:00:00,137.8,279.3,69.39,264.44,438.44,303.54,62.19,34.99,5.32,300.43,68.55
2022-11-24 22:00:00,138.06,278.9,69.33,264.47,438.43,302.79,63.05,34.66,5.33,300.33,68.44
2022-11-24 23:00:00,137.69,279.0,69.38,264.5,437.76,303.18,62.89,34.35,5.32,299.75,68.52
2022-11-25 00:00:00,137.85,279.8,69.43,264.5,437.85,303.85,63.07,34.34,5.32,299.68,68.49
2022-11-25 01:00:00,138.16,279.97,69.51,264.5,438.93,304.15,63.04,34.28,5.32,300.35,68.47
2022-11-25 02:00:00,138.02,280.65,69.6,264.5,438.37,304.77,63.1,34.4,5.31,300.1,68.41
2022-11-25 03:00:00,138.01,278.88,69.43,264.5,438.24,303.27,63.67,33.45,5.34,299.88,68.46
2022-11-25 04:00:00,138.9,281.45,69.66,264.5,439.2,305.73,62.53,34.11,5.28,300.37,68.37
2022-11-25 05:00:00,139.48,283.93,70.09,264.5,439.77,308.53,62.28,35.28,5.27,300.7,68.38
2022-11-25 06:00:00,139.41,282.39,69.72,264.5,439.13,306.67,62.36,35.01,5.3,299.91,68.37
2022-11-25 07:00:00,139.57,282.62,69.75,264.5,438.77,307.04,62.28,35.05,5.29,299.55,68.26
2022-11-25 08:00:00,139.69,283.56,69.98,264.54,439.34,308.01,62.27,35.24,5.28,300.04,68.26
2022-11-25 09:00:00,140.65,286.28,70.29,264.5,441.01,310.55,61.34,35.36,5.23,300.59,68.24
2022-11-25 10:00:00,141.13,287.53,70.55,264.47,441.18,311.77,61.15,35.14,5.19,300.47,68.12
2022-11-25 11:00:00,140.44,287.78,70.53,264.07,440.8,312.1,61.68,34.84,5.18,300.66,68.21
2022-11-25 12:00:00,140.05,285.63,70.18,264.17,440.45,310.08,62.48,33.73,5.2,300.47,68.17
2022-11-25 13:00:00,140.34,287.54,70.49,263.14,439.79,311.67,61.51,33.31,5.15,299.28,68.04
2022-11-25 14:00:00,141.27,291.28,71.11,264.6,440.54,315.93,61.99,34.79,5.12,299.41,68.01
2022-11-25 15:00:00,139.88,286.85,70.49,267.7,440.65,311.08,63.32,33.96,5.27,300.43,68.18
2022-11-25 16:00:00,140.27,287.47,70.61,267.19,440.15,311.83,62.84,33.16,5.23,300.04,68.14
2022-11-25 17:00:00,140.01,288.88,70.73,266.54,439.9,313.12,62.73,33.36,5.21,299.7,68.19
2022-11-25 18:00:00,140.55,289.75,70.89,266.57,441.37,314.04,63.33,33.62,5.2,300.73,68.09
2022-11-25 19:00:00,141.02,291.56,71.23,266.6,441.26,316.28,63.0,34.29,5.16,299.99,67.97
2022-11-25 20:00:00,140.72,290.11,70.84,266.57,441.21,314.73,64.12,34.58,5.2,300.22,68.1
2022-11-25 21:00:00,140.26,287.44,70.56,266.54,440.06,312.2,64.19,33.43,5.24,299.77,68.11
2022-11-25 22:00:00,140.86,288.46,70.73,266.5,440.74,313.24,63.2,33.21,5.21,299.9,68.01
2022-11-25 23:00:00,140.93,289.87,70.97,266.5,441.0,314.71,63.14,33.65,5.19,299.88,68.02
2022-11-26 00:00:00,141.74,292.58,71.2,266.5,440.92,317.08,61.42,34.34,5.15,298.96,67.78
2022-11-26 01:00:00,141.27,290.77,70.94,266.54,442.26,315.16,62.92,34.29,5.22,300.8,68.03
2022-11-26 02:00:00,141.19,289.17,70.71,266.5,441.39,313.64,63.07,33.11,5.21,300.37,68.04
2022-11-26 03:00:00,141.09,290.62,70.83,266.47,440.43,315.25,62.7,33.7,5.19,299.04,67.92
2022-11-26 04:00:00,142.1,294.38,71.48,266.44,442.03,319.33,61.78,34.77,5.14,299.61,67.83
2022-11-26 05:00:00,140.95,291.97,71.04,266.57,440.69,316.23,62.77,34.24,5.2,299.75,68.04
2022-11-26 06:00:00,141.18,290.63,71.03,266.5,441.76,315.76,63.16,33.1,5.2,300.61,68.03
2022-11-26 07:00:00,142.32,294.21,71.29,266.5,442.29,318.25,61.64,33.86,5.14,300.14,67.82
2022-11-26 08:00:00,142.32,296.33,71.72,266.5,443.39,320.99,61.59,34.78,5.13,300.63,67.85
2022-11-26 09:00:00,142.21,294.3,71.45,265.34,442.1,319.0,62.26,33.47,5.15,300.01,67.86
2022-11-26 10:00:00,143.46,297.09,71.89,264.5,443.1,322.34,61.13,33.19,5.06,299.87,67.69
2022-11-26 11:00:00,142.24,294.8,71.2,264.5,440.13,319.57,61.26,33.42,5.06,297.98,67.67
2022-11-26 12:00:00,137.21,272.41,65.76,264.5,417.69,294.69,62.75,33.02,5.22,280.7,67.16
2022-11-26 13:00:00,137.14,273.99,65.83,264.5,416.17,296.81,61.23,34.01,5.17,279.25,67.04
2022-11-26 14:00:00,137.01,273.34,65.69,264.5,416.6,295.85,61.75,34.4,5.21,279.97,67.16
2022-11-26 15:00:00,136.22,270.33,65.37,264.5,416.88,292.62,62.47,33.41,5.27,280.9,67.28
2022-11-26 16:00:00,135.69,271.22,65.43,264.5,416.04,293.43,61.96,32.9,5.22,280.07,67.3
2022-11-26 17:00:00,136.13,271.92,65.43,264.5,416.43,293.99,62.4,33.32,5.22,279.64,67.18
2022-11-26 18:00:00,136.26,272.47,65.45,264.5,415.58,294.83,62.2,33.76,5.2,279.05,67.2
2022-11-26 19:00:00,137.37,273.69,65.71,264.5,417.8,295.92,62.02,34.5,5.21,280.38,67.19
2022-11-26 20:00:00,135.76,269.96,65.12,264.54,415.28,292.23,63.61,33.48,5.27,279.2,67.25
2022-11-26 21:00:00,136.51,270.62,65.3,264.5,417.11,292.79,63.3,32.93,5.24,280.38,67.13
2022-11-26 22:00:00,136.4,271.32,65.44,264.5,417.05,293.83,63.19,33.3,5.23,280.12,67.2
2022-11-26 23:00:00,136.23,271.27,65.36,264.5,416.02,293.62,63.33,33.47,5.24,279.45,67.11
2022-11-27 00:00:00,137.08,273.87,65.67,264.5,416.56,296.61,62.3,34.45,5.2,279.59,67.12
2022-11-27 01:00:00,135.63,270.54,65.18,264.5,416.63,292.5,62.98,33.48,5.28,280.86,67.39
2022-11-27 02:00:00,136.22,271.27,65.34,264.5,416.64,293.38,62.63,33.25,5.24,280.1,67.22
2022-11-27 03:00:00,136.3,271.72,65.37,264.47,416.5,294.45,62.76,33.49,5.22,279.9,67.18
2022-11-27 04:00:00,137.11,274.44,65.73,264.5,417.36,296.84,62.91,34.43,5.21,280.11,67.11
2022-11-27 05:00:00,135.87,271.51,65.38,264.5,416.52,293.8,63.79,33.69,5.28,280.5,67.32
2022-11-27 06:00:00,136.02,271.36,65.25,264.5,415.55,293.66,63.55,32.92,5.25,279.38,67.21
2022-11-27 07:00:00,136.43,272.98,65.45,264.5,416.62,295.26,63.09,33.4,5.23,279.85,67.15
2022-11-27 08:00:00,137.11,275.33,65.74,264.47,417.04,297.51,62.64,34.1,5.19,279.68,67.04
2022-11-27 09:00:00,137.25,275.1,65.68,264.5,417.13,297.68,62.68,34.41,5.2,279.66,67.05
2022-11-27 10:00:00,138.15,276.08,65.97,264.43,418.36,298.91,62.28,34.3,5.18,279.88,67.01
2022-11-27 11:00:00,137.17,276.55,66.0,264.27,416.98,298.84,62.19,33.84,5.16,279.65,67.06
2022-11-27 12:00:00,137.92,276.62,66.03,263.7,418.41,299.23,61.87,33.84,5.16,280.37,67.03
2022-11-27 13:00:00,137.8,275.5,65.87,263.07,417.54,298.36,61.98,32.95,5.16,280.01,67.06
2022-11-27 14:00:00,137.63,276.41,65.93,262.84,417.93,299.0,62.09,32.89,5.13,280.56,67.09
2022-11-27 15:00:00,137.55,277.04,66.11,262.57,417.37,299.93,61.23,33.43,5.13,279.82,67.02
2022-11-27 16:00:00,138.94,279.88,66.39,262.54,418.63,302.95,60.31,34.45,5.09,279.6,66.81
2022-11-27 17:00:00,138.34,278.17,66.15,262.54,417.98,300.69,61.29,34.2,5.13,279.64,66.86
2022-11-27 18:00:00,137.94,276.66,65.97,263.04,418.2,299.44,62.25,33.04,5.15,280.87,67.09
2022-11-27 19:00:00,138.49,278.08,66.19,263.24,418.0,300.43,62.09,32.94,5.13,279.81,66.94
2022-11-27 20:00:00,138.95,278.65,66.15,263.8,418.02,301.05,61.97,33.36,5.12,279.42,66.9
2022-11-27 21:00:00,138.59,280.06,66.34,263.47,417.93,302.97,61.4,34.15,5.09,279.38,66.87
2022-11-27 22:00:00,138.67,279.52,66.2,264.47,418.58,301.65,62.26,34.43,5.13,279.99,66.89
2022-11-27 23:00:00,138.31,277.03,65.98,264.44,418.76,299.74,63.64,33.43,5.17,280.63,66.95
2022-11-28 00:00:00,138.4,277.95,66.2,264.44,418.36,300.63,64.21,32.89,5.15,279.96,66.97
2022-11-28 01:00:00,138.63,279.11,66.29,264.44,418.71,301.56,62.88,33.37,5.13,280.07,66.86
2022-11-28 02:00:00,139.46,280.58,66.41,264.37,419.23,302.92,62.32,33.75,5.11,279.84,66.75
2022-11-28 03:00:00,139.61,281.22,66.41,264.5,420.22,304.2,62.52,34.46,5.11,280.48,66.81
2022-11-28 04:00:00,138.66,278.6,65.97,264.5,418.14,301.03,63.35,33.42,5.17,279.61,66.89
2022-11-28 05:00:00,138.68,279.26,66.13,264.5,418.81,301.51,62.81,32.94,5.14,280.49,66.88
2022-11-28 06:00:00,139.02,279.99,66.19,264.47,419.33,302.41,63.0,33.26,5.13,280.52,66.9
2022-11-28 07:00:00,139.65,282.77,66.45,264.27,418.77,305.23,61.95,34.03,5.15,279.0,66.71
2022-11-28 08:00:00,141.96,288.32,67.07,266.87,421.79,311.38,62.16,34.28,5.38,279.96,66.31
2022-11-28 09:00:00,143.03,290.35,67.18,266.9,424.17,312.88,62.06,33.32,5.44,280.9,66.27
2022-11-28 10:00:00,143.42,290.16,67.21,266.5,423.68,313.06,62.53,32.89,5.36,280.1,66.13
2022-11-28 11:00:00,143.57,292.13,67.57,266.5,424.14,314.89,62.39,33.43,5.36,280.51,66.2
2022-11-28 12:00:00,143.39,293.13,67.6,266.44,423.99,316.41,61.52,34.1,5.37,280.61,66.2
2022-11-28 13:00:00,143.05,292.95,67.35,266.5,423.11,315.89,61.88,34.24,5.4,279.76,66.12
2022-11-28 14:00:00,142.7,290.61,67.07,266.54,423.34,313.6,62.66,33.18,5.44,280.66,66.25
2022-11-28 15:00:00,143.17,291.95,67.43,266.5,423.58,314.91,62.03,33.04,5.41,279.98,66.13
2022-11-28 16:00:00,142.67,292.5,67.3,266.5,422.36,315.24,62.04,33.42,5.41,279.49,66.16
2022-11-28 17:00:00,143.08,292.26,67.23,266.5,423.57,315.08,61.89,33.42,5.41,280.2,66.09
2022-11-28 18:00:00,143.35,293.05,67.47,266.5,423.48,316.08,62.28,33.36,5.41,279.98,66.07
2022-11-28 19:00:00,143.13,293.31,67.57,266.5,423.77,316.01,62.47,33.42,5.41,280.28,66.1
2022-11-28 20:00:00,143.28,293.47,67.49,266.5,422.98,316.13,62.85,33.51,5.4,279.39,66.06
2022-11-28 21:00:00,143.78,296.83,67.91,266.5,424.33,319.98,62.24,34.47,5.36,280.29,66.02
2022-11-28 22:00:00,143.02,292.13,67.28,266.64,424.03,315.2,63.74,33.52,5.44,280.94,66.23
2022-11-28 23:00:00,143.69,293.36,67.47,266.54,423.64,315.89,63.46,32.91,5.39,279.95,66.12
2022-11-29 00:00:00,143.21,294.27,67.56,266.5,423.55,317.08,62.28,33.31,5.37,280.27,66.16
2022-11-29 01:00:00,144.54,296.91,68.07,266.5,424.45,320.1,61.42,34.29,5.32,279.57,65.87
2022-11-29 02:00:00,143.99,294.81,67.63,266.5,424.02,318.05,62.56,34.1,5.36,279.81,66.05
2022-11-29 03:00:00,144.34,292.96,67.44,266.5,423.72,315.69,63.88,32.93,5.37,279.62,65.97
2022-11-29 04:00:00,144.32,295.16,67.7,266.5,423.45,318.24,62.87,33.26,5.33,279.01,65.9
2022-11-29 05:00:00,144.23,295.87,67.62,266.5,423.36,318.85,62.11,33.62,5.3,279.05,65.96
2022-11-29 06:00:00,144.53,297.3,67.98,266.5,424.98,320.43,62.77,34.46,5.29,280.15,65.97
2022-11-29 07:00:00,143.97,294.73,67.52,266.97,424.72,317.48,64.5,33.14,5.36,280.71,66.08
2022-11-29 08:00:00,144.36,296.07,67.74,266.5,423.09,318.98,63.89,33.19,5.29,278.9,65.91
2022-11-29 09:00:00,144.51,295.93,67.7,266.5,424.84,319.14,63.18,33.79,5.27,280.3,65.99
2022-11-29 10:00:00,144.69,296.46,67.83,266.5,424.24,319.54,63.12,33.45,5.25,279.69,65.9
2022-11-29 11:00:00,144.23,296.42,67.78,266.5,424.6,319.82,63.4,33.8,5.25,280.31,66.03
2022-11-29 12:00:00,144.21,296.39,67.78,266.5,424.19,319.83,63.72,33.71,5.24,280.2,66.06
2022-11-29 13:00:00,145.19,298.81,68.04,265.87,424.52,322.1,62.68,34.48,5.17,279.37,65.75
2022-11-29 14:00:00,144.71,297.45,67.84,266.07,424.68,320.71,63.34,34.44,5.21,279.86,65.92
2022-11-29 15:00:00,144.47,295.73,67.7,265.87,425.02,318.4,63.5,33.27,5.21,280.79,66.08
2022-11-29 16:00:00,144.64,297.57,67.9,265.17,423.4,320.89,62.07,33.46,5.15,279.09,65.89
2022-11-29 17:00:00,145.35,300.09,68.31,264.77,425.01,323.36,61.15,34.01,5.1,279.91,65.78
2022-11-29 18:00:00,145.3,299.06,68.01,264.6,425.78,322.43,61.87,34.28,5.13,280.47,65.85
2022-11-29 19:00:00,145.47,296.88,67.79,264.87,425.6,320.12,62.71,33.47,5.16,280.21,65.88
2022-11-29 20:00:00,145.65,298.02,67.88,264.54,425.64,321.13,62.1,33.03,5.11,280.26,65.91
2022-11-29 21:00:00,145.05,299.18,68.13,264.5,425.02,322.44,61.86,33.34,5.09,280.0,65.95
2022-11-29 22:00:00,145.45,298.9,68.02,264.5,425.15,322.15,61.72,33.4,5.08,279.79,65.9
2022-11-29 23:00:00,145.75,299.5,68.11,264.5,425.18,322.71,62.01,33.39,5.06,279.72,65.79
2022-11-30 00:00:00,145.48,300.87,68.22,264.5,425.15,324.11,61.59,33.83,5.03,279.81,65.84
2022-11-30 01:00:00,145.95,301.31,68.31,264.5,425.98,324.28,62.32,34.3,5.05,280.28,65.8
2022-11-30 02:00:00,145.52,298.24,67.89,264.54,425.07,321.71,63.29,33.01,5.07,279.5,65.83
2022-11-30 03:00:00,144.96,299.52,68.55,264.5,419.14,323.73,64.1,32.82,5.08,275.15,65.5
2022-11-30 07:00:00,145.55,302.73,68.12,264.5,427.51,325.73,62.71,33.03,5.11,281.84,65.94
2022-11-30 08:00:00,145.23,301.1,68.3,264.44,425.74,324.16,62.52,32.96,5.01,280.19,65.79
2022-11-30 09:00:00,146.39,303.0,68.44,263.87,425.09,325.89,61.52,33.77,4.93,278.95,65.64
2022-11-30 10:00:00,146.37,303.36,68.55,264.04,426.32,326.7,61.91,34.43,4.95,280.13,65.68
2022-11-30 11:00:00,144.32,299.45,67.92,263.98,423.5,322.55,63.23,33.64,5.02,279.37,65.95
2022-11-30 12:00:00,142.48,290.36,65.75,262.98,414.25,312.38,63.22,33.11,5.02,271.24,65.5
2022-11-30 17:00:00,117.48,203.12,55.63,262.5,395.82,224.0,69.4,35.56,8.58,278.12,70.28
2022-11-30 18:00:00,127.25,226.35,61.03,262.57,427.92,248.98,63.89,33.69,8.13,300.69,70.28
2022-11-30 19:00:00,128.66,229.69,61.47,262.5,428.61,252.21,62.97,33.12,7.7,300.28,70.03
2022-11-30 20:00:00,128.81,231.67,61.59,262.47,427.97,254.19,62.86,33.54,7.48,299.44,69.98
2022-11-30 21:00:00,129.96,235.6,62.09,262.17,429.97,258.28,63.15,34.76,7.27,299.98,69.76
2022-11-30 22:00:00,130.29,235.08,62.03,261.97,431.1,257.79,64.19,34.54,7.21,300.92,69.83
2022-11-30 23:00:00,130.61,235.3,62.0,261.77,431.23,257.79,64.45,34.27,7.12,300.81,69.75
2022-12-01 00:00:00,130.97,235.18,62.17,261.89,430.85,257.9,64.73,33.22,7.06,300.2,69.69
2022-12-01 01:00:00,131.02,236.28,62.27,261.67,430.65,259.31,63.56,33.34,6.95,299.73,69.66
2022-12-01 02:00:00,131.24,237.94,62.46,261.7,431.13,260.33,63.24,33.61,6.89,300.08,69.56
2022-12-01 03:00:00,131.28,238.48,62.61,261.84,432.05,261.4,63.77,33.63,6.84,300.85,69.65
2022-12-01 04:00:00,131.9,241.68,63.04,261.17,431.96,264.72,62.8,34.63,6.73,300.01,69.43
2022-12-01 05:00:00,131.26,239.75,62.73,261.57,431.78,262.49,63.5,33.93,6.76,300.57,69.62
2022-12-01 06:00:00,131.87,240.54,62.97,261.65,431.4,263.04,62.64,33.19,6.68,299.85,69.55
2022-12-01 07:00:00,132.2,242.96,63.2,261.75,432.61,265.78,61.67,33.59,6.64,300.15,69.51
2022-12-01 08:00:00,132.79,244.66,63.41,261.24,432.38,267.52,62.37,34.25,6.58,299.75,69.29
2022-12-01 09:00:00,133.03,244.02,63.41,261.14,433.53,266.88,63.54,34.39,6.56,300.45,69.32
2022-12-01 10:00:00,132.49,242.55,63.26,261.54,432.32,265.41,64.33,33.26,6.55,300.5,69.41
2022-12-01 11:00:00,133.12,244.15,63.56,260.87,432.46,267.15,63.52,33.11,6.49,299.62,69.3
2022-12-01 12:00:00,133.22,245.72,63.71,260.86,433.36,268.78,62.61,33.65,6.44,300.12,69.3
2022-12-01 13:00:00,133.58,246.95,64.05,260.54,433.53,269.98,62.19,33.62,6.4,300.38,69.17
2022-12-01 14:00:00,134.15,248.55,64.15,260.54,434.08,271.56,61.54,34.28,6.35,299.7,69.1
2022-12-01 15:00:00,133.96,248.81,63.92,260.47,434.25,271.88,61.7,34.64,6.35,300.4,69.2
2022-12-01 16:00:00,133.72,246.66,63.87,260.67,434.1,269.79,62.71,33.62,6.38,300.89,69.26
2022-12-01 17:00:00,134.02,248.5,63.9,260.9,434.85,271.37,62.77,33.16,6.34,301.13,69.22
2022-12-01 18:00:00,134.27,248.41,64.15,261.0,434.23,271.52,63.33,33.5,6.3,300.4,69.14
2022-12-01 19:00:00,135.0,250.71,64.62,260.94,435.2,274.24,63.12,34.55,6.25,300.31,68.98
2022-12-01 20:00:00,134.69,249.48,64.34,261.64,434.54,272.55,64.29,34.45,6.29,300.13,69.03
2022-12-01 21:00:00,133.56,247.85,64.0,262.14,433.89,270.62,65.1,33.18,6.3,300.24,69.23
2022-12-01 22:00:00,135.06,250.17,64.36,261.8,434.61,273.24,64.18,33.91,6.22,299.95,68.93
2022-12-01 23:00:00,135.74,252.05,64.68,261.44,435.29,275.11,63.58,34.71,6.2,299.83,68.92
2022-12-02 00:00:00,134.86,250.29,64.3,261.78,434.53,273.21,63.9,34.21,6.22,299.87,69.03
2022-12-02 01:00:00,134.97,250.92,64.53,261.9,434.93,274.05,63.75,33.96,6.2,300.28,69.06
2022-12-02 02:00:00,134.47,249.5,64.27,261.5,434.44,272.6,64.34,33.2,6.2,300.13,69.18
2022-12-02 03:00:00,134.99,251.69,64.7,261.2,433.68,275.01,64.0,33.64,6.15,298.87,68.98
2022-12-02 04:00:00,135.96,254.58,65.16,261.24,435.92,278.05,63.61,34.81,6.1,300.12,68.8
2022-12-02 05:00:00,135.5,252.4,64.78,261.64,435.16,275.54,64.3,34.35,6.16,299.81,68.88
2022-12-02 06:00:00,135.38,251.08,64.55,262.08,434.71,274.2,64.59,33.76,6.17,299.71,68.97
2022-12-02 07:00:00,135.63,254.13,64.99,262.27,435.29,277.29,63.81,33.75,6.15,299.74,68.86
2022-12-02 08:00:00,136.15,255.26,65.05,262.44,436.23,278.29,63.74,34.66,6.12,299.99,68.81
2022-12-02 09:00:00,135.62,253.84,64.97,262.3,435.75,277.17,64.13,34.46,6.1,300.29,68.9
2022-12-02 10:00:00,135.75,254.23,64.98,261.57,435.69,277.43,64.2,34.64,6.08,300.12,68.86
2022-12-02 11:00:00,135.67,254.54,65.13,262.0,436.4,278.09,64.82,34.52,6.06,300.83,68.94
2022-12-02 12:00:00,135.83,254.87,64.99,261.64,436.1,277.81,65.18,34.32,6.05,300.58,68.9
2022-12-02 13:00:00,135.71,255.99,65.29,261.69,436.65,279.34,65.33,34.63,6.03,300.87,68.94
2022-12-02 14:00:00,136.54,256.2,65.21,261.3,436.27,279.4,65.69,34.59,6.02,299.92,68.76
2022-12-02 15:00:00,136.33,256.35,65.28,260.94,436.28,279.79,65.88,34.54,6.0,299.99,68.79
2022-12-02 16:00:00,136.19,255.0,65.27,261.54,435.93,278.25,66.52,33.5,6.02,299.96,68.85
2022-12-02 17:00:00,136.42,256.19,65.43,261.94,436.61,279.14,65.67,33.41,5.97,300.51,68.8
2022-12-02 18:00:00,136.67,256.53,65.36,265.54,436.56,279.46,65.42,33.56,6.03,299.99,68.69
2022-12-02 19:00:00,136.04,256.16,65.33,266.47,435.94,279.28,64.38,33.69,6.04,299.68,68.75
2022-12-02 20:00:00,136.04,257.06,65.51,266.47,435.64,280.29,64.35,33.69,6.02,299.59,68.78
2022-12-02 21:00:00,136.62,257.86,65.6,266.24,436.92,280.92,65.04,33.56,6.0,300.26,68.71
2022-12-02 22:00:00,137.3,259.51,65.9,265.17,437.65,283.21,64.67,34.14,5.95,300.39,68.62
2022-12-02 23:00:00,136.77,257.78,65.75,265.34,436.34,281.07,65.59,33.42,6.01,299.97,68.75
2022-12-03 00:00:00,137.67,258.89,65.91,264.77,437.67,282.39,64.3,33.57,5.96,300.22,68.65
2022-12-03 01:00:00,136.36,258.96,65.78,264.64,436.18,282.31,64.6,33.33,5.95,299.89,68.71
2022-12-03 02:00:00,137.98,260.93,66.15,264.17,437.65,284.39,62.88,33.87,5.89,299.72,68.5
2022-12-03 03:00:00,137.17,259.67,65.95,263.87,437.71,282.81,64.53,33.81,5.93,300.57,68.64
2022-12-03 04:00:00,136.63,260.98,65.91,262.94,436.68,284.03,63.76,33.86,5.86,299.55,68.66
2022-12-03 05:00:00,136.84,259.17,65.95,262.84,437.63,282.75,64.85,33.26,5.91,300.45,68.68
2022-12-03 06:00:00,137.34,260.61,65.93,262.57,437.28,283.63,64.24,33.45,5.87,300.13,68.55
2022-12-03 07:00:00,138.08,261.83,66.09,263.28,437.53,285.26,64.06,33.61,5.91,299.33,68.4
2022-12-03 08:00:00,137.28,261.62,66.08,262.77,437.89,285.16,63.88,33.61,5.88,300.77,68.62
2022-12-03 09:00:00,138.52,263.52,66.36,262.57,438.87,286.92,62.85,34.03,5.8,300.18,68.41
2022-12-03 10:00:00,137.5,261.89,66.15,262.5,438.17,285.1,63.74,33.55,5.83,300.71,68.6
2022-12-03 11:00:00,138.22,263.68,66.37,262.5,437.92,286.78,62.83,33.91,5.78,299.63,68.37
2022-12-03 12:00:00,137.61,262.63,66.21,262.5,437.68,285.94,63.62,33.7,5.81,300.11,68.54
2022-12-03 13:00:00,138.34,264.18,66.43,262.5,438.33,287.57,62.86,33.93,5.76,300.03,68.44
2022-12-03 14:00:00,138.44,264.6,66.47,262.5,438.34,288.24,62.74,33.85,5.74,299.89,68.43
2022-12-03 15:00:00,138.71,264.87,66.51,262.47,439.15,288.39,62.67,33.93,5.75,300.61,68.42
2022-12-03 16:00:00,138.95,265.57,66.74,262.4,438.89,289.39,62.44,33.7,5.73,300.12,68.36
2022-12-03 17:00:00,138.79,264.41,66.49,262.47,438.17,287.89,62.8,33.4,5.75,299.6,68.4
2022-12-03 18:00:00,138.88,266.67,66.79,262.17,439.47,290.25,62.55,33.85,5.69,300.5,68.44
2022-12-03 19:00:00,139.78,267.34,66.91,261.84,438.86,291.0,62.54,33.9,5.67,299.32,68.16
2022-12-03 20:00:00,138.84,266.06,66.75,262.2,439.06,289.65,63.56,34.1,5.72,300.43,68.42
2022-12-03 21:00:00,139.81,267.98,66.96,261.7,440.3,291.52,63.32,34.24,5.67,300.63,68.25
2022-12-03 22:00:00,139.95,267.87,66.92,261.54,439.15,291.39,63.34,34.08,5.66,299.33,68.24
2022-12-03 23:00:00,140.11,267.29,66.97,261.74,439.99,290.75,64.07,34.04,5.7,300.21,68.18
2022-12-04 00:00:00,140.11,269.04,67.13,261.08,439.71,292.92,63.05,34.22,5.63,300.06,68.21
2022-12-04 01:00:00,139.89,268.84,67.13,261.24,440.0,292.14,63.82,33.83,5.66,300.69,68.3
2022-12-04 02:00:00,139.56,267.78,66.86,261.27,439.09,291.48,63.77,33.75,5.67,299.95,68.34
2022-12-04 03:00:00,140.58,270.94,67.41,260.77,440.11,294.53,62.93,34.14,5.6,300.15,68.15
2022-12-04 04:00:00,139.02,268.22,66.98,261.07,438.92,291.99,63.38,33.54,5.65,299.82,68.27
2022-12-04 05:00:00,140.2,270.32,67.43,261.27,440.66,293.82,63.36,33.78,5.63,300.89,68.19
2022-12-04 06:00:00,140.25,270.65,67.42,261.07,440.34,294.3,62.98,33.77,5.6,299.98,68.12
2022-12-04 07:00:00,141.06,272.51,67.55,261.24,441.14,296.28,62.5,33.96,5.62,300.34,68.11
2022-12-04 08:00:00,141.14,271.87,67.71,261.07,440.58,295.59,62.09,33.81,5.58,299.82,67.96
2022-12-04 09:00:00,141.59,273.67,67.9,260.9,441.67,297.52,61.71,34.35,5.56,300.21,68.01
2022-12-04 10:00:00,141.72,273.12,67.66,260.54,440.74,296.9,62.02,34.37,5.55,299.54,67.93
2022-12-04 11:00:00,140.91,271.95,67.58,260.8,440.61,295.96,63.12,34.32,5.59,299.96,68.07
2022-12-04 12:00:00,140.98,273.26,67.77,260.77,440.76,296.97,62.56,33.99,5.55,299.65,67.9
2022-12-04 13:00:00,141.05,273.52,67.76,260.94,440.66,297.4,63.0,33.98,5.54,299.6,67.99
2022-12-04 14:00:00,140.85,272.58,67.77,260.77,442.34,296.72,63.63,33.56,5.57,301.24,68.12
2022-12-04 15:00:00,141.96,275.99,68.23,260.77,442.87,299.89,62.68,34.07,5.5,300.7,67.94
2022-12-04 16:00:00,141.44,275.59,68.08,260.54,441.47,299.5,62.69,33.85,5.49,299.74,67.93
2022-12-04 17:00:00,140.6,274.44,68.03,260.8,440.96,298.2,63.63,33.67,5.54,299.94,68.01
2022-12-04 18:00:00,141.24,275.17,67.96,260.64,441.47,298.86,62.8,33.65,5.52,300.02,67.94
2022-12-04 19:00:00,141.99,277.42,68.36,260.64,443.2,301.32,62.23,34.16,5.47,300.93,67.91
2022-12-04 20:00:00,141.08,273.97,67.89,260.84,441.01,297.95,63.54,33.48,5.54,299.72,67.93
2022-12-04 21:00:00,141.76,276.65,68.32,260.8,442.27,300.45,63.18,33.74,5.5,300.1,67.86
2022-12-04 22:00:00,142.46,278.04,68.37,260.67,442.37,302.05,62.54,34.19,5.45,299.48,67.73
2022-12-04 23:00:00,141.61,275.06,67.99,260.94,442.58,298.86,63.55,33.72,5.53,300.61,67.95
2022-12-05 00:00:00,141.98,278.92,68.62,260.97,442.21,302.72,63.2,34.1,5.45,299.82,67.81
2022-12-05 01:00:00,142.52,276.68,68.32,261.07,442.17,300.82,64.22,33.71,5.49,299.33,67.72
2022-12-05 02:00:00,142.95,280.42,68.69,261.07,444.45,304.19,63.68,34.17,5.42,301.17,67.76
2022-12-05 03:00:00,142.19,278.01,68.43,261.37,442.96,301.9,64.82,34.01,5.48,300.53,67.82
2022-12-05 04:00:00,142.64,278.81,68.47,261.04,442.08,302.59,64.38,33.99,5.45,298.83,67.64
2022-12-05 05:00:00,142.4,278.29,68.5,261.27,442.09,302.22,65.03,33.83,5.47,299.33,67.72
2022-12-05 06:00:00,142.6,278.72,68.43,261.35,442.66,302.53,64.74,33.81,5.46,299.63,67.68
2022-12-05 07:00:00,142.37,278.95,68.56,261.6,443.06,303.05,64.49,33.95,5.47,299.99,67.83
2022-12-05 08:00:00,143.14,280.1,68.79,260.94,443.6,304.14,63.91,33.98,5.44,299.76,67.63
2022-12-05 09:00:00,143.44,281.31,68.84,260.8,442.79,305.24,63.95,33.74,5.41,298.81,67.52
2022-12-05 10:00:00,143.95,283.47,69.21,260.54,443.71,307.8,63.06,33.53,5.34,299.8,67.42
2022-12-05 11:00:00,143.8,283.8,69.33,260.64,444.37,308.1,63.43,33.6,5.35,300.27,67.56
2022-12-05 12:00:00,144.01,284.82,69.4,260.67,443.6,309.06,63.27,34.03,5.33,299.06,67.44
2022-12-05 13:00:00,145.05,286.43,69.6,260.5,444.69,310.64,62.68,34.04,5.3,299.51,67.41
2022-12-05 14:00:00,142.92,282.35,68.96,260.6,443.84,306.63,64.42,33.84,5.39,300.68,67.77
2022-12-05 15:00:00,143.88,283.27,69.07,260.5,443.57,307.35,63.55,33.77,5.36,299.62,67.57
2022-12-05 16:00:00,144.62,285.51,69.45,260.64,445.32,309.58,63.2,34.17,5.33,300.41,67.5
2022-12-05 17:00:00,143.91,281.18,68.65,260.6,443.92,305.08,64.61,33.2,5.4,300.0,67.62
2022-12-05 18:00:00,144.46,285.82,69.41,260.5,444.36,309.75,63.5,33.82,5.3,299.56,67.5
2022-12-05 19:00:00,144.05,283.42,68.95,260.7,444.65,307.27,64.79,33.93,5.37,300.38,67.52
2022-12-05 20:00:00,144.3,283.73,69.1,260.57,443.87,307.71,64.26,33.6,5.35,299.35,67.48
2022-12-05 21:00:00,145.37,285.84,69.34,260.74,445.84,310.06,63.76,34.23,5.32,300.37,67.39
2022-12-05 22:00:00,143.85,282.42,68.81,260.67,443.78,306.27,64.43,33.41,5.38,300.09,67.54
2022-12-05 23:00:00,144.57,285.62,69.36,260.64,444.9,309.65,63.74,33.83,5.33,300.22,67.46
2022-12-06 00:00:00,144.25,284.32,69.11,260.67,442.7,308.19,63.93,33.31,5.34,298.45,67.4
2022-12-06 01:00:00,144.53,285.1,69.31,260.9,445.15,309.18,64.0,33.69,5.32,300.8,67.54
2022-12-06 02:00:00,144.82,286.63,69.52,260.84,444.67,310.63,63.26,33.92,5.3,299.56,67.36
2022-12-06 03:00:00,145.13,288.18,69.72,260.87,445.56,312.27,63.99,34.16,5.3,300.17,67.44
2022-12-06 04:00:00,145.02,284.83,69.19,260.74,444.58,308.73,64.52,32.98,5.33,299.81,67.42
2022-12-06 05:00:00,144.95,286.62,69.48,260.8,445.18,310.82,64.31,33.39,5.29,300.31,67.38
2022-12-06 06:00:00,144.79,287.29,69.47,260.77,444.31,311.24,64.32,33.49,5.28,299.37,67.42
2022-12-06 07:00:00,145.24,287.41,69.62,260.87,444.49,311.5,64.26,33.45,5.29,299.31,67.3
2022-12-06 08:00:00,144.94,287.59,69.56,260.87,444.64,311.55,63.83,33.52,5.28,299.43,67.39
2022-12-06 09:00:00,145.7,289.32,69.84,260.7,445.57,313.53,63.6,33.56,5.24,299.92,67.25
2022-12-06 10:00:00,146.25,289.96,70.07,260.84,446.3,314.21,63.76,32.78,5.23,300.01,67.28
2022-12-06 11:00:00,146.7,292.95,70.47,260.64,446.77,317.17,63.0,32.88,5.15,300.09,67.12
2022-12-06 12:00:00,146.39,292.22,70.36,260.57,446.41,316.78,64.27,33.22,5.17,299.84,67.16
2022-12-06 13:00:00,146.59,294.48,70.57,260.57,446.15,318.43,64.74,33.59,5.15,299.43,67.08
2022-12-06 14:00:00,145.38,289.75,69.88,260.6,446.17,313.99,66.97,33.49,5.25,300.59,67.34
2022-12-06 15:00:00,145.62,290.51,69.93,260.5,445.82,314.6,66.56,33.55,5.21,300.16,67.35
2022-12-06 16:00:00,146.53,290.91,69.98,260.54,446.55,315.22,66.46,33.62,5.2,299.91,67.2
2022-12-06 17:00:00,146.6,291.65,70.14,260.6,446.81,316.21,66.23,33.9,5.2,300.17,67.2
2022-12-06 18:00:00,145.89,290.38,69.95,260.54,445.8,314.56,66.64,33.22,5.2,300.14,67.29
2022-12-06 19:00:00,146.66,291.61,70.15,260.5,447.05,315.63,66.46,33.32,5.19,300.45,67.25
2022-12-06 20:00:00,146.78,291.29,70.09,260.67,446.55,315.22,66.58,33.3,5.2,299.97,67.14
2022-12-06 21:00:00,146.55,291.38,70.0,260.9,446.62,315.34,66.55,33.2,5.19,300.22,67.21
2022-12-06 22:00:00,146.07,290.94,70.09,261.1,445.74,314.86,66.75,32.89,5.21,299.9,67.25
2022-12-06 23:00:00,146.57,292.51,70.42,261.04,446.21,316.57,65.89,32.96,5.17,299.83,67.15
2022-12-07 00:00:00,146.4,292.46,70.16,261.04,446.73,316.55,65.82,33.33,5.18,300.05,67.2
2022-12-07 01:00:00,146.6,292.44,70.23,261.6,446.68,316.65,65.73,33.42,5.19,299.79,67.15
2022-12-07 02:00:00,146.35,292.06,70.19,261.4,446.6,316.39,65.74,33.31,5.18,300.27,67.25
2022-12-07 03:00:00,148.46,289.85,68.93,262.5,442.03,310.0,65.47,33.08,5.16,295.15,66.17
2022-12-07 08:00:00,147.28,294.46,70.4,261.0,446.17,318.96,66.2,33.54,5.14,298.48,66.97
2022-12-07 09:00:00,147.62,297.71,70.87,260.57,447.3,321.98,65.01,33.66,5.09,299.46,66.9
2022-12-07 10:00:00,147.82,297.94,70.9,260.47,448.52,322.6,64.68,33.48,5.06,300.71,67.03
2022-12-07 11:00:00,148.37,299.71,71.2,260.5,448.34,324.02,65.11,33.69,5.05,299.81,66.81
2022-12-07 12:00:00,148.34,298.98,70.92,260.54,448.59,323.37,65.59,33.59,5.05,300.27,66.9
2022-12-07 13:00:00,148.29,300.27,71.17,260.5,447.46,324.46,65.62,33.56,5.04,299.15,66.84
2022-12-07 14:00:00,147.93,299.23,71.11,260.5,447.45,323.87,65.84,33.41,5.04,299.62,66.98
2022-12-07 15:00:00,148.41,298.16,70.98,260.64,448.79,322.56,66.37,33.1,5.06,300.57,66.97
2022-12-07 16:00:00,148.38,299.6,71.13,260.5,448.29,324.14,66.12,33.12,5.04,300.07,66.93
2022-12-07 17:00:00,148.38,299.17,71.06,260.57,448.86,323.95,66.07,33.17,5.04,300.72,66.98
2022-12-07 18:00:00,148.96,299.73,71.07,260.5,448.94,324.11,65.7,33.14,5.03,300.42,66.87
2022-12-07 19:00:00,148.84,299.7,71.16,260.5,449.07,324.47,65.12,33.2,5.04,300.32,66.87
2022-12-07 20:00:00,149.53,302.64,71.36,260.5,449.49,327.14,64.36,33.86,4.99,299.93,66.74
2022-12-07 21:00:00,149.32,302.22,71.34,260.5,449.5,327.04,65.04,34.5,5.01,299.92,66.73
2022-12-07 22:00:00,147.99,298.3,70.83,260.57,447.84,322.57,66.73,33.31,5.09,300.13,66.96
2022-12-07 23:00:00,149.09,300.73,71.2,260.54,449.0,325.25,65.91,33.5,5.03,299.74,66.75
2022-12-08 00:00:00,147.86,301.27,71.27,260.5,448.41,325.54,65.96,33.39,5.03,300.85,67.07
2022-12-08 01:00:00,149.14,301.2,71.18,260.53,448.2,325.72,66.03,33.44,5.04,299.37,66.75
2022-12-08 02:00:00,149.28,302.19,71.27,260.5,449.53,326.46,66.0,33.61,5.03,300.45,66.79
2022-12-08 03:00:00,149.52,302.82,71.31,260.54,450.27,327.31,65.73,33.89,5.02,300.56,66.82
2022-12-08 04:00:00,149.12,301.56,71.25,260.5,449.94,326.06,65.94,33.2,5.03,301.04,66.86
2022-12-08 05:00:00,149.3,303.26,71.52,260.5,449.14,327.83,65.66,33.55,5.01,299.8,66.79
2022-12-08 06:00:00,149.57,304.28,71.46,260.47,447.95,329.06,64.98,34.09,4.98,298.35,66.53
2022-12-08 07:00:00,148.74,301.09,71.1,260.5,448.25,325.26,65.69,33.41,5.05,299.67,66.82
2022-12-08 08:00:00,148.04,296.96,69.43,261.0,440.25,320.8,62.84,33.85,4.99,292.04,66.33
2022-12-08 09:00:00,149.55,300.75,70.85,261.2,448.38,325.39,64.82,33.68,5.04,299.1,66.65
2022-12-08 10:00:00,150.97,307.39,71.98,260.6,450.28,331.61,63.83,33.5,4.95,299.42,66.54
2022-12-08 11:00:00,150.8,308.12,72.23,261.57,450.85,332.65,64.32,33.7,4.95,300.07,66.51
2022-12-08 12:00:00,150.71,308.6,72.19,262.5,451.63,332.95,64.29,33.61,4.96,300.42,66.5
2022-12-08 13:00:00,150.2,307.2,71.73,262.6,450.35,331.77,64.71,33.39,5.0,299.96,66.6
2022-12-08 14:00:00,150.81,307.86,72.13,262.5,450.58,332.5,64.92,33.1,4.96,299.37,66.48
2022-12-08 15:00:00,150.53,308.37,72.19,262.5,450.61,332.51,64.81,33.12,4.95,299.85,66.56
2022-12-08 16:00:00,151.41,308.83,72.26,262.5,451.44,333.09,64.81,33.19,4.95,299.7,66.44
2022-12-08 17:00:00,150.19,306.62,71.71,262.47,448.35,331.26,64.39,33.54,4.93,297.77,66.36
2022-12-08 18:00:00,148.65,298.4,69.8,262.5,441.76,322.24,65.09,33.17,5.0,293.17,66.38
2022-12-08 19:00:00,143.95,280.32,65.77,262.2,423.28,302.71,64.93,31.87,5.09,280.06,66.02
2022-12-08 20:00:00,144.99,283.0,66.08,262.37,423.9,305.59,63.51,32.62,5.03,279.65,65.83
2022-12-08 21:00:00,144.74,282.13,65.88,262.5,424.13,304.62,64.25,33.11,5.08,280.38,65.98
2022-12-08 22:00:00,143.32,277.73,65.27,262.5,422.9,300.0,65.71,32.3,5.16,280.33,66.13
2022-12-08 23:00:00,143.17,280.13,65.66,262.5,422.23,302.62,64.97,32.2,5.09,279.92,66.13
2022-12-09 00:00:00,144.15,283.43,66.02,262.34,422.93,305.91,63.87,33.1,5.03,279.37,65.96
2022-12-09 01:00:00,142.63,277.61,65.27,262.5,421.83,299.71,66.21,32.65,5.17,279.88,66.28
2022-12-09 02:00:00,143.64,279.02,65.42,262.37,423.07,301.35,65.76,32.14,5.11,280.18,66.06
2022-12-09 03:00:00,144.53,283.18,66.02,262.0,423.93,305.98,64.9,33.13,5.04,279.89,65.94
2022-12-09 04:00:00,143.61,278.9,65.32,262.44,422.67,301.65,66.23,32.89,5.12,280.39,66.16
2022-12-09 05:00:00,143.12,277.28,65.16,262.47,422.75,299.54,66.75,32.21,5.17,280.02,66.2
2022-12-09 06:00:00,143.75,279.17,65.5,262.44,424.26,301.8,65.57,32.14,5.1,280.35,66.13
2022-12-09 07:00:00,144.16,283.06,66.03,261.97,424.12,305.85,64.44,32.73,5.03,279.85,65.95
2022-12-09 08:00:00,143.98,280.03,65.42,262.11,424.31,302.3,66.32,32.79,5.13,280.54,66.06
2022-12-09 09:00:00,139.81,267.84,62.74,261.39,407.95,288.92,65.4,32.04,5.26,268.49,64.69
2022-12-09 13:00:00,112.59,203.53,53.27,260.86,395.77,223.82,63.69,34.02,7.94,282.88,69.14
2022-12-09 14:00:00,116.83,218.77,55.47,261.1,417.97,240.0,64.87,34.06,7.87,300.86,72.06
2022-12-09 15:00:00,117.34,219.27,55.3,260.8,416.7,240.18,64.26,33.02,7.64,299.35,71.85
2022-12-09 16:00:00,117.89,221.12,55.54,260.87,418.33,242.04,63.97,33.07,7.47,300.66,71.84
2022-12-09 17:00:00,118.32,223.28,55.78,261.04,418.88,244.03,64.31,33.54,7.34,300.46,71.71
2022-12-09 18:00:00,118.53,223.64,55.8,260.94,419.26,244.57,65.22,33.51,7.28,300.67,71.69
2022-12-09 19:00:00,119.68,226.83,56.19,260.57,419.7,248.15,64.32,34.29,7.13,300.02,71.51
2022-12-09 20:00:00,119.26,223.91,55.73,261.04,419.87,244.95,66.37,33.98,7.23,300.64,71.61
2022-12-09 21:00:00,118.83,224.17,55.75,261.1,418.77,245.09,66.08,33.11,7.16,300.25,71.67
2022-12-09 22:00:00,119.09,225.25,55.88,260.94,419.14,246.24,66.33,33.04,7.1,300.26,71.68
2022-12-09 23:00:00,119.49,226.93,56.2,260.74,418.74,248.08,66.07,33.37,7.04,299.44,71.49
2022-12-10 00:00:00,119.87,227.0,56.07,261.45,419.67,247.96,65.62,33.6,7.01,300.21,71.46
2022-12-10 01:00:00,119.76,227.34,56.17,261.17,420.39,248.53,64.76,33.64,6.98,300.95,71.49
2022-12-10 02:00:00,119.54,228.03,56.16,260.77,419.02,249.01,64.81,33.55,6.95,299.95,71.53
2022-12-10 03:00:00,120.19,228.55,56.31,261.07,420.37,249.65,64.9,33.55,6.92,300.28,71.4
2022-12-10 04:00:00,119.83,229.22,56.42,261.04,419.63,250.19,64.65,33.52,6.9,299.81,71.43
2022-12-10 05:00:00,119.53,228.96,56.33,261.4,419.53,250.02,64.82,33.41,6.88,299.81,71.51
2022-12-10 06:00:00,120.19,229.68,56.41,261.54,420.43,250.61,64.46,33.1,6.84,300.25,71.42
2022-12-10 07:00:00,119.74,230.1,56.57,261.44,419.39,251.27,64.11,33.11,6.82,299.25,71.36
2022-12-10 08:00:00,120.79,232.05,56.82,261.7,421.21,253.22,63.01,33.63,6.76,300.31,71.29
2022-12-10 09:00:00,120.43,232.62,56.88,261.64,421.14,253.82,63.12,33.56,6.75,300.49,71.39
2022-12-10 10:00:00,120.82,232.64,56.89,261.64,420.92,253.82,63.66,33.59,6.72,300.15,71.25
2022-12-10 11:00:00,122.31,237.08,57.5,260.87,422.73,258.5,62.54,34.56,6.59,300.44,71.05
2022-12-10 12:00:00,120.92,234.69,57.16,260.74,421.29,256.15,63.59,34.3,6.67,300.16,71.26
2022-12-10 13:00:00,120.7,232.96,56.98,261.07,420.36,254.09,64.24,33.12,6.69,299.52,71.22
2022-12-10 14:00:00,121.61,234.67,57.15,260.97,421.65,255.93,63.22,33.09,6.6,299.91,71.1
2022-12-10 15:00:00,121.32,235.95,57.32,260.57,421.87,257.07,62.67,33.41,6.56,300.37,71.2
2022-12-10 16:00:00,121.73,235.95,57.27,260.7,421.56,257.05,63.02,33.57,6.56,299.57,71.1
2022-12-10 17:00:00,121.88,236.43,57.36,260.67,423.18,257.67,63.1,33.54,6.55,301.34,71.15
2022-12-10 18:00:00,121.79,236.76,57.43,260.57,422.62,257.92,62.98,33.56,6.54,300.46,71.18
2022-12-10 19:00:00,121.65,236.89,57.29,260.64,421.22,257.95,63.12,33.53,6.53,299.57,71.12
2022-12-10 20:00:00,121.58,236.74,57.36,260.81,421.66,258.2,63.05,33.48,6.51,299.87,71.16
2022-12-10 21:00:00,121.83,237.22,57.39,260.74,421.59,258.47,63.2,33.59,6.5,299.56,71.09
2022-12-10 22:00:00,122.3,237.55,57.46,260.9,422.79,258.67,63.81,33.63,6.5,300.43,71.05
2022-12-10 23:00:00,121.88,237.59,57.32,260.9,421.93,258.82,63.53,33.61,6.48,300.04,71.08
2022-12-11 00:00:00,122.3,238.14,57.46,260.6,422.74,259.46,63.29,33.55,6.46,300.57,71.09
2022-12-11 01:00:00,122.15,238.52,57.57,260.55,422.18,259.72,63.82,33.55,6.44,300.16,71.08
2022-12-11 02:00:00,122.49,238.94,57.56,260.97,422.11,260.08,64.35,33.58,6.42,299.66,70.97
2022-12-11 03:00:00,121.87,239.36,57.61,260.94,421.61,260.5,63.92,33.56,6.41,299.58,71.04
2022-12-11 04:00:00,122.51,239.4,57.63,261.9,422.8,260.42,63.88,33.6,6.4,300.1,70.99
2022-12-11 05:00:00,122.8,239.67,57.71,262.07,422.89,260.88,63.32,33.53,6.4,299.94,70.99
2022-12-11 06:00:00,123.06,240.2,57.68,260.8,423.11,260.99,63.41,33.58,6.38,300.16,70.89
2022-12-11 07:00:00,122.34,240.29,57.69,260.8,422.44,261.07,63.47,33.59,6.37,299.88,71.03
2022-12-11 08:00:00,122.78,241.53,57.85,260.74,422.75,262.64,62.88,33.58,6.32,299.91,70.92
2022-12-11 09:00:00,123.44,243.19,58.03,260.87,422.96,264.26,62.61,33.55,6.27,299.41,70.81
2022-12-11 10:00:00,123.86,243.89,58.17,265.84,423.51,265.37,62.11,33.57,6.33,299.82,70.8
2022-12-11 11:00:00,123.99,244.48,58.27,266.14,424.45,265.92,61.16,33.59,6.31,300.58,70.89
2022-12-11 12:00:00,124.05,244.74,58.35,265.24,423.79,266.18,61.93,33.53,6.3,299.88,70.76
2022-12-11 13:00:00,124.17,244.34,58.3,264.67,424.37,265.79,63.22,33.48,6.3,300.25,70.75
2022-12-11 14:00:00,124.05,244.08,58.29,264.57,424.62,265.28,63.5,33.25,6.31,300.33,70.71
2022-12-11 15:00:00,124.19,244.58,58.42,264.5,424.56,265.82,63.74,33.12,6.28,300.29,70.69
2022-12-11 16:00:00,124.32,245.21,58.42,264.5,424.14,266.42,63.39,33.2,6.26,299.75,70.69
2022-12-11 17:00:00,124.33,245.77,58.51,264.5,424.25,266.97,63.21,33.54,6.24,299.64,70.61
2022-12-11 18:00:00,124.33,245.81,58.53,264.5,424.48,267.22,63.62,33.54,6.24,300.17,70.68
2022-12-11 19:00:00,124.54,246.05,58.59,264.47,425.12,267.4,63.32,33.55,6.23,300.6,70.71
