timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2022-12-11 20:00:00,124.59,246.32,58.6,264.4,424.16,267.88,63.24,33.52,6.22,299.68,70.6
2022-12-11 21:00:00,124.6,246.78,58.68,263.87,425.17,268.39,63.68,33.58,6.21,300.87,70.68
2022-12-11 22:00:00,125.06,246.97,58.59,263.64,424.23,268.37,63.74,33.54,6.2,299.29,70.58
2022-12-11 23:00:00,124.94,247.46,58.81,263.1,424.6,268.81,63.84,33.57,6.19,299.88,70.58
2022-12-12 00:00:00,125.06,247.6,58.75,262.57,425.34,269.25,64.28,33.56,6.18,300.18,70.61
2022-12-12 01:00:00,125.34,248.03,58.74,262.57,425.79,269.42,64.46,33.56,6.17,300.72,70.58
2022-12-12 02:00:00,125.18,248.04,58.67,262.6,424.53,269.2,64.68,33.58,6.16,299.52,70.58
2022-12-12 03:00:00,125.96,248.5,58.83,262.5,424.76,270.01,64.84,33.57,6.16,299.14,70.4
2022-12-12 04:00:00,125.82,251.72,59.22,262.47,425.6,273.27,63.61,34.44,6.08,299.94,70.56
2022-12-12 05:00:00,124.76,246.96,58.58,262.57,425.13,268.17,65.47,33.47,6.21,300.53,70.63
2022-12-12 06:00:00,125.07,248.44,58.78,262.77,424.54,269.52,64.54,33.0,6.16,299.34,70.54
2022-12-12 07:00:00,125.5,248.69,58.85,262.74,424.99,270.1,64.17,32.92,6.13,299.18,70.42
2022-12-12 08:00:00,126.61,253.81,59.64,262.47,427.03,275.47,62.99,34.05,6.02,300.31,70.38
2022-12-12 09:00:00,125.96,252.24,59.33,262.5,425.88,273.92,63.1,33.81,6.04,299.67,70.36
2022-12-12 10:00:00,126.53,252.8,59.38,262.47,426.7,274.35,63.24,33.56,6.03,300.2,70.29
2022-12-12 11:00:00,126.51,253.29,59.59,262.47,427.0,275.0,63.22,33.58,6.01,300.54,70.31
2022-12-12 12:00:00,125.84,251.31,59.22,262.47,426.26,272.71,63.95,33.07,6.06,300.18,70.47
2022-12-12 13:00:00,126.22,252.64,59.32,262.27,425.9,273.98,62.9,32.8,6.0,299.51,70.37
2022-12-12 14:00:00,127.37,255.79,59.81,261.4,427.25,277.49,61.81,33.39,5.92,299.96,70.18
2022-12-12 15:00:00,127.5,256.27,59.92,261.47,428.08,278.02,62.72,34.06,5.95,300.33,70.19
2022-12-12 16:00:00,126.63,253.66,59.42,261.74,426.21,275.4,64.08,33.6,6.0,299.45,70.26
2022-12-12 17:00:00,127.23,257.85,60.03,261.37,427.96,279.6,63.2,34.89,5.91,300.49,70.19
2022-12-12 18:00:00,126.7,252.18,59.27,261.87,425.9,273.6,64.93,33.04,6.04,299.21,70.29
2022-12-12 19:00:00,127.16,254.83,59.6,261.84,426.72,276.31,63.86,33.47,5.96,299.51,70.22
2022-12-12 20:00:00,127.55,258.17,60.04,261.37,427.81,280.1,62.92,34.57,5.89,300.09,70.17
2022-12-12 21:00:00,127.35,255.69,59.72,261.87,428.01,277.28,64.3,34.48,5.97,300.35,70.2
2022-12-12 22:00:00,127.45,256.08,59.73,262.08,427.31,277.68,64.48,34.38,5.96,300.06,70.16
2022-12-12 23:00:00,127.52,255.77,59.71,261.77,427.4,277.04,63.98,33.99,5.96,299.8,70.21
2022-12-13 00:00:00,126.93,254.34,59.49,261.7,427.44,275.66,64.4,33.41,5.99,300.54,70.36
2022-12-13 01:00:00,127.21,256.22,59.7,261.44,426.06,277.75,63.8,33.39,5.93,298.83,70.2
2022-12-13 02:00:00,127.86,256.39,59.77,261.57,427.8,278.22,64.54,33.66,5.93,299.9,70.15
2022-12-13 03:00:00,128.77,260.09,60.24,261.9,428.96,281.65,63.65,34.49,5.86,299.77,69.9
2022-12-13 04:00:00,127.63,256.68,59.86,262.07,428.48,278.09,65.16,34.11,5.95,300.92,70.18
2022-12-13 05:00:00,127.59,255.64,59.72,262.3,428.09,277.04,65.16,33.15,5.96,300.33,70.23
2022-12-13 06:00:00,127.93,257.26,59.83,262.24,427.77,278.7,64.11,33.29,5.91,299.98,70.09
2022-12-13 07:00:00,127.51,257.52,59.86,261.87,427.57,279.0,63.93,33.54,5.9,300.14,70.22
2022-12-13 08:00:00,128.23,258.81,60.08,261.44,428.3,280.62,63.8,33.74,5.87,299.87,70.12
2022-12-13 09:00:00,128.72,258.49,59.96,260.7,428.25,280.13,63.7,33.74,5.86,299.62,69.94
2022-12-13 10:00:00,128.38,259.29,60.06,260.6,428.31,280.85,63.73,33.63,5.84,300.25,70.05
2022-12-13 11:00:00,128.52,260.29,60.28,260.5,427.83,282.07,63.42,33.58,5.81,299.42,69.94
2022-12-13 12:00:00,128.83,261.47,60.57,260.5,429.38,283.47,63.21,33.79,5.79,300.9,70.07
2022-12-13 13:00:00,129.16,261.35,60.42,260.5,428.83,283.15,63.06,33.73,5.78,299.96,69.96
2022-12-13 14:00:00,129.12,261.83,60.49,260.5,428.82,283.62,63.34,33.75,5.78,299.87,69.92
2022-12-13 15:00:00,128.92,261.84,60.48,260.5,429.14,283.69,63.4,33.68,5.77,300.17,70.0
2022-12-13 16:00:00,129.72,262.45,60.53,260.5,429.55,284.15,63.54,33.65,5.75,300.13,69.89
2022-12-13 17:00:00,130.09,264.8,60.86,260.34,429.48,286.67,62.58,33.85,5.69,299.48,69.77
2022-12-13 18:00:00,130.11,264.11,60.71,260.5,429.83,286.0,63.32,34.48,5.75,299.86,69.72
2022-12-13 19:00:00,129.39,261.32,60.44,260.57,429.54,283.12,64.42,33.68,5.82,300.22,69.93
2022-12-13 20:00:00,129.63,262.38,60.45,260.5,429.57,283.75,63.8,33.04,5.77,300.28,69.87
2022-12-13 21:00:00,130.13,263.58,60.79,260.5,429.82,285.62,63.31,33.29,5.74,299.96,69.7
2022-12-13 22:00:00,129.78,263.58,60.58,260.5,429.99,285.2,63.53,33.48,5.76,300.11,69.81
2022-12-13 23:00:00,130.39,264.3,60.7,260.5,430.49,285.83,63.56,33.53,5.74,300.39,69.75
2022-12-14 00:00:00,130.82,267.64,61.1,260.54,430.87,289.7,62.44,34.37,5.65,299.9,69.61
2022-12-14 01:00:00,130.14,264.93,60.8,260.5,429.39,286.83,63.47,34.28,5.73,299.36,69.66
2022-12-14 02:00:00,129.87,260.33,60.23,260.7,430.44,281.77,64.45,33.11,5.84,300.75,69.9
2022-12-14 03:00:00,130.77,265.15,60.77,260.5,431.44,286.9,63.82,33.2,5.7,300.88,69.79
2022-12-14 04:00:00,130.53,265.7,60.94,260.57,431.39,287.64,63.88,33.58,5.7,300.83,69.76
2022-12-14 05:00:00,130.47,267.66,61.15,260.54,429.63,289.82,62.93,33.95,5.65,298.93,69.6
2022-12-14 06:00:00,130.51,267.4,61.01,260.6,431.17,289.26,63.7,34.37,5.7,300.44,69.7
2022-12-14 07:00:00,130.46,266.28,61.09,260.7,431.13,288.45,69.08,34.01,5.73,300.8,69.69
2022-12-14 10:00:00,129.52,216.85,55.57,260.5,426.59,236.32,84.07,34.49,6.9,297.49,69.94
2022-12-14 19:00:00,115.33,183.03,50.81,262.5,398.63,201.98,64.36,35.38,10.17,283.36,70.4
2022-12-14 20:00:00,118.71,189.97,52.7,262.67,419.82,209.96,65.6,33.24,8.72,301.33,71.74
2022-12-14 21:00:00,120.42,194.03,53.23,262.5,420.26,213.77,64.12,33.38,8.34,299.96,71.37
2022-12-14 22:00:00,120.69,194.8,53.32,262.5,421.38,214.69,64.56,33.59,8.22,300.75,71.35
2022-12-14 23:00:00,121.21,195.48,53.21,262.4,419.9,215.23,64.19,33.72,8.1,298.89,71.2
2022-12-15 00:00:00,121.79,197.76,53.61,262.47,421.28,217.78,63.22,34.43,7.98,299.55,71.13
2022-12-15 01:00:00,120.02,194.56,53.12,262.54,419.75,214.47,64.82,33.16,8.07,299.35,71.36
2022-12-15 02:00:00,121.54,197.55,53.55,262.5,421.95,217.24,63.86,33.49,7.9,300.22,71.2
2022-12-15 03:00:00,121.36,197.57,53.69,262.5,421.22,217.54,64.39,33.61,7.89,299.57,71.14
2022-12-15 04:00:00,121.39,198.17,53.74,262.5,422.29,217.97,64.37,33.53,7.83,300.86,71.25
2022-12-15 05:00:00,122.31,200.31,54.05,262.47,421.09,220.24,62.96,34.11,7.72,298.77,70.89
2022-12-15 06:00:00,121.99,197.88,53.73,262.53,423.43,217.81,64.38,33.39,7.83,301.22,71.12
2022-12-15 07:00:00,122.02,199.02,53.83,262.5,421.86,218.92,63.38,33.37,7.71,299.78,71.01
2022-12-15 08:00:00,122.59,200.43,54.09,262.5,421.98,220.39,63.69,33.53,7.66,299.07,70.93
2022-12-15 09:00:00,123.12,201.07,54.13,262.5,424.36,220.99,63.1,33.61,7.59,300.96,70.93
2022-12-15 10:00:00,123.11,202.33,54.27,262.4,422.98,222.18,63.66,33.6,7.54,299.76,70.92
2022-12-15 11:00:00,122.96,201.55,54.18,262.44,422.91,221.28,63.64,33.48,7.55,299.8,70.87
2022-12-15 12:00:00,123.19,202.96,54.53,261.68,422.9,223.0,63.75,33.54,7.49,299.42,70.81
2022-12-15 13:00:00,122.87,202.45,54.33,261.2,423.62,222.48,63.55,33.55,7.49,300.66,70.99
2022-12-15 14:00:00,123.47,203.03,54.4,261.27,422.53,222.92,63.7,33.59,7.47,299.21,70.78
2022-12-15 15:00:00,123.59,202.8,54.33,261.27,423.04,222.77,63.8,33.59,7.45,299.41,70.77
2022-12-15 16:00:00,124.47,204.97,54.69,260.94,424.58,224.94,63.07,33.86,7.36,300.16,70.71
2022-12-15 17:00:00,124.17,204.42,54.61,262.14,425.54,224.51,63.74,34.25,7.42,301.22,70.79
2022-12-15 18:00:00,123.37,202.3,54.32,262.47,423.86,222.17,64.7,33.15,7.48,300.44,70.87
2022-12-15 19:00:00,123.43,203.61,54.49,262.07,422.81,223.52,63.83,33.23,7.39,299.42,70.84
2022-12-15 20:00:00,123.84,204.62,54.69,262.24,424.13,224.56,64.37,33.56,7.38,300.68,70.83
2022-12-15 21:00:00,123.87,204.44,54.57,262.5,422.57,224.38,64.16,33.58,7.37,299.24,70.72
2022-12-15 22:00:00,124.54,204.59,54.58,262.5,423.84,224.44,64.57,33.52,7.36,299.51,70.61
2022-12-15 23:00:00,124.27,204.87,54.61,262.5,424.08,224.75,64.56,33.55,7.35,299.84,70.68
2022-12-16 00:00:00,125.08,206.41,54.91,262.5,424.52,226.47,64.16,33.78,7.28,299.58,70.63
2022-12-16 01:00:00,124.68,206.19,54.84,262.57,424.61,226.15,64.99,34.01,7.32,300.06,70.61
2022-12-16 02:00:00,124.11,204.86,54.71,262.6,424.32,224.96,65.17,33.08,7.35,300.41,70.81
2022-12-16 03:00:00,125.12,206.61,55.0,262.67,425.23,226.54,64.66,33.43,7.28,300.03,70.63
2022-12-16 04:00:00,124.46,206.09,54.9,262.54,424.55,226.07,64.72,33.42,7.28,300.04,70.71
2022-12-16 05:00:00,124.92,206.96,54.95,262.67,425.35,226.97,64.08,33.6,7.25,300.67,70.67
2022-12-16 06:00:00,125.05,207.6,55.16,263.4,426.17,227.7,64.15,33.51,7.25,301.02,70.69
2022-12-16 07:00:00,125.0,208.29,55.28,263.24,425.18,228.35,63.64,33.46,7.2,300.29,70.65
2022-12-16 08:00:00,126.13,211.23,55.76,262.24,426.18,231.34,62.32,34.19,7.07,300.14,70.4
2022-12-16 09:00:00,125.56,208.74,55.37,262.3,425.36,228.9,63.88,33.32,7.15,299.63,70.5
2022-12-16 10:00:00,126.34,212.59,55.91,260.84,425.76,232.81,62.59,34.25,6.99,299.46,70.3
2022-12-16 11:00:00,126.34,210.91,55.61,260.77,426.92,231.26,64.7,34.01,7.07,300.58,70.45
2022-12-16 12:00:00,125.82,209.29,55.38,260.7,425.83,229.33,64.73,33.07,7.09,300.07,70.47
2022-12-16 13:00:00,126.23,210.25,55.52,260.57,426.0,230.29,64.26,33.06,7.04,299.87,70.41
2022-12-16 14:00:00,126.3,210.54,55.63,260.64,426.38,230.74,64.36,33.1,7.04,300.32,70.41
2022-12-16 15:00:00,126.42,211.77,55.84,260.64,426.4,231.96,64.0,33.43,7.0,300.13,70.36
2022-12-16 16:00:00,126.58,211.87,55.75,260.5,425.92,231.91,64.33,33.53,7.0,299.38,70.34
2022-12-16 17:00:00,127.31,214.37,56.08,260.54,427.53,234.66,63.13,34.39,6.91,300.28,70.21
2022-12-16 18:00:00,126.19,211.46,55.59,261.1,425.48,231.67,64.41,33.87,7.04,299.61,70.45
2022-12-16 19:00:00,126.12,210.47,55.54,261.8,424.99,230.62,64.39,33.07,7.05,299.21,70.35
2022-12-16 20:00:00,126.42,212.41,55.8,260.8,425.85,232.63,63.87,33.56,6.97,299.59,70.34
2022-12-16 21:00:00,126.77,212.36,55.84,260.94,426.71,232.45,64.06,33.55,6.98,300.24,70.36
2022-12-16 22:00:00,126.55,212.62,55.77,260.6,426.0,232.82,64.29,33.53,6.97,299.68,70.37
2022-12-16 23:00:00,127.24,214.9,56.23,260.54,426.8,235.2,63.38,34.03,6.88,299.67,70.22
2022-12-17 00:00:00,127.03,212.45,55.83,260.97,426.61,232.43,64.15,33.65,6.99,300.01,70.25
2022-12-17 01:00:00,126.96,212.99,55.94,260.67,426.8,233.03,63.3,33.02,6.94,299.79,70.22
2022-12-17 02:00:00,127.27,214.22,56.03,260.54,426.29,234.16,63.01,33.49,6.89,299.19,70.19
2022-12-17 03:00:00,127.11,214.08,56.11,260.67,426.61,234.31,63.32,33.58,6.9,299.61,70.22
2022-12-17 04:00:00,127.96,214.71,56.18,260.6,428.47,235.0,63.61,33.51,6.89,300.94,70.23
2022-12-17 05:00:00,127.88,215.13,56.24,260.57,428.26,235.18,63.56,33.55,6.87,300.92,70.19
2022-12-17 06:00:00,127.86,214.71,56.21,260.53,427.89,235.07,63.13,33.57,6.87,300.21,70.19
2022-12-17 07:00:00,127.22,215.43,56.27,260.6,426.92,235.5,63.0,33.51,6.85,299.98,70.24
2022-12-17 08:00:00,127.3,215.83,56.33,260.5,427.17,236.0,63.14,33.52,6.83,299.92,70.23
2022-12-17 09:00:00,127.87,216.11,56.31,260.5,427.76,236.4,62.99,33.61,6.81,299.98,70.16
2022-12-17 10:00:00,128.3,216.66,56.37,260.5,428.12,236.74,62.36,33.55,6.79,300.06,70.05
2022-12-17 11:00:00,128.24,216.94,56.57,260.5,428.9,237.16,62.39,33.44,6.78,300.73,70.17
2022-12-17 12:00:00,128.64,216.79,56.6,260.54,427.85,237.23,62.42,33.05,6.75,299.54,70.01
2022-12-17 13:00:00,128.74,218.79,56.88,260.5,428.7,239.04,62.21,33.61,6.7,300.39,70.05
2022-12-17 14:00:00,128.7,218.47,56.71,260.5,428.04,238.67,62.42,33.55,6.72,299.71,69.99
2022-12-17 15:00:00,128.99,218.48,56.75,260.5,429.01,238.58,62.71,33.6,6.71,300.4,69.99
2022-12-17 16:00:00,128.59,218.43,56.73,260.5,428.7,238.66,62.77,33.61,6.71,300.31,70.11
2022-12-17 17:00:00,129.32,218.58,56.79,260.5,428.89,239.0,62.48,33.63,6.71,299.71,69.93
2022-12-17 18:00:00,128.83,218.51,56.79,260.5,428.72,238.99,62.71,33.54,6.71,300.16,70.02
2022-12-17 19:00:00,129.34,219.01,56.86,260.57,428.95,239.45,63.9,33.56,6.71,299.7,69.86
2022-12-17 20:00:00,129.1,219.38,56.95,260.71,429.23,239.67,64.23,33.61,6.7,300.34,69.98
2022-12-17 21:00:00,129.11,219.11,56.74,260.57,428.93,239.31,64.07,33.55,6.7,300.13,69.97
2022-12-17 22:00:00,129.16,219.62,56.92,260.5,428.81,239.96,64.32,33.55,6.7,299.62,70.0
2022-12-17 23:00:00,129.38,219.54,56.83,260.8,428.42,239.72,64.35,33.53,6.69,299.25,69.89
2022-12-18 00:00:00,129.19,219.14,56.77,261.27,428.85,239.36,64.39,33.39,6.69,299.81,69.96
2022-12-18 01:00:00,129.3,219.98,56.97,260.94,429.1,240.26,64.13,33.55,6.67,299.93,69.88
2022-12-18 02:00:00,129.38,219.59,56.87,261.47,429.03,239.92,64.14,33.52,6.68,300.14,69.89
2022-12-18 03:00:00,129.42,220.89,57.17,261.84,429.14,241.2,64.04,33.58,6.67,299.94,69.93
2022-12-18 04:00:00,129.73,220.74,57.15,261.6,429.72,240.98,64.29,33.56,6.67,300.32,69.88
2022-12-18 05:00:00,129.53,220.89,57.18,261.74,429.39,241.35,64.07,33.61,6.66,300.19,69.82
2022-12-18 06:00:00,130.1,220.95,57.08,261.77,429.7,241.13,63.51,33.56,6.64,299.89,69.77
2022-12-18 07:00:00,129.87,221.38,57.16,260.5,429.52,241.44,64.02,33.54,6.63,299.47,69.84
2022-12-18 08:00:00,130.75,225.82,57.98,260.5,430.89,246.45,62.29,34.29,6.49,300.28,69.59
2022-12-18 09:00:00,130.37,222.56,57.47,260.57,430.27,243.02,63.93,33.28,6.58,300.29,69.75
2022-12-18 10:00:00,130.7,224.43,57.74,260.5,429.7,245.02,63.07,33.19,6.49,299.27,69.71
2022-12-18 11:00:00,131.0,224.89,57.79,260.54,430.26,245.44,62.82,33.67,6.48,299.85,69.68
2022-12-18 12:00:00,131.48,225.08,57.83,260.57,431.21,245.61,62.66,33.55,6.49,300.22,69.6
2022-12-18 13:00:00,130.91,224.71,57.76,260.5,430.91,245.19,62.51,33.53,6.49,300.36,69.72
2022-12-18 14:00:00,131.01,224.6,57.77,260.5,431.01,245.08,62.93,33.53,6.51,300.37,69.69
2022-12-18 15:00:00,130.91,224.77,57.81,260.6,430.48,245.4,63.1,33.59,6.49,299.93,69.71
2022-12-18 16:00:00,131.13,225.52,57.92,260.54,431.08,246.17,63.2,33.6,6.49,300.14,69.72
2022-12-18 17:00:00,131.64,225.59,57.95,260.54,431.69,246.2,63.3,33.57,6.49,300.44,69.56
2022-12-18 18:00:00,131.13,225.57,57.96,260.5,430.52,246.17,63.19,33.59,6.49,299.84,69.65
2022-12-18 19:00:00,131.23,224.47,57.67,260.64,430.95,244.83,63.91,33.24,6.51,299.95,69.61
2022-12-18 20:00:00,130.68,224.78,57.81,260.64,430.25,245.24,63.95,33.02,6.51,299.9,69.73
2022-12-18 21:00:00,131.28,225.52,57.82,260.84,430.74,245.91,63.82,33.47,6.5,299.98,69.58
2022-12-18 22:00:00,131.23,225.54,57.86,261.97,429.89,246.09,64.29,33.66,6.51,298.94,69.57
2022-12-18 23:00:00,131.57,225.94,57.93,261.84,431.01,246.57,64.4,33.5,6.51,299.92,69.59
2022-12-19 00:00:00,131.33,225.78,57.88,262.3,431.33,246.26,65.09,33.68,6.51,300.23,69.64
2022-12-19 01:00:00,132.16,225.99,57.88,262.44,431.94,246.23,65.25,33.54,6.51,300.15,69.45
2022-12-19 02:00:00,131.32,226.05,57.89,262.5,430.98,246.5,65.44,33.61,6.5,300.02,69.6
2022-12-19 03:00:00,131.09,226.34,58.02,262.5,431.37,246.86,65.47,33.62,6.5,300.48,69.7
2022-12-19 04:00:00,131.72,226.63,58.03,262.44,431.07,247.19,65.51,33.54,6.49,299.74,69.52
2022-12-19 05:00:00,131.76,226.91,58.07,262.5,431.56,247.39,65.49,33.58,6.5,300.25,69.51
2022-12-19 06:00:00,132.14,227.28,58.14,262.5,431.39,247.75,64.95,33.54,6.48,299.64,69.46
2022-12-19 07:00:00,131.94,227.11,58.16,262.5,432.2,247.57,64.42,33.57,6.47,300.51,69.55
2022-12-19 08:00:00,132.29,228.4,58.3,261.77,432.1,248.84,63.66,33.58,6.42,300.22,69.46
2022-12-19 09:00:00,133.01,230.08,58.63,261.07,432.99,250.81,63.24,33.55,6.35,300.22,69.31
2022-12-19 10:00:00,133.18,230.61,58.77,260.57,433.65,251.45,63.22,33.58,6.34,300.58,69.35
2022-12-19 11:00:00,133.14,230.73,58.71,260.54,432.62,251.48,62.86,33.61,6.32,299.91,69.33
2022-12-19 12:00:00,132.84,230.97,58.78,260.5,431.86,251.71,62.3,33.48,6.31,299.42,69.26
2022-12-19 13:00:00,132.81,230.81,58.82,260.57,432.15,251.58,62.68,33.53,6.32,299.71,69.28
2022-12-19 14:00:00,132.93,230.62,58.75,260.64,432.13,251.5,62.86,33.62,6.32,299.77,69.35
2022-12-19 15:00:00,133.04,231.06,58.8,260.54,432.71,251.8,62.81,33.62,6.32,299.96,69.32
2022-12-19 16:00:00,132.61,231.25,58.82,260.6,432.62,251.9,62.64,33.54,6.31,300.2,69.4
2022-12-19 17:00:00,133.09,231.52,58.8,260.5,432.65,251.87,62.25,33.57,6.3,299.96,69.3
2022-12-19 18:00:00,132.97,230.97,58.74,260.5,432.54,251.56,62.48,33.58,6.32,299.77,69.34
2022-12-19 19:00:00,133.49,233.7,59.11,260.47,432.25,254.49,61.84,34.18,6.24,299.0,69.21
2022-12-19 20:00:00,133.03,232.34,58.89,260.5,433.16,253.23,62.96,34.48,6.31,300.57,69.37
2022-12-19 21:00:00,132.39,230.12,58.61,260.6,432.9,250.88,64.15,33.72,6.38,300.36,69.37
2022-12-19 22:00:00,132.52,231.18,58.72,260.54,433.75,251.81,63.84,33.34,6.32,300.8,69.36
2022-12-19 23:00:00,133.12,232.14,58.89,261.0,432.96,252.92,63.85,33.65,6.31,300.21,69.35
2022-12-20 00:00:00,134.0,234.2,59.16,261.3,434.59,255.19,63.41,34.41,6.27,300.76,69.26
2022-12-20 01:00:00,132.79,231.2,58.72,262.17,433.95,251.94,64.9,34.0,6.38,301.16,69.44
2022-12-20 02:00:00,132.19,230.86,58.52,262.17,432.2,251.5,64.12,33.28,6.34,299.63,69.43
2022-12-20 03:00:00,133.58,231.98,58.79,261.97,433.1,252.53,64.05,33.6,6.31,299.81,69.23
2022-12-20 04:00:00,134.67,235.22,59.29,261.44,434.22,256.0,62.88,34.34,6.21,299.94,69.12
2022-12-20 05:00:00,133.01,231.44,58.74,262.37,433.11,252.01,64.69,33.67,6.36,300.54,69.37
2022-12-20 06:00:00,132.99,232.22,58.86,262.34,433.75,252.97,69.12,33.25,6.29,300.47,69.25
2022-12-20 07:00:00,135.12,236.66,59.57,261.57,434.28,257.42,76.74,33.63,6.15,299.48,68.96
2022-12-20 08:00:00,134.76,238.73,59.98,260.5,435.0,259.76,75.86,33.28,6.09,300.5,69.05
2022-12-20 09:00:00,133.86,235.02,59.35,260.5,432.76,256.07,78.14,33.34,6.23,299.03,69.14
2022-12-20 10:00:00,135.0,236.19,59.5,260.5,434.16,257.04,77.35,33.4,6.18,299.5,69.04
2022-12-20 11:00:00,134.68,236.55,59.58,260.5,434.15,257.22,77.32,33.43,6.18,299.65,69.01
2022-12-20 12:00:00,133.99,236.49,59.53,260.5,434.25,257.46,77.37,33.6,6.17,299.78,69.09
2022-12-20 13:00:00,134.14,234.96,59.23,260.54,434.28,256.08,78.17,33.83,6.22,300.28,69.14
2022-12-20 14:00:00,134.23,236.56,59.55,260.5,434.94,257.47,77.73,33.88,6.18,300.1,69.02
2022-12-20 15:00:00,134.38,237.53,59.7,260.5,434.39,258.22,77.44,34.1,6.15,299.9,69.05
2022-12-20 16:00:00,135.58,238.9,59.91,260.5,434.11,260.0,76.65,34.29,6.1,298.9,68.82
2022-12-20 17:00:00,135.41,237.38,59.59,260.5,435.58,258.41,77.48,34.24,6.17,300.62,68.98
2022-12-20 18:00:00,136.42,243.19,60.58,260.5,436.3,264.33,74.27,33.98,5.96,300.09,68.78
2022-12-20 19:00:00,134.62,234.78,59.01,260.94,434.7,255.68,79.07,34.45,6.28,300.21,69.03
2022-12-20 20:00:00,134.69,235.9,59.29,260.54,434.9,257.17,78.82,35.31,6.27,300.47,69.12
2022-12-20 21:00:00,134.01,235.01,59.3,260.77,434.26,255.84,79.47,33.97,6.28,300.26,69.13
2022-12-20 22:00:00,135.21,238.06,59.72,260.5,435.37,259.25,78.07,34.31,6.16,300.05,68.92
2022-12-20 23:00:00,135.72,239.03,59.87,260.54,435.03,260.08,78.33,34.64,6.15,299.7,68.87
2022-12-21 00:00:00,135.98,240.48,60.07,260.54,434.84,261.29,77.57,35.02,6.11,299.28,68.79
2022-12-21 01:00:00,135.87,241.57,60.24,260.5,435.84,262.6,77.87,35.8,6.12,300.18,68.84
2022-12-21 02:00:00,132.71,234.85,58.39,260.5,428.26,254.02,80.17,35.72,6.21,296.01,69.16
2022-12-21 07:00:00,135.99,240.36,60.02,261.7,437.0,261.64,78.7,34.62,6.15,300.8,69.01
2022-12-21 08:00:00,136.09,240.92,60.06,260.7,436.09,261.91,77.98,34.71,6.11,300.3,68.9
2022-12-21 09:00:00,136.34,242.47,60.46,260.5,435.1,263.82,77.47,34.77,6.06,299.14,68.73
2022-12-21 10:00:00,137.08,243.28,60.59,260.5,436.88,264.61,77.32,34.75,6.04,300.23,68.73
2022-12-21 11:00:00,137.3,243.4,60.39,260.57,436.57,264.38,77.39,34.8,6.06,299.8,68.59
2022-12-21 12:00:00,137.04,243.5,60.55,260.5,437.22,264.46,77.22,34.76,6.03,300.61,68.76
2022-12-21 13:00:00,136.68,242.86,60.4,260.54,436.85,263.69,77.39,34.81,6.05,300.69,68.79
2022-12-21 14:00:00,136.61,242.76,60.37,260.5,436.65,263.68,77.36,34.75,6.06,300.13,68.79
2022-12-21 15:00:00,136.22,242.88,60.49,260.54,435.11,263.94,77.42,34.76,6.05,299.37,68.74
2022-12-21 16:00:00,136.92,243.24,60.47,260.74,437.21,264.12,77.53,34.77,6.04,300.63,68.73
2022-12-21 17:00:00,137.04,245.22,60.78,260.74,437.19,266.54,76.37,35.11,5.98,300.37,68.65
2022-12-21 18:00:00,137.0,243.18,60.51,262.27,437.88,264.12,77.74,35.19,6.11,300.94,68.72
2022-12-21 19:00:00,136.68,240.92,60.05,266.5,436.19,261.97,77.97,33.9,6.22,300.01,68.77
2022-12-21 20:00:00,136.99,243.71,60.58,266.5,437.13,264.81,77.32,34.26,6.13,300.44,68.72
2022-12-21 21:00:00,136.89,243.56,60.6,266.0,436.4,264.94,77.82,34.41,6.14,299.67,68.68
2022-12-21 22:00:00,137.0,244.06,60.53,265.2,437.45,265.1,77.77,34.54,6.12,300.74,68.78
2022-12-21 23:00:00,136.99,243.44,60.57,264.57,436.0,264.6,78.51,34.51,6.14,299.58,68.63
2022-12-22 00:00:00,137.21,244.52,60.59,264.54,436.26,265.73,78.32,34.64,6.11,299.4,68.66
2022-12-22 01:00:00,136.75,243.47,60.56,264.5,437.23,264.67,78.28,34.45,6.13,300.23,68.61
2022-12-22 02:00:00,136.37,245.19,60.81,264.47,436.82,266.46,77.85,34.61,6.08,300.15,68.67
2022-12-22 03:00:00,136.73,244.74,60.63,264.2,438.12,265.45,77.97,34.46,6.09,300.92,68.73
2022-12-22 04:00:00,136.9,245.46,60.79,264.13,437.07,266.42,77.87,34.55,6.07,300.04,68.61
2022-12-22 05:00:00,136.67,245.36,60.72,263.57,436.29,266.54,77.65,34.63,6.06,299.65,68.63
2022-12-22 06:00:00,136.5,244.85,60.75,263.24,437.56,265.87,77.93,34.41,6.08,300.87,68.77
2022-12-22 07:00:00,136.79,246.04,60.9,262.64,436.63,267.26,77.86,34.57,6.04,299.76,68.62
2022-12-22 08:00:00,136.99,246.53,60.94,262.5,438.0,267.73,77.56,34.66,6.02,300.74,68.71
2022-12-22 09:00:00,136.76,245.72,60.83,262.5,437.3,266.97,77.75,34.45,6.03,300.36,68.68
2022-12-22 10:00:00,137.67,247.16,61.02,262.5,437.18,268.31,77.4,34.6,5.99,299.61,68.52
2022-12-22 11:00:00,138.4,248.45,61.07,262.44,437.49,269.75,77.22,34.54,5.97,299.26,68.39
2022-12-22 12:00:00,137.95,248.04,61.18,262.47,438.23,269.23,77.37,34.57,5.96,300.25,68.54
2022-12-22 13:00:00,137.98,247.96,61.18,262.5,438.0,269.15,77.35,34.36,5.96,300.25,68.49
2022-12-22 14:00:00,138.72,249.02,61.27,262.47,438.91,270.12,77.04,34.59,5.93,300.43,68.48
2022-12-22 15:00:00,138.1,248.04,61.22,262.4,437.87,269.42,77.89,34.45,5.95,300.08,68.51
2022-12-22 16:00:00,138.6,249.27,61.3,262.34,438.95,270.6,77.38,34.49,5.92,300.73,68.5
2022-12-22 17:00:00,138.43,249.08,61.3,262.24,439.02,270.21,77.58,34.46,5.94,300.89,68.53
2022-12-22 18:00:00,138.73,248.93,61.27,262.2,437.9,270.18,77.68,34.48,5.93,299.39,68.38
2022-12-22 19:00:00,138.45,249.24,61.31,261.97,438.36,270.44,77.78,34.45,5.93,300.19,68.49
2022-12-22 20:00:00,138.77,249.53,61.45,261.9,438.42,270.94,77.62,34.45,5.92,300.09,68.39
2022-12-22 21:00:00,139.14,249.95,61.44,261.67,438.96,271.24,77.78,34.49,5.92,300.03,68.38
2022-12-22 22:00:00,139.1,250.07,61.48,262.37,439.34,271.51,78.07,34.41,5.92,300.79,68.39
2022-12-22 23:00:00,138.83,250.08,61.45,262.24,438.42,271.03,78.06,34.44,5.93,299.81,68.39
2022-12-23 00:00:00,139.21,250.48,61.55,261.44,439.62,271.65,77.96,34.57,5.91,301.06,68.41
2022-12-23 01:00:00,138.84,250.33,61.51,262.0,438.46,271.7,78.18,34.45,5.92,299.76,68.43
2022-12-23 02:00:00,138.85,250.57,61.6,261.67,439.38,271.74,78.25,34.46,5.91,300.82,68.49
2022-12-23 03:00:00,139.3,251.57,61.74,261.6,438.88,272.56,78.33,34.69,5.9,299.96,68.34
2022-12-23 04:00:00,139.39,251.65,61.5,262.14,439.13,272.68,77.74,34.57,5.89,300.27,68.32
2022-12-23 05:00:00,139.62,251.41,61.65,262.3,439.89,272.43,77.86,34.64,5.9,300.57,68.34
2022-12-23 06:00:00,139.25,251.09,61.67,262.47,438.98,272.33,77.77,34.51,5.91,300.09,68.38
2022-12-23 07:00:00,140.58,255.41,62.27,262.3,440.53,276.91,75.88,35.5,5.81,300.12,68.15
2022-12-23 08:00:00,137.65,249.1,61.29,262.43,437.42,270.17,78.42,34.2,5.98,299.75,68.55
2022-12-23 09:00:00,139.1,252.63,61.97,262.4,439.53,273.97,76.71,34.41,5.86,300.45,68.32
2022-12-23 10:00:00,139.59,253.4,62.03,261.97,438.86,274.54,76.24,34.38,5.84,299.57,68.23
2022-12-23 11:00:00,139.43,252.83,61.96,261.67,439.31,274.02,76.96,34.13,5.84,300.11,68.22
2022-12-23 12:00:00,139.48,255.36,62.32,260.97,439.61,276.86,76.81,34.53,5.78,299.91,68.22
2022-12-23 13:00:00,139.15,254.38,62.13,260.7,440.48,275.63,77.42,34.39,5.81,300.76,68.29
2022-12-23 14:00:00,139.25,254.19,62.15,260.54,439.94,275.58,77.7,34.39,5.82,300.21,68.27
2022-12-23 15:00:00,139.66,254.25,62.11,260.54,440.01,275.82,77.57,34.5,5.81,299.98,68.22
2022-12-23 16:00:00,139.42,254.94,62.18,260.64,440.08,276.15,77.69,34.4,5.8,300.63,68.32
2022-12-23 17:00:00,139.6,255.64,62.38,260.54,439.84,277.15,77.44,34.65,5.78,299.74,68.15
2022-12-23 18:00:00,139.57,255.24,62.02,260.74,439.99,276.28,77.57,34.85,5.79,300.06,68.15
2022-12-23 19:00:00,141.27,257.66,62.43,261.67,441.54,278.64,77.28,35.71,5.77,300.43,68.08
2022-12-23 20:00:00,138.31,249.91,61.37,262.6,439.49,270.89,80.12,33.56,5.95,301.04,68.5
2022-12-23 21:00:00,140.12,256.44,62.41,262.4,440.72,278.01,77.39,34.19,5.75,300.22,68.17
2022-12-23 22:00:00,139.36,254.73,62.11,262.5,439.32,275.9,78.68,34.53,5.82,299.65,68.16
2022-12-23 23:00:00,139.47,254.59,62.11,262.5,439.72,275.97,78.38,34.52,5.83,299.87,68.21
2022-12-24 00:00:00,139.64,254.61,62.07,262.47,439.78,275.84,78.26,34.48,5.83,299.78,68.23
2022-12-24 01:00:00,139.49,254.71,62.04,262.5,439.97,276.14,78.22,34.41,5.83,300.14,68.26
2022-12-24 02:00:00,139.98,254.5,62.04,262.67,440.51,275.99,78.31,34.38,5.84,300.17,68.17
2022-12-24 03:00:00,139.66,254.81,62.14,262.74,440.2,276.27,78.25,34.42,5.83,299.94,68.14
2022-12-24 04:00:00,140.18,255.13,62.11,262.57,440.82,276.5,78.21,34.4,5.82,300.38,68.13
2022-12-24 05:00:00,141.0,258.42,62.64,262.57,441.96,279.86,77.21,35.0,5.75,301.06,68.13
2022-12-24 06:00:00,139.07,253.69,61.87,262.44,438.97,274.86,78.88,34.3,5.87,299.71,68.24
2022-12-24 07:00:00,139.61,255.24,62.1,262.44,439.26,276.48,78.31,34.46,5.81,299.39,68.15
2022-12-24 08:00:00,140.73,257.04,62.31,261.54,441.42,278.46,77.95,34.42,5.76,300.3,68.02
2022-12-24 09:00:00,141.02,258.87,62.71,260.5,441.15,280.07,77.38,34.42,5.7,299.83,67.93
2022-12-24 10:00:00,141.61,260.03,62.85,260.5,441.92,281.18,77.27,34.43,5.68,299.72,67.84
2022-12-24 11:00:00,141.26,261.28,63.11,260.5,440.88,282.81,76.87,34.54,5.65,299.48,67.86
2022-12-24 12:00:00,142.03,261.26,63.12,260.5,442.42,282.47,77.25,34.64,5.66,300.13,67.86
2022-12-24 13:00:00,141.4,260.25,62.94,260.5,441.28,281.55,77.09,34.45,5.67,299.9,67.91
2022-12-24 14:00:00,141.22,259.59,62.89,260.5,441.28,281.16,77.09,34.45,5.68,300.08,67.96
2022-12-24 15:00:00,141.14,260.54,63.04,260.5,441.49,282.09,77.0,34.46,5.67,300.2,67.96
2022-12-24 16:00:00,141.28,260.87,63.04,260.5,441.47,282.2,76.88,34.4,5.67,299.91,67.98
2022-12-24 17:00:00,141.6,260.49,62.93,260.5,441.47,281.83,76.78,34.38,5.68,299.64,67.89
2022-12-24 18:00:00,141.36,260.36,63.0,260.5,442.09,282.03,76.87,34.39,5.69,300.3,67.95
2022-12-24 19:00:00,141.38,260.65,62.91,260.6,442.25,281.76,76.97,34.4,5.69,300.81,67.95
2022-12-24 20:00:00,141.37,260.19,62.86,260.74,441.23,281.95,77.13,34.47,5.7,299.77,67.91
2022-12-24 21:00:00,141.18,260.32,62.86,260.64,441.06,281.67,77.18,34.43,5.7,299.68,67.94
2022-12-24 22:00:00,141.51,260.49,62.9,260.54,441.17,282.29,77.22,34.49,5.69,299.61,67.88
2022-12-24 23:00:00,141.04,260.95,62.92,260.54,440.93,282.36,77.26,34.46,5.69,299.9,67.96
2022-12-25 00:00:00,141.03,261.41,63.01,260.57,440.78,282.84,77.17,34.52,5.68,299.7,67.97
2022-12-25 01:00:00,141.23,261.76,63.17,260.54,441.01,283.22,77.24,34.45,5.68,299.34,67.85
2022-12-25 02:00:00,141.71,261.91,63.01,260.57,441.45,283.3,77.27,34.57,5.66,299.58,67.8
2022-12-25 03:00:00,141.6,261.85,63.06,260.5,442.5,283.37,77.29,34.41,5.66,300.48,67.9
2022-12-25 04:00:00,141.85,263.06,63.32,260.5,442.15,284.68,76.99,34.62,5.64,299.97,67.85
2022-12-25 05:00:00,141.64,262.77,63.13,260.6,442.62,284.13,77.38,34.62,5.66,300.26,67.89
2022-12-25 06:00:00,141.94,262.77,63.19,260.6,441.39,284.19,77.69,34.54,5.67,299.1,67.76
2022-12-25 07:00:00,142.29,263.36,63.33,260.5,442.45,285.25,77.29,34.54,5.64,299.99,67.79
2022-12-25 08:00:00,141.79,263.3,63.26,260.5,442.19,284.82,77.67,34.61,5.64,300.15,67.84
2022-12-25 09:00:00,141.72,263.42,63.24,260.5,442.24,284.99,77.42,34.77,5.64,300.18,67.87
2022-12-25 10:00:00,141.56,263.17,63.18,260.5,442.11,284.6,77.52,34.5,5.65,300.24,67.86
2022-12-25 11:00:00,142.16,264.14,63.38,260.5,442.54,285.61,77.28,34.5,5.61,299.74,67.74
2022-12-25 12:00:00,142.05,264.48,63.41,260.5,441.62,285.86,77.24,34.38,5.61,299.23,67.74
2022-12-25 13:00:00,142.18,264.54,63.43,260.54,443.77,285.79,77.35,34.52,5.62,300.91,67.89
2022-12-25 14:00:00,142.48,264.47,63.42,260.5,443.35,285.98,77.35,34.45,5.62,300.47,67.82
2022-12-25 15:00:00,142.13,265.17,63.56,260.5,442.8,286.74,77.35,34.45,5.61,300.31,67.84
2022-12-25 16:00:00,142.58,265.14,63.49,260.5,443.32,286.72,77.28,34.46,5.6,300.42,67.75
2022-12-25 17:00:00,142.67,264.81,63.32,260.5,442.7,286.06,77.37,34.41,5.6,299.83,67.7
2022-12-25 18:00:00,142.9,265.12,63.41,260.5,443.86,286.71,77.26,34.43,5.6,300.47,67.71
2022-12-25 19:00:00,142.85,265.63,63.57,260.5,443.37,287.15,77.38,34.5,5.6,300.06,67.65
2022-12-25 20:00:00,142.68,265.9,63.48,260.5,442.73,287.45,77.32,34.68,5.59,299.67,67.69
2022-12-25 21:00:00,142.52,265.58,63.48,260.5,442.97,287.06,77.61,34.74,5.6,300.01,67.69
2022-12-25 22:00:00,142.72,266.08,63.49,260.5,442.72,287.31,77.74,34.58,5.59,299.38,67.68
2022-12-25 23:00:00,142.72,267.01,63.65,260.54,443.12,288.57,77.5,34.63,5.57,300.15,67.71
2022-12-26 00:00:00,144.01,266.22,63.5,260.5,443.73,287.5,78.01,34.65,5.59,299.86,67.55
2022-12-26 01:00:00,143.54,266.29,63.58,260.5,443.95,287.92,77.95,34.61,5.59,300.55,67.73
2022-12-26 02:00:00,143.42,265.8,63.53,260.9,442.88,287.56,78.13,34.44,5.61,299.71,67.65
2022-12-26 03:00:00,143.65,266.22,63.64,261.7,444.26,287.97,77.67,34.46,5.59,300.96,67.7
2022-12-26 04:00:00,143.61,266.5,63.61,261.94,443.5,287.96,77.38,34.51,5.58,299.95,67.63
2022-12-26 05:00:00,143.21,266.47,63.6,260.8,443.87,288.19,77.83,34.5,5.59,300.66,67.71
2022-12-26 06:00:00,143.76,267.28,63.6,260.5,443.48,288.76,78.06,34.54,5.56,299.5,67.57
2022-12-26 07:00:00,143.5,267.02,63.68,260.5,443.13,288.66,78.4,34.55,5.58,299.63,67.67
2022-12-26 08:00:00,143.91,269.07,63.86,260.44,443.6,290.86,77.46,34.87,5.52,299.67,67.54
2022-12-26 09:00:00,144.02,266.79,63.59,260.54,445.44,288.86,79.1,34.93,5.61,301.62,67.75
2022-12-26 10:00:00,143.22,266.94,63.55,260.5,443.72,288.62,78.5,34.48,5.56,300.08,67.68
2022-12-26 11:00:00,144.25,268.23,63.94,260.54,443.64,290.13,78.15,34.47,5.57,299.83,67.58
2022-12-26 12:00:00,142.9,266.46,63.39,260.41,438.15,287.75,75.97,34.53,5.51,295.44,67.14
2022-12-26 13:00:00,130.39,227.63,55.13,260.94,405.9,246.7,76.23,35.42,8.56,275.96,67.58
2022-12-26 14:00:00,136.22,241.76,59.42,260.87,436.73,262.33,78.67,34.82,6.11,300.71,68.91
2022-12-26 15:00:00,136.94,244.68,59.99,260.54,438.46,265.74,77.68,34.39,5.97,301.09,68.64
2022-12-26 16:00:00,137.45,245.55,60.03,260.8,438.21,266.52,77.67,34.44,5.93,300.56,68.62
2022-12-26 17:00:00,136.8,246.54,60.19,260.57,437.11,267.46,77.4,34.53,5.9,299.95,68.64
2022-12-26 18:00:00,137.59,246.71,60.26,260.54,437.36,267.82,77.51,34.65,5.89,300.0,68.59
2022-12-26 19:00:00,139.37,250.9,60.94,260.5,439.24,271.98,76.06,35.36,5.78,300.03,68.29
2022-12-26 20:00:00,138.12,246.79,60.3,260.67,438.55,267.98,78.27,35.14,5.92,300.66,68.56
2022-12-26 21:00:00,137.49,247.58,60.45,260.54,437.36,268.6,77.98,34.39,5.86,299.53,68.53
2022-12-26 22:00:00,138.93,252.33,61.11,260.5,438.75,273.31,76.16,35.25,5.73,299.47,68.3
2022-12-26 23:00:00,139.05,250.19,60.78,260.5,439.2,271.27,77.6,35.38,5.82,300.27,68.35
2022-12-27 00:00:00,137.73,247.4,60.47,260.67,438.79,268.52,78.78,34.54,5.89,300.72,68.52
2022-12-27 01:00:00,139.2,250.31,60.87,260.5,438.95,271.45,77.79,34.52,5.79,299.38,68.2
2022-12-27 02:00:00,139.7,254.04,61.42,260.5,439.95,275.46,76.38,35.22,5.69,300.11,68.29
2022-12-27 03:00:00,138.61,251.66,60.98,260.54,439.16,272.74,78.03,35.34,5.79,300.43,68.42
2022-12-27 04:00:00,137.73,248.22,60.57,260.7,438.1,269.58,79.02,34.37,5.86,300.03,68.49
2022-12-27 05:00:00,139.61,254.63,61.47,260.4,439.93,275.7,76.52,35.16,5.68,300.31,68.27
2022-12-27 06:00:00,138.09,249.63,60.8,260.57,438.6,270.83,79.0,34.61,5.83,300.51,68.5
2022-12-27 07:00:00,138.26,252.39,61.04,260.5,438.49,273.42,77.98,34.42,5.76,300.1,68.42
2022-12-27 08:00:00,139.27,252.68,61.25,260.5,439.72,273.73,77.51,34.49,5.73,300.27,68.25
2022-12-27 09:00:00,139.22,253.58,61.34,260.5,439.67,274.75,77.35,34.62,5.71,300.0,68.29
2022-12-27 10:00:00,139.83,254.0,61.43,260.5,440.3,275.28,77.39,34.73,5.71,300.46,68.2
2022-12-27 11:00:00,139.66,254.44,61.44,260.5,439.74,275.59,77.26,34.62,5.68,299.88,68.15
2022-12-27 12:00:00,139.96,254.75,61.56,260.47,440.68,275.52,77.36,34.72,5.69,300.34,68.19
2022-12-27 13:00:00,139.68,253.45,61.44,260.44,440.84,274.82,77.94,34.64,5.72,300.87,68.21
2022-12-27 14:00:00,139.05,253.34,61.32,260.47,439.33,274.59,78.08,34.55,5.72,300.18,68.36
2022-12-27 15:00:00,139.91,253.94,61.36,260.5,439.0,274.9,77.95,34.48,5.7,299.06,68.13
2022-12-27 16:00:00,140.01,253.95,61.34,260.5,440.43,275.29,78.24,34.45,5.7,300.32,68.17
2022-12-27 17:00:00,139.79,254.51,61.55,262.87,439.92,275.79,77.95,34.46,5.74,299.89,68.26
2022-12-27 18:00:00,139.42,254.16,61.35,266.57,438.78,275.51,78.07,34.54,5.79,299.13,68.2
2022-12-27 19:00:00,139.41,255.36,61.52,268.3,439.1,276.43,77.76,34.72,5.79,299.7,68.28
2022-12-27 20:00:00,140.57,256.73,61.89,267.57,440.22,278.22,77.24,34.79,5.75,300.25,68.2
2022-12-27 21:00:00,140.01,254.93,61.58,266.8,441.54,276.47,78.31,34.67,5.79,302.0,68.31
2022-12-27 22:00:00,139.81,255.39,61.63,266.57,440.16,276.21,78.18,34.13,5.78,300.21,68.16
2022-12-27 23:00:00,140.15,256.1,61.81,266.44,440.33,277.18,78.04,34.41,5.75,300.05,68.19
2022-12-28 00:00:00,140.14,256.03,61.7,266.34,440.81,277.15,78.21,34.38,5.74,300.75,68.16
2022-12-28 01:00:00,140.77,256.17,61.73,265.4,439.73,277.31,78.24,34.48,5.73,299.16,68.06
2022-12-28 02:00:00,140.14,256.4,61.57,264.5,439.77,277.57,78.57,34.26,5.73,299.86,68.21
2022-12-28 03:00:00,140.63,256.83,61.89,264.5,440.04,277.77,78.27,34.27,5.72,299.9,68.14
2022-12-28 04:00:00,140.25,256.47,61.68,264.8,440.26,277.3,78.15,34.36,5.71,299.98,68.08
2022-12-28 05:00:00,140.62,256.93,61.94,264.74,439.85,278.32,78.0,34.45,5.71,298.88,67.88
2022-12-28 06:00:00,140.66,256.83,61.93,264.57,441.2,278.21,78.05,34.3,5.72,300.25,68.09
2022-12-28 07:00:00,140.79,258.19,62.19,264.57,440.67,279.63,77.55,34.22,5.68,299.7,68.03
2022-12-28 08:00:00,141.68,258.95,62.34,264.5,441.83,280.43,77.25,34.34,5.65,300.43,67.91
2022-12-28 09:00:00,141.8,261.7,62.54,263.88,441.59,283.35,76.99,34.52,5.6,299.86,67.9
2022-12-28 10:00:00,142.8,261.95,62.72,262.6,442.51,283.49,76.77,34.78,5.56,299.94,67.73
2022-12-28 11:00:00,142.29,261.26,62.55,262.47,442.16,282.57,77.49,34.29,5.58,299.86,67.87
2022-12-28 12:00:00,143.14,263.19,62.87,262.94,443.55,284.69,77.44,34.66,5.57,300.49,67.71
2022-12-28 13:00:00,141.84,261.4,62.52,268.27,442.55,282.9,77.94,34.19,5.76,300.77,67.9
2022-12-28 14:00:00,142.36,261.63,62.59,267.54,442.18,283.28,77.39,34.04,5.73,299.8,67.74
2022-12-28 15:00:00,143.25,263.33,62.89,266.54,444.32,284.84,77.42,34.77,5.68,301.1,67.69
2022-12-28 16:00:00,142.42,262.35,62.68,266.47,442.24,284.01,77.77,34.81,5.7,300.12,67.82
2022-12-28 17:00:00,142.83,261.98,62.65,266.37,441.75,283.85,77.54,34.77,5.69,299.21,67.77
2022-12-28 18:00:00,142.87,262.74,62.73,266.1,443.1,284.43,77.52,34.73,5.68,299.9,67.73
2022-12-28 19:00:00,142.78,263.1,62.94,265.4,444.15,284.9,77.62,34.78,5.68,300.89,67.76
2022-12-28 20:00:00,143.03,264.06,63.03,264.6,443.29,285.66,77.37,35.01,5.63,299.86,67.67
2022-12-28 21:00:00,142.28,262.94,62.62,264.54,442.62,284.64,77.82,34.77,5.68,300.2,67.82
2022-12-28 22:00:00,143.21,263.8,62.95,264.5,443.25,285.52,77.99,34.81,5.65,300.08,67.71
2022-12-28 23:00:00,143.33,263.99,63.06,264.5,443.06,285.76,78.03,34.7,5.64,299.68,67.63
2022-12-29 00:00:00,143.44,263.87,63.05,264.44,443.65,285.54,78.16,34.77,5.63,300.31,67.7
2022-12-29 01:00:00,143.41,264.53,63.11,264.34,443.28,285.97,77.67,34.58,5.61,300.03,67.71
2022-12-29 02:00:00,143.32,264.62,63.23,264.24,443.4,286.38,78.03,34.43,5.61,300.44,67.73
2022-12-29 03:00:00,143.68,265.42,63.3,264.14,444.16,287.01,77.85,34.79,5.59,300.76,67.69
2022-12-29 04:00:00,143.23,264.71,63.22,264.24,442.58,286.57,78.11,34.79,5.61,299.77,67.69
2022-12-29 05:00:00,143.13,264.27,63.16,263.94,443.45,285.57,78.54,34.25,5.62,300.27,67.7
2022-12-29 06:00:00,143.23,265.76,63.41,263.44,442.46,287.69,77.78,34.38,5.58,299.35,67.68
2022-12-29 07:00:00,143.83,265.82,63.38,263.35,443.81,287.7,77.93,34.3,5.58,300.33,67.64
2022-12-29 08:00:00,144.23,268.18,63.67,262.5,443.95,290.1,77.23,34.71,5.52,299.98,67.62
2022-12-29 09:00:00,143.29,266.34,63.51,262.5,444.43,287.9,77.56,33.59,5.55,300.87,67.69
2022-12-29 10:00:00,145.56,273.3,64.41,261.39,444.71,295.44,74.97,34.58,5.4,298.99,67.26
2022-12-29 11:00:00,144.98,270.67,64.06,261.38,445.16,292.44,76.58,34.81,5.45,300.39,67.42
2022-12-29 12:00:00,144.61,269.64,63.86,260.9,443.76,291.3,76.77,34.82,5.46,298.7,67.29
2022-12-29 13:00:00,143.87,268.3,63.7,260.84,443.7,290.2,77.66,34.37,5.5,299.41,67.54
2022-12-29 14:00:00,144.39,269.04,63.87,260.6,443.39,290.79,77.51,34.17,5.47,299.06,67.4
2022-12-29 15:00:00,144.24,268.78,63.76,260.54,445.1,290.44,77.56,34.17,5.47,300.81,67.59
2022-12-29 16:00:00,144.81,270.46,64.06,260.54,445.21,292.16,76.89,34.47,5.44,300.25,67.43
2022-12-29 17:00:00,144.31,270.09,63.98,260.8,444.93,292.03,77.05,34.81,5.46,300.5,67.51
2022-12-29 18:00:00,144.09,268.23,63.64,260.97,443.92,290.17,77.47,34.43,5.49,299.84,67.52
2022-12-29 19:00:00,144.79,270.89,64.16,261.24,445.52,292.52,76.44,34.78,5.45,300.61,67.53
2022-12-29 20:00:00,144.27,269.94,64.04,261.54,444.56,291.83,76.86,34.77,5.48,300.21,67.49
2022-12-29 21:00:00,144.57,270.03,64.01,261.84,444.74,291.99,76.75,34.71,5.48,299.83,67.44
2022-12-29 22:00:00,144.3,270.01,63.99,262.03,444.43,291.7,76.93,34.73,5.48,300.16,67.55
2022-12-29 23:00:00,144.3,269.98,63.93,262.1,445.11,291.45,77.06,34.74,5.49,300.61,67.55
2022-12-30 00:00:00,144.74,270.05,64.02,262.24,445.49,291.81,76.92,34.81,5.47,300.55,67.53
2022-12-30 01:00:00,145.08,270.85,64.21,262.2,445.13,292.56,76.76,34.83,5.47,300.04,67.42
2022-12-30 02:00:00,144.82,271.62,64.32,261.97,445.28,293.27,76.16,35.08,5.45,300.36,67.39
2022-12-30 03:00:00,144.76,270.68,64.22,262.44,445.5,292.46,76.71,34.51,5.47,300.93,67.55
2022-12-30 04:00:00,144.45,272.45,64.32,262.37,443.68,293.96,76.6,34.76,5.46,299.2,67.42
2022-12-30 05:00:00,145.03,271.36,64.39,262.4,445.74,293.14,77.23,34.67,5.49,300.4,67.5
2022-12-30 06:00:00,144.74,270.65,64.12,261.37,444.54,292.4,76.6,34.2,5.46,300.04,67.48
2022-12-30 07:00:00,144.98,272.66,64.39,260.5,445.15,294.31,77.19,34.62,5.42,300.12,67.39
2022-12-30 08:00:00,145.42,272.03,64.29,260.5,445.65,294.27,77.52,34.85,5.45,300.04,67.34
2022-12-30 09:00:00,145.06,271.65,64.15,260.5,445.09,293.76,77.72,34.8,5.45,300.22,67.43
2022-12-30 10:00:00,144.8,271.8,64.2,260.5,446.32,293.78,77.89,34.87,5.45,301.33,67.52
2022-12-30 11:00:00,145.63,272.89,64.3,260.5,445.13,294.67,77.94,34.84,5.43,299.5,67.33
2022-12-30 12:00:00,145.81,273.43,64.48,260.5,446.06,295.66,78.24,34.81,5.41,300.34,67.39
2022-12-30 13:00:00,145.91,273.57,64.45,260.44,445.7,295.3,78.4,34.77,5.41,300.05,67.36
2022-12-30 14:00:00,145.55,273.16,64.42,260.5,446.06,295.08,78.66,34.7,5.43,300.61,67.37
2022-12-30 15:00:00,145.51,272.97,64.22,260.44,445.28,294.89,78.57,34.22,5.41,299.86,67.38
2022-12-30 16:00:00,146.6,275.61,64.68,260.47,446.24,297.53,77.95,34.83,5.38,299.97,67.29
2022-12-30 17:00:00,145.69,274.14,64.46,260.5,445.43,296.04,78.44,34.72,5.42,300.31,67.38
2022-12-30 18:00:00,145.71,273.28,64.32,260.5,445.37,295.14,78.48,34.35,5.42,299.86,67.36
2022-12-30 19:00:00,146.23,275.34,64.7,260.5,446.35,297.24,77.68,34.81,5.37,300.49,67.24
2022-12-30 20:00:00,146.37,273.92,64.49,260.5,446.19,296.09,78.21,34.84,5.41,300.33,67.25
2022-12-30 21:00:00,146.0,273.99,64.32,260.5,445.5,295.78,78.29,34.83,5.41,299.71,67.33
2022-12-30 22:00:00,145.68,273.98,64.31,260.5,445.66,295.53,78.44,34.68,5.42,300.38,67.38
2022-12-30 23:00:00,139.81,274.23,62.18,260.64,440.61,295.36,78.58,34.78,5.5,301.06,68.3
2022-12-31 00:00:00,117.25,272.55,53.98,262.47,416.83,292.55,77.57,34.43,5.81,299.63,71.85
2022-12-31 01:00:00,117.67,273.7,54.13,262.5,417.6,293.79,77.13,34.54,5.78,300.3,71.83
2022-12-31 02:00:00,117.06,274.26,54.09,262.5,416.88,293.84,77.22,34.48,5.77,299.73,71.93
2022-12-31 03:00:00,117.39,275.57,54.25,262.44,417.3,295.21,77.04,34.72,5.74,300.11,71.87
2022-12-31 04:00:00,117.57,275.99,54.3,262.44,417.24,295.5,77.12,34.74,5.74,299.71,71.84
2022-12-31 05:00:00,117.63,274.83,54.13,262.3,417.85,294.31,77.57,34.56,5.77,300.13,71.86
2022-12-31 06:00:00,117.82,276.15,54.22,260.5,417.96,296.06,77.6,34.63,5.7,300.2,71.86
2022-12-31 07:00:00,118.24,278.89,54.38,260.37,417.87,299.06,76.73,35.26,5.63,299.77,71.66
2022-12-31 08:00:00,116.95,272.91,53.77,260.84,417.56,292.66,79.49,34.4,5.82,300.8,72.02
2022-12-31 09:00:00,117.62,276.66,54.21,262.5,417.12,296.35,77.37,34.43,5.72,299.59,71.79
2022-12-31 10:00:00,117.88,276.65,54.22,262.5,417.99,296.43,77.23,34.43,5.72,299.99,71.82
2022-12-31 11:00:00,117.52,276.68,54.18,262.47,417.67,296.48,77.13,34.46,5.7,300.45,71.9
2022-12-31 12:00:00,117.32,277.53,54.31,262.5,417.48,297.33,77.23,34.47,5.7,300.37,71.9
2022-12-31 13:00:00,117.69,276.05,54.02,262.53,417.43,295.86,77.26,34.46,5.77,299.91,71.84
2022-12-31 14:00:00,118.4,283.3,54.89,261.94,418.01,303.3,75.41,35.33,5.57,299.91,71.66
2022-12-31 15:00:00,116.97,274.46,53.8,261.34,417.09,294.11,78.77,34.16,5.78,299.96,71.96
2022-12-31 16:00:00,118.48,282.16,54.65,260.27,417.7,301.77,76.1,34.74,5.56,299.28,71.63
2022-12-31 17:00:00,118.97,283.01,54.78,260.47,419.7,303.31,76.65,35.63,5.58,300.65,71.64
2022-12-31 18:00:00,117.31,274.25,53.68,260.47,418.04,294.06,79.34,34.4,5.77,300.65,72.01
2022-12-31 19:00:00,118.86,284.15,54.82,259.7,418.12,304.15,76.08,35.39,5.53,299.2,71.53
2022-12-31 20:00:00,117.49,276.16,53.82,260.3,417.56,295.67,79.48,34.86,5.74,300.18,71.88
2022-12-31 21:00:00,118.11,278.15,54.06,260.4,417.7,298.42,78.23,34.42,5.65,299.82,71.79
2022-12-31 22:00:00,117.95,278.89,54.14,260.44,418.19,299.07,78.3,34.42,5.65,300.23,71.85
2022-12-31 23:00:00,118.31,280.15,54.39,260.2,418.59,300.25,77.95,34.58,5.63,300.36,71.75
2023-01-01 00:00:00,118.94,284.36,54.67,259.64,418.54,304.43,76.4,35.14,5.53,299.54,71.62
2023-01-01 01:00:00,117.35,277.58,53.94,260.1,417.74,297.07,79.15,34.35,5.72,300.62,71.92
2023-01-01 02:00:00,118.35,281.99,54.39,259.68,418.26,301.56,77.57,34.43,5.61,300.27,71.75
2023-01-01 03:00:00,118.58,281.31,54.24,260.06,418.85,300.96,77.74,34.47,5.63,300.32,71.71
2023-01-01 04:00:00,118.48,281.26,54.22,260.17,417.91,300.81,77.69,34.41,5.62,299.72,71.68
2023-01-01 05:00:00,118.66,281.64,54.23,260.0,418.74,301.31,77.85,34.39,5.62,299.99,71.68
2023-01-01 06:00:00,118.87,282.0,54.24,259.97,418.38,301.73,78.17,34.48,5.62,299.56,71.63
2023-01-01 07:00:00,118.93,281.77,54.21,259.97,418.97,301.95,78.18,34.45,5.62,300.17,71.64
2023-01-01 08:00:00,118.97,282.62,54.2,260.0,418.34,302.44,77.98,34.48,5.6,299.4,71.6
2023-01-01 09:00:00,119.53,285.07,54.57,259.47,419.26,305.29,77.08,34.57,5.55,299.79,71.49
2023-01-01 10:00:00,119.74,286.19,54.62,259.67,419.87,305.66,77.58,34.59,5.54,300.35,71.47
2023-01-01 11:00:00,119.76,287.54,54.71,258.87,419.57,307.09,77.52,34.61,5.51,300.04,71.48
2023-01-01 12:00:00,120.74,288.3,54.85,258.67,421.32,308.2,77.71,34.74,5.49,300.93,71.38
2023-01-01 13:00:00,119.87,285.71,54.39,258.87,419.3,305.63,78.9,34.47,5.55,299.83,71.51
2023-01-01 14:00:00,119.82,286.24,54.39,258.67,420.03,305.91,78.84,34.53,5.55,300.52,71.57
2023-01-01 15:00:00,120.0,286.18,54.38,258.57,418.95,306.12,78.79,34.43,5.55,299.06,71.41
2023-01-01 16:00:00,119.8,287.31,54.49,258.67,420.15,307.25,78.48,34.57,5.53,300.55,71.56
2023-01-01 17:00:00,119.54,286.89,54.42,259.1,418.34,307.15,78.46,34.55,5.55,299.04,71.46
2023-01-01 18:00:00,120.52,287.51,54.43,259.19,420.01,307.49,78.23,34.41,5.54,299.95,71.37
2023-01-01 19:00:00,120.62,288.4,54.57,258.8,420.56,308.21,78.21,34.48,5.53,300.02,71.33
2023-01-01 20:00:00,120.65,288.61,54.53,258.77,419.44,308.47,78.33,34.36,5.52,298.85,71.32
2023-01-01 21:00:00,120.64,289.2,54.58,259.6,420.65,309.24,78.51,34.4,5.53,300.34,71.35
2023-01-01 22:00:00,121.03,289.94,54.59,260.3,420.77,309.91,78.45,34.62,5.52,300.0,71.23
2023-01-01 23:00:00,120.48,289.3,54.49,260.34,420.34,309.28,78.8,34.44,5.55,299.86,71.36
2023-01-02 00:00:00,121.31,290.75,54.53,260.2,420.18,310.63,78.64,34.59,5.51,299.02,71.19
2023-01-02 01:00:00,121.4,289.73,54.47,260.47,421.37,310.0,79.2,34.59,5.55,299.89,71.26
2023-01-02 02:00:00,121.09,290.59,54.54,260.5,421.08,310.5,79.1,34.57,5.53,299.89,71.23
2023-01-02 03:00:00,122.08,295.34,54.96,260.2,421.72,315.52,77.53,35.4,5.44,299.82,71.08
2023-01-02 04:00:00,120.4,286.35,53.97,260.67,419.81,306.09,80.93,34.51,5.66,299.69,71.34
2023-01-02 05:00:00,121.28,291.0,54.45,260.5,421.08,310.7,79.12,34.44,5.55,299.88,71.19
2023-01-02 06:00:00,121.75,291.67,54.45,260.5,420.72,311.66,79.23,34.5,5.55,299.21,71.1
2023-01-02 07:00:00,122.55,297.31,54.95,260.34,423.05,317.29,77.39,35.07,5.43,300.61,71.07
2023-01-02 08:00:00,121.08,289.4,54.1,260.67,420.89,309.51,80.73,34.65,5.63,299.82,71.25
2023-01-02 09:00:00,122.43,296.94,54.88,260.0,423.01,316.86,78.2,34.4,5.44,300.36,71.1
2023-01-02 10:00:00,122.73,298.34,54.98,260.1,421.87,318.1,77.9,34.46,5.42,299.4,70.97
2023-01-02 11:00:00,122.89,299.05,55.05,260.17,423.21,319.21,77.92,34.41,5.41,300.34,70.98
2023-01-02 12:00:00,123.19,298.67,54.94,260.5,422.68,319.17,77.49,34.49,5.41,299.58,70.94
2023-01-02 13:00:00,123.03,298.86,55.01,260.5,423.14,319.37,78.04,34.44,5.42,300.2,70.94
2023-01-02 14:00:00,123.43,300.32,55.03,260.5,423.68,320.48,77.89,34.61,5.4,300.23,70.91
2023-01-02 15:00:00,123.57,299.9,54.98,260.53,423.6,320.22,78.28,34.77,5.41,300.29,70.9
2023-01-02 16:00:00,123.28,300.48,55.01,260.5,423.15,320.43,78.25,34.74,5.41,299.96,70.85
2023-01-02 17:00:00,123.75,300.76,54.95,260.77,423.16,321.14,77.31,34.87,5.38,299.6,70.87
2023-01-02 18:00:00,124.38,303.9,55.13,261.24,423.98,324.25,76.47,35.67,5.34,299.68,70.6
2023-01-02 19:00:00,122.23,296.32,54.43,262.14,422.44,316.18,79.69,34.85,5.54,300.31,71.1
2023-01-02 20:00:00,123.15,300.56,54.94,261.94,423.1,320.85,77.86,34.3,5.41,300.0,70.9
2023-01-02 21:00:00,123.02,299.94,54.81,262.17,422.89,320.44,78.19,34.41,5.6,300.08,70.94
2023-01-02 22:00:00,123.32,302.46,54.84,261.04,423.27,321.92,78.03,34.51,5.4,300.05,70.92
2023-01-02 23:00:00,123.61,303.77,54.96,261.94,423.25,323.77,78.35,34.73,5.39,299.8,70.83
2023-01-03 00:00:00,123.82,302.89,54.95,260.9,423.52,323.07,79.18,34.76,5.42,299.89,70.84
2023-01-03 01:00:00,124.16,303.3,54.91,261.32,422.89,323.05,78.47,34.64,5.44,298.91,70.63
2023-01-03 02:00:00,124.22,304.31,54.87,261.81,423.55,324.35,79.19,35.29,5.41,299.03,70.63
2023-01-03 03:00:00,123.3,299.77,54.42,261.74,423.58,319.94,80.21,34.06,5.49,300.37,70.92
2023-01-03 04:00:00,124.28,304.22,54.84,262.2,424.04,324.32,78.99,34.42,5.4,299.81,70.69
2023-01-03 05:00:00,124.16,304.46,54.85,262.1,424.59,324.46,78.86,34.42,5.42,300.64,70.79
2023-01-03 06:00:00,124.17,304.71,54.94,262.44,424.15,324.88,78.3,34.49,5.42,300.18,70.7
2023-01-03 07:00:00,124.57,307.71,54.98,261.74,422.13,328.05,76.02,35.12,5.3,297.46,70.44
2023-01-03 08:00:00,123.54,302.79,54.7,261.47,423.76,323.06,79.28,34.65,5.48,300.27,70.83
2023-01-03 09:00:00,125.55,310.39,55.43,260.6,426.55,330.69,77.29,34.4,5.32,301.03,70.55
2023-01-03 10:00:00,120.37,285.39,52.42,262.17,421.44,304.94,86.62,34.39,5.97,301.14,71.47
2023-01-03 11:00:00,116.88,269.51,50.54,262.44,416.07,288.77,90.81,34.55,6.35,299.32,71.95
