timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2023-01-03 12:00:00,116.04,266.75,50.24,262.5,415.94,285.49,91.93,34.63,6.45,299.97,72.08
2023-01-03 13:00:00,115.97,265.46,50.04,262.47,415.91,284.78,92.11,34.59,6.49,299.85,72.13
2023-01-03 14:00:00,115.47,264.18,49.92,262.4,415.67,283.43,92.75,34.52,6.53,300.18,72.23
2023-01-03 15:00:00,115.76,265.8,50.08,262.43,415.64,284.85,92.6,34.67,6.49,299.94,72.14
2023-01-03 16:00:00,115.82,265.54,49.93,262.8,415.47,284.06,92.17,34.61,6.51,299.53,72.11
2023-01-03 17:00:00,115.83,265.96,50.13,268.1,416.05,285.16,91.67,34.68,6.65,300.29,72.15
2023-01-03 18:00:00,115.85,264.94,49.81,268.47,415.96,283.51,92.54,34.56,6.69,299.99,72.12
2023-01-03 19:00:00,114.87,262.75,49.57,268.47,415.82,281.57,93.06,34.36,6.75,300.76,72.41
2023-01-03 20:00:00,118.6,279.48,51.43,267.54,418.35,298.95,86.95,35.36,6.24,299.74,71.62
2023-01-03 21:00:00,106.13,239.48,45.57,267.4,381.96,257.25,89.35,33.75,10.64,276.08,69.09
2023-01-03 22:00:00,114.03,263.43,51.32,268.0,433.66,284.01,90.67,34.42,7.77,319.46,73.71
2023-01-03 23:00:00,115.45,268.62,52.22,268.04,439.86,289.85,86.63,34.69,7.33,324.31,73.71
2023-01-04 00:00:00,113.73,260.2,49.26,266.87,418.44,279.54,78.98,35.49,6.85,304.55,72.86
2023-01-04 01:00:00,111.96,251.6,47.94,267.04,413.28,270.21,82.56,35.45,6.96,301.12,72.92
2023-01-04 08:00:00,107.79,258.76,47.27,264.61,407.25,277.0,75.72,34.41,6.52,299.29,73.62
2023-01-04 09:00:00,108.1,260.93,47.43,264.5,407.6,279.7,75.46,34.47,6.41,299.68,73.51
2023-01-04 10:00:00,108.16,261.37,47.43,264.27,408.12,280.37,76.78,34.26,6.38,299.9,73.52
2023-01-04 11:00:00,107.74,259.59,47.0,263.87,407.23,278.1,77.28,33.26,6.38,299.49,73.57
2023-01-04 12:00:00,110.18,269.96,48.19,262.4,410.33,288.87,74.06,34.68,6.11,300.11,73.15
2023-01-04 13:00:00,109.17,264.35,47.44,262.5,409.57,282.74,76.35,34.46,6.27,300.4,73.28
2023-01-04 14:00:00,108.77,264.58,47.56,262.5,408.71,283.02,76.68,34.2,6.26,300.21,73.35
2023-01-04 15:00:00,108.75,265.54,47.65,262.5,407.9,284.89,76.33,33.97,6.22,299.18,73.29
2023-01-04 16:00:00,109.35,266.6,47.72,262.44,409.97,285.68,76.04,33.99,6.21,300.6,73.3
2023-01-04 17:00:00,108.85,267.14,47.64,262.6,409.12,286.01,75.95,33.94,6.21,300.38,73.4
2023-01-04 18:00:00,109.22,268.01,47.69,263.3,409.84,286.66,75.65,33.94,6.21,300.49,73.34
2023-01-04 19:00:00,109.34,267.58,47.57,263.57,409.98,286.43,75.49,33.9,6.21,300.74,73.33
2023-01-04 20:00:00,109.5,268.24,47.71,262.6,409.19,287.33,75.69,33.85,6.2,299.69,73.24
2023-01-04 21:00:00,109.51,268.75,47.66,262.5,409.6,287.88,75.65,33.89,6.19,299.99,73.24
2023-01-04 22:00:00,110.0,270.41,47.83,262.5,409.78,288.9,76.07,33.83,6.17,299.79,73.15
2023-01-04 23:00:00,110.31,270.68,47.82,262.5,410.2,289.3,76.68,33.88,6.17,299.59,73.11
2023-01-05 00:00:00,110.18,271.45,47.85,262.47,410.48,290.14,77.0,33.85,6.16,300.03,73.14
2023-01-05 01:00:00,110.14,272.1,47.88,262.4,410.0,291.19,77.09,33.79,6.15,299.74,73.08
2023-01-05 02:00:00,110.53,272.67,47.99,262.4,410.73,291.82,76.8,33.78,6.14,300.22,73.04
2023-01-05 03:00:00,110.56,273.33,48.02,262.47,411.16,292.6,77.14,33.82,6.14,300.71,73.1
2023-01-05 04:00:00,110.84,273.69,48.01,262.3,411.56,292.72,77.11,33.9,6.14,300.56,73.07
2023-01-05 05:00:00,110.94,274.26,48.0,262.3,410.86,293.26,77.09,33.84,6.13,299.92,73.0
2023-01-05 06:00:00,110.29,271.68,47.72,262.4,409.86,290.74,77.56,33.19,6.21,299.71,73.1
2023-01-05 07:00:00,111.53,278.97,48.41,262.0,411.0,298.1,74.93,33.87,6.03,299.24,72.86
2023-01-05 08:00:00,112.11,280.2,48.43,262.07,412.72,298.75,75.28,34.63,6.05,300.49,72.78
2023-01-05 09:00:00,112.17,277.37,48.22,260.84,412.41,296.27,76.29,34.43,6.13,300.16,72.73
2023-01-05 10:00:00,111.45,279.36,48.41,260.9,411.72,297.87,75.87,34.43,6.08,300.33,72.93
2023-01-05 11:00:00,112.19,280.14,48.47,260.8,412.28,299.3,76.04,34.39,6.08,299.97,72.78
2023-01-05 12:00:00,111.64,279.35,48.44,260.77,411.79,298.67,76.48,33.92,6.1,300.02,72.88
2023-01-05 13:00:00,111.41,278.18,48.34,261.07,410.76,298.06,76.69,33.55,6.13,299.22,72.87
2023-01-05 14:00:00,112.65,283.65,48.82,260.67,411.83,302.82,74.45,33.42,5.99,299.3,72.62
2023-01-05 15:00:00,113.85,290.56,49.56,261.34,412.96,309.61,73.31,34.87,5.91,298.91,72.38
2023-01-05 16:00:00,110.23,278.58,48.32,262.5,409.04,297.36,77.19,33.42,6.19,299.91,73.13
2023-01-05 17:00:00,111.35,282.59,48.72,262.24,411.26,301.54,75.41,33.29,6.07,300.54,72.95
2023-01-05 18:00:00,112.61,283.33,48.79,262.3,413.09,302.63,76.61,34.13,6.13,300.53,72.74
2023-01-05 19:00:00,112.64,282.48,48.61,262.2,412.96,301.04,76.01,33.26,6.13,300.51,72.68
2023-01-05 20:00:00,113.96,289.6,49.33,261.67,412.74,308.81,74.36,34.11,5.97,298.69,72.37
2023-01-05 21:00:00,113.27,286.95,49.02,262.0,413.32,306.62,76.09,34.3,6.06,299.91,72.52
2023-01-05 22:00:00,112.68,283.37,48.55,262.04,412.94,302.05,77.28,33.43,6.15,300.47,72.71
2023-01-05 23:00:00,114.59,291.22,49.43,261.54,414.75,310.88,75.31,34.44,5.98,300.37,72.36
2023-01-06 00:00:00,113.83,289.04,49.22,261.64,414.2,308.14,75.77,34.45,6.08,300.25,72.5
2023-01-06 01:00:00,113.82,289.35,49.16,262.1,413.3,308.03,75.54,34.31,6.09,299.55,72.46
2023-01-06 02:00:00,114.19,290.18,49.2,262.1,414.55,308.97,75.78,34.38,6.08,299.9,72.43
2023-01-06 03:00:00,113.82,290.38,49.17,262.14,414.29,309.34,76.38,34.36,6.08,300.67,72.53
2023-01-06 04:00:00,113.64,289.12,48.94,262.3,414.16,307.91,77.26,33.96,6.12,300.47,72.55
2023-01-06 05:00:00,114.35,291.6,49.26,262.1,414.55,310.5,76.66,33.89,6.07,300.4,72.41
2023-01-06 06:00:00,114.57,291.8,49.17,262.14,414.35,311.23,76.3,33.85,6.07,299.66,72.33
2023-01-06 07:00:00,113.65,289.77,48.99,262.2,413.44,308.56,77.1,33.67,6.15,299.94,72.54
2023-01-06 08:00:00,115.77,297.83,49.78,261.3,415.15,317.08,74.68,34.14,5.96,299.38,72.1
2023-01-06 09:00:00,115.64,294.65,49.31,262.2,416.56,313.68,76.08,34.37,6.06,300.94,72.23
2023-01-06 10:00:00,115.84,295.78,49.52,260.9,415.65,315.02,76.01,34.38,6.07,299.74,72.09
2023-01-06 11:00:00,115.63,296.34,49.42,261.04,415.72,314.89,75.99,34.36,6.06,300.27,72.14
2023-01-06 12:00:00,115.23,295.05,49.32,261.75,415.67,314.03,76.52,33.92,6.11,300.47,72.24
2023-01-06 13:00:00,115.81,297.45,49.47,261.9,415.52,316.45,75.88,34.0,6.06,299.73,72.14
2023-01-06 14:00:00,115.93,297.14,49.46,261.87,415.54,316.84,76.12,33.86,6.08,299.59,72.15
2023-01-06 15:00:00,115.65,299.11,49.67,262.33,416.33,318.83,76.26,33.89,6.07,300.7,72.19
2023-01-06 16:00:00,115.27,299.63,49.65,262.24,414.81,319.13,76.18,33.89,6.06,299.53,72.23
2023-01-06 17:00:00,116.4,302.23,49.93,262.44,415.63,321.58,75.6,34.09,6.04,299.41,71.98
2023-01-06 18:00:00,116.11,302.69,49.99,262.5,416.42,321.65,75.64,34.35,6.06,300.27,72.09
2023-01-06 19:00:00,116.68,302.2,49.76,262.47,415.98,321.26,76.05,34.4,6.09,299.46,71.95
2023-01-06 20:00:00,117.0,303.02,49.83,262.47,416.93,321.81,75.97,34.41,6.1,300.2,71.97
2023-01-06 21:00:00,116.46,303.4,49.88,262.5,416.08,322.34,76.13,34.26,6.12,299.67,71.99
2023-01-06 22:00:00,117.2,305.22,50.08,262.57,417.25,324.62,75.39,34.37,6.1,300.24,71.94
2023-01-06 23:00:00,116.98,305.44,49.9,262.5,416.64,324.35,75.86,34.35,6.12,299.81,71.95
2023-01-07 00:00:00,117.14,306.33,49.95,262.5,417.55,325.75,75.48,34.31,6.12,300.12,71.96
2023-01-07 01:00:00,116.89,304.17,49.83,262.53,416.83,323.51,75.6,34.19,6.23,300.11,72.06
2023-01-07 02:00:00,115.99,302.66,49.46,262.86,416.02,321.27,77.08,33.67,6.27,300.1,72.16
2023-01-07 03:00:00,118.46,313.1,50.54,262.47,417.98,332.04,74.02,34.35,6.03,299.67,71.65
2023-01-07 04:00:00,118.14,309.93,50.25,262.5,417.21,328.87,75.75,34.41,6.12,299.02,71.66
2023-01-07 05:00:00,118.02,311.23,50.28,262.47,417.76,330.55,75.62,34.37,6.12,299.75,71.78
2023-01-07 06:00:00,117.76,309.69,50.0,262.5,417.72,328.78,76.26,33.98,6.17,299.76,71.86
2023-01-07 07:00:00,117.68,311.92,50.21,262.5,418.36,331.03,75.84,33.86,6.12,300.67,71.94
2023-01-07 08:00:00,118.96,315.45,50.51,262.47,418.25,334.64,75.14,34.29,6.08,299.24,71.49
2023-01-07 09:00:00,118.04,312.76,50.32,262.5,418.57,331.8,76.33,33.87,6.16,300.61,71.84
2023-01-07 10:00:00,117.86,312.47,50.15,262.47,418.09,331.91,76.75,33.99,6.2,300.08,71.8
2023-01-07 11:00:00,116.41,305.98,49.49,262.5,417.01,325.38,78.73,34.28,6.38,300.51,72.07
2023-01-07 12:00:00,115.89,303.72,49.25,262.5,416.19,322.53,79.72,34.41,6.45,300.26,72.14
2023-01-07 13:00:00,115.57,301.06,48.86,262.47,415.97,319.88,80.94,34.13,6.54,300.23,72.24
2023-01-07 14:00:00,113.38,292.42,47.93,262.57,414.05,311.12,83.32,33.78,6.79,300.37,72.62
2023-01-07 15:00:00,113.91,293.05,48.04,262.57,414.24,311.85,83.09,33.98,6.79,300.15,72.47
2023-01-07 16:00:00,114.49,295.67,48.24,262.5,414.74,314.26,82.79,34.29,6.75,300.34,72.37
2023-01-07 17:00:00,113.42,290.22,47.61,262.5,412.84,308.68,84.38,34.03,6.91,299.6,72.55
2023-01-07 18:00:00,114.18,293.23,47.95,262.47,414.48,311.9,83.7,34.0,6.86,300.14,72.44
2023-01-07 19:00:00,114.89,296.68,48.21,262.5,414.71,315.25,82.7,34.25,6.78,299.89,72.28
2023-01-07 20:00:00,114.57,296.25,48.19,262.47,414.1,315.08,83.3,34.3,6.85,299.54,72.28
2023-01-07 21:00:00,115.05,296.21,48.23,262.44,416.16,314.93,83.47,34.41,6.87,300.92,72.27
2023-01-07 22:00:00,115.02,295.88,48.01,262.3,414.78,314.35,83.68,34.19,6.9,299.41,72.25
2023-01-07 23:00:00,114.85,297.49,48.19,262.47,415.02,316.14,83.41,34.31,6.9,299.94,72.33
2023-01-08 00:00:00,114.79,296.99,48.08,262.7,414.83,315.88,83.75,34.23,6.95,299.88,72.23
2023-01-08 01:00:00,115.06,299.98,48.33,262.94,414.69,318.58,83.16,34.34,6.89,299.26,72.24
2023-01-08 02:00:00,114.79,299.52,48.27,263.27,414.26,318.3,83.46,34.2,6.92,299.26,72.27
2023-01-08 03:00:00,115.28,301.13,48.38,262.94,416.15,320.05,83.17,34.31,6.91,300.51,72.25
2023-01-08 04:00:00,115.31,301.49,48.4,262.74,415.61,319.89,83.66,34.33,6.95,299.92,72.2
2023-01-08 05:00:00,115.59,301.94,48.3,262.7,415.92,320.41,83.36,34.35,6.95,300.12,72.18
2023-01-08 06:00:00,115.68,302.73,48.43,262.77,415.49,321.38,83.58,34.3,6.95,299.58,72.11
2023-01-08 07:00:00,115.72,304.77,48.49,262.7,415.83,323.44,83.41,34.36,6.96,300.08,72.13
2023-01-08 08:00:00,116.68,307.18,48.78,262.6,416.07,326.05,82.82,34.43,6.9,299.14,71.96
2023-01-08 09:00:00,116.39,306.74,48.61,262.6,416.03,325.73,83.54,34.45,6.96,299.25,71.95
2023-01-08 10:00:00,116.34,306.66,48.54,262.37,415.54,325.29,83.74,34.33,6.97,299.12,71.98
2023-01-08 11:00:00,116.81,309.55,48.79,261.74,417.14,328.58,83.37,34.32,6.93,300.12,71.98
2023-01-08 12:00:00,117.21,311.43,49.02,261.97,417.51,330.3,82.88,34.26,6.91,299.98,71.87
2023-01-08 13:00:00,117.46,312.7,49.09,261.7,416.78,331.25,82.86,34.3,6.9,299.07,71.79
2023-01-08 14:00:00,117.12,310.98,48.91,262.07,417.58,329.7,83.69,34.08,6.98,300.33,71.93
2023-01-08 15:00:00,116.88,311.11,48.89,261.87,416.37,330.04,83.78,33.76,6.99,299.68,71.91
2023-01-08 16:00:00,117.57,314.75,49.09,261.88,417.92,333.66,82.96,33.8,6.94,300.45,71.86
2023-01-08 17:00:00,117.25,315.5,49.2,261.97,417.41,334.18,83.08,33.82,6.96,300.18,71.9
2023-01-08 18:00:00,118.08,316.58,49.22,261.77,418.42,335.16,83.39,33.81,6.98,300.19,71.73
2023-01-08 19:00:00,118.14,317.23,49.24,262.17,418.07,336.01,83.83,33.81,6.99,300.07,71.74
2023-01-08 20:00:00,118.16,318.23,49.31,262.17,418.1,337.04,83.87,33.82,7.02,300.14,71.7
2023-01-08 21:00:00,118.66,319.65,49.25,262.0,416.65,338.52,83.4,33.85,6.99,297.86,71.5
2023-01-08 22:00:00,118.67,320.53,49.23,262.1,417.42,338.85,83.55,34.21,6.99,298.6,71.49
2023-01-08 23:00:00,117.8,317.8,48.94,262.4,417.84,336.38,84.65,33.98,7.11,300.04,71.77
2023-01-09 00:00:00,117.92,320.38,49.07,262.34,416.38,339.1,84.81,34.2,7.07,298.48,71.74
2023-01-09 01:00:00,118.56,319.67,49.08,262.54,418.41,338.44,86.06,33.83,7.17,299.53,71.65
2023-01-09 02:00:00,118.57,322.78,49.21,262.54,416.75,341.37,85.04,34.02,7.08,298.12,71.52
2023-01-09 03:00:00,116.9,315.0,48.56,263.79,417.24,333.58,87.12,33.38,7.41,300.25,72.0
2023-01-09 04:00:00,119.9,324.06,48.83,262.47,411.88,342.46,81.8,34.32,6.93,292.02,70.84
2023-01-09 05:00:00,119.19,322.64,49.02,262.47,415.6,341.44,84.37,34.38,7.13,296.32,71.3
2023-01-09 06:00:00,118.81,322.22,48.93,262.64,417.67,340.44,84.97,34.09,7.22,298.49,71.53
2023-01-09 07:00:00,118.98,323.86,49.06,263.3,415.83,342.34,84.56,34.05,7.22,296.91,71.34
2023-01-09 08:00:00,118.76,325.5,49.25,263.84,416.34,343.96,84.25,33.8,7.23,297.36,71.46
2023-01-09 09:00:00,119.67,326.98,49.17,263.6,415.03,345.42,83.21,33.78,7.16,295.04,71.11
2023-01-09 10:00:00,120.0,327.63,49.04,262.57,413.89,345.95,82.85,33.69,7.13,293.68,71.03
2023-01-09 11:00:00,119.61,326.98,48.76,262.4,411.04,345.04,82.14,33.94,7.1,291.38,70.87
2023-01-09 12:00:00,119.71,326.17,48.64,262.17,413.2,344.16,83.32,33.91,7.19,293.36,71.04
2023-01-09 13:00:00,119.8,327.72,48.91,262.04,412.66,346.25,83.31,33.77,7.18,292.72,70.91
2023-01-09 14:00:00,120.0,327.83,48.83,262.24,412.99,345.89,83.72,33.74,7.21,292.92,70.91
2023-01-09 15:00:00,119.51,328.11,48.76,262.2,410.86,346.05,83.48,33.69,7.21,291.24,70.84
2023-01-09 16:00:00,119.84,328.3,48.74,262.27,411.48,346.58,83.56,33.69,7.23,291.19,70.83
2023-01-09 17:00:00,119.71,328.54,48.69,262.34,411.02,346.77,83.45,33.76,7.25,291.18,70.84
2023-01-09 18:00:00,119.81,328.2,48.47,264.17,409.11,346.06,82.88,33.88,7.3,289.21,70.68
2023-01-09 19:00:00,119.64,326.42,48.08,264.57,406.33,344.33,82.55,34.16,7.3,286.7,70.55
2023-01-09 20:00:00,120.29,326.14,48.03,264.47,408.84,343.86,82.75,34.2,7.35,288.61,70.58
2023-01-09 21:00:00,120.08,326.12,48.01,264.47,407.89,343.98,83.48,34.23,7.4,287.86,70.59
2023-01-09 22:00:00,120.07,327.05,48.0,264.4,407.14,344.81,83.79,34.17,7.42,287.27,70.55
2023-01-09 23:00:00,120.41,327.26,48.08,264.44,407.5,345.57,83.59,34.18,7.4,287.57,70.5
2023-01-10 00:00:00,120.19,329.8,48.36,264.6,409.9,347.98,84.52,33.74,7.51,289.92,70.67
2023-01-10 01:00:00,120.79,330.31,48.15,264.17,407.93,347.58,83.0,33.91,7.4,287.42,70.42
2023-01-10 02:00:00,120.74,330.28,48.25,264.2,408.45,348.16,83.61,33.64,7.46,288.06,70.52
2023-01-10 03:00:00,120.64,331.3,48.18,263.9,407.75,348.84,83.49,33.68,7.44,287.36,70.46
2023-01-10 04:00:00,120.93,331.77,48.21,264.3,407.5,349.26,83.66,33.66,7.47,286.88,70.34
2023-01-10 05:00:00,116.77,310.59,45.52,263.94,390.1,327.46,83.27,33.79,7.56,273.53,70.08
2023-01-10 06:00:00,108.11,265.72,40.12,264.17,357.8,280.46,84.05,33.73,7.92,249.89,69.78
2023-01-10 07:00:00,105.54,259.47,39.8,264.29,355.56,274.27,85.66,32.86,8.14,250.8,70.34
2023-01-10 10:00:00,125.03,217.18,50.6,260.5,426.43,235.88,89.4,34.97,9.08,303.55,70.82
2023-01-10 13:00:00,97.71,181.93,40.85,260.75,357.92,196.76,81.46,35.22,23.0,260.09,69.06
2023-01-10 14:00:00,112.47,215.85,47.03,260.74,411.95,233.32,75.58,35.79,18.28,299.7,72.74
2023-01-10 15:00:00,108.07,201.83,44.39,261.71,404.04,218.37,87.46,34.87,17.45,295.76,73.17
2023-01-10 16:00:00,105.54,198.7,42.91,259.85,373.54,214.35,61.22,34.61,18.71,267.78,69.5
2023-01-10 17:00:00,108.68,200.1,44.27,263.37,409.76,216.98,83.4,34.2,15.36,300.99,73.52
2023-01-10 18:00:00,109.15,203.64,44.39,262.77,409.25,220.31,81.89,33.49,13.88,300.07,73.32
2023-01-10 19:00:00,109.95,204.96,44.44,262.87,409.49,221.46,82.34,32.85,12.93,299.57,73.22
2023-01-10 20:00:00,112.16,214.03,45.57,262.67,412.46,231.07,78.37,33.77,11.8,300.3,72.83
2023-01-10 21:00:00,111.64,211.99,45.24,263.54,411.92,228.99,80.63,34.06,11.43,300.13,72.89
2023-01-10 22:00:00,111.12,208.8,44.8,264.14,411.35,225.75,82.5,33.3,11.18,300.11,72.97
2023-01-10 23:00:00,111.96,212.28,45.13,263.34,412.21,229.21,80.05,33.07,10.66,300.31,72.89
2023-01-11 00:00:00,113.94,219.37,46.1,263.34,413.9,236.53,78.17,34.15,10.11,299.73,72.4
2023-01-11 01:00:00,111.76,212.99,45.12,264.54,411.97,229.91,81.91,33.69,10.22,300.2,72.82
2023-01-11 02:00:00,113.58,217.36,45.68,263.16,412.94,234.29,78.99,33.37,9.8,299.37,72.52
2023-01-11 03:00:00,113.83,218.8,45.89,263.2,414.55,236.0,79.77,33.8,9.63,300.68,72.54
2023-01-11 04:00:00,112.63,214.65,45.29,263.64,411.82,231.56,81.67,33.25,9.69,299.31,72.68
2023-01-11 05:00:00,114.66,222.08,46.21,262.94,414.09,239.2,78.27,33.6,9.24,299.2,72.29
2023-01-11 06:00:00,113.31,218.14,45.68,263.44,413.3,235.15,82.07,33.74,9.41,300.07,72.57
2023-01-11 07:00:00,114.67,220.55,45.98,262.74,414.0,237.68,79.95,33.24,9.15,299.53,72.34
2023-01-11 08:00:00,115.94,226.36,46.73,262.5,416.91,243.63,78.91,34.3,8.87,300.7,72.13
2023-01-11 09:00:00,114.97,223.52,46.37,261.94,414.97,240.69,80.44,34.07,8.92,299.99,72.25
2023-01-11 10:00:00,115.02,224.19,46.44,261.27,414.5,241.45,80.79,33.7,8.82,299.69,72.24
2023-01-11 11:00:00,114.36,221.8,46.08,261.17,415.06,238.91,82.24,32.96,8.85,300.69,72.43
2023-01-11 12:00:00,115.69,226.16,46.55,260.5,415.31,243.22,80.6,33.56,8.63,299.5,72.14
2023-01-11 13:00:00,117.63,232.29,47.34,260.57,417.8,249.49,78.78,34.81,8.37,300.09,71.83
2023-01-11 14:00:00,115.98,227.38,46.68,260.8,416.24,244.81,80.79,34.59,8.53,300.46,72.18
2023-01-11 15:00:00,116.27,228.52,46.82,260.67,415.84,245.82,80.77,34.44,8.45,299.59,72.04
2023-01-11 16:00:00,116.09,228.51,46.87,260.77,415.41,245.85,81.12,33.97,8.43,299.56,72.06
2023-01-11 17:00:00,116.57,230.02,46.93,260.57,416.42,247.08,80.28,33.94,8.34,299.81,71.99
2023-01-11 18:00:00,117.0,230.89,47.11,260.6,417.02,248.32,80.01,34.14,8.29,300.01,71.94
2023-01-11 19:00:00,117.24,232.08,47.17,260.57,416.86,249.44,80.12,34.54,8.26,299.55,71.94
2023-01-11 20:00:00,116.95,232.12,47.13,260.5,417.35,249.42,80.29,34.5,8.23,300.42,71.94
2023-01-11 21:00:00,117.22,232.44,47.18,260.54,417.41,249.79,80.33,34.6,8.2,300.47,71.95
2023-01-11 22:00:00,117.71,233.24,47.25,260.54,418.07,250.71,80.91,34.51,8.17,300.49,71.84
2023-01-11 23:00:00,117.73,233.67,47.21,260.6,416.86,251.09,81.1,34.5,8.15,298.99,71.72
2023-01-12 00:00:00,117.56,234.57,47.31,260.54,416.91,251.96,80.37,34.55,8.11,299.58,71.84
2023-01-12 01:00:00,118.24,235.07,47.4,260.5,418.34,252.4,80.24,34.53,8.1,300.15,71.77
2023-01-12 02:00:00,118.04,235.75,47.38,260.74,418.49,253.13,80.28,34.48,8.07,300.64,71.84
2023-01-12 03:00:00,118.85,236.52,47.53,260.77,418.17,253.91,80.24,34.54,8.04,299.52,71.57
2023-01-12 04:00:00,118.78,237.41,47.6,260.67,418.77,255.1,80.22,34.58,8.01,300.22,71.7
2023-01-12 05:00:00,118.67,237.5,47.54,260.54,418.59,255.16,80.18,34.48,7.99,300.08,71.63
2023-01-12 06:00:00,118.85,238.2,47.7,260.77,418.57,255.73,79.93,34.51,7.96,299.86,71.63
2023-01-12 07:00:00,119.0,238.91,47.73,260.8,418.89,256.55,79.82,34.55,7.94,300.19,71.63
2023-01-12 08:00:00,119.43,239.83,47.87,260.67,419.54,257.39,79.6,34.57,7.91,300.4,71.55
2023-01-12 09:00:00,119.91,241.91,48.09,260.57,419.32,259.39,79.02,34.65,7.82,299.48,71.38
2023-01-12 10:00:00,120.34,243.36,48.26,260.5,420.19,260.99,78.76,34.81,7.77,299.97,71.35
2023-01-12 11:00:00,120.54,243.75,48.22,260.5,419.49,261.28,78.81,34.79,7.74,298.92,71.26
2023-01-12 12:00:00,120.23,243.54,48.32,260.67,420.32,261.04,79.38,34.56,7.76,300.37,71.4
2023-01-12 13:00:00,120.96,244.8,48.42,260.57,420.89,262.5,79.19,34.54,7.72,300.24,71.36
2023-01-12 14:00:00,120.89,244.95,48.42,269.87,420.2,262.75,79.28,34.55,8.01,299.03,71.2
2023-01-12 15:00:00,121.05,245.52,48.43,276.9,420.13,263.18,79.35,34.53,8.24,299.16,71.24
2023-01-12 16:00:00,121.13,245.29,48.41,276.07,421.2,262.76,79.97,34.2,8.21,300.11,71.3
2023-01-12 17:00:00,121.43,245.92,48.46,274.47,421.33,263.47,79.44,34.0,8.12,299.64,71.16
2023-01-12 18:00:00,121.58,246.89,48.72,273.3,421.47,264.7,79.59,34.02,8.06,299.78,71.16
2023-01-12 19:00:00,121.72,247.12,48.62,272.4,421.22,264.75,79.58,33.98,8.02,299.75,71.14
2023-01-12 20:00:00,121.97,248.81,48.75,270.9,421.51,266.38,79.23,34.39,7.92,299.51,71.1
2023-01-12 21:00:00,121.74,248.65,48.75,270.5,421.93,266.33,79.97,34.52,7.93,300.01,71.12
2023-01-12 22:00:00,121.34,249.2,48.75,269.8,421.09,267.13,80.18,34.47,7.9,299.79,71.14
2023-01-12 23:00:00,122.21,249.33,48.74,268.6,421.74,267.18,80.15,34.53,7.85,299.59,71.04
2023-01-13 00:00:00,122.38,249.88,48.89,268.5,422.21,267.85,80.1,34.58,7.84,299.95,71.04
2023-01-13 01:00:00,122.57,250.68,49.0,268.5,422.49,268.33,80.1,34.53,7.8,300.15,71.01
2023-01-13 02:00:00,122.76,251.43,49.11,268.07,423.54,269.3,79.82,34.55,7.77,300.58,70.97
2023-01-13 03:00:00,122.43,251.55,49.04,266.87,422.47,269.06,79.71,34.47,7.74,299.89,70.97
2023-01-13 04:00:00,122.55,252.42,49.11,266.77,422.49,269.96,79.72,34.49,7.71,299.83,71.02
2023-01-13 05:00:00,122.83,253.12,49.25,266.5,423.72,270.89,79.44,34.48,7.69,300.72,70.96
2023-01-13 06:00:00,123.34,252.59,49.14,266.5,423.79,270.38,79.65,34.51,7.68,300.38,70.86
2023-01-13 07:00:00,122.95,253.53,49.16,266.44,423.3,271.37,79.84,34.57,7.65,300.45,70.92
2023-01-13 08:00:00,123.8,255.37,49.34,266.14,424.26,273.42,79.52,34.58,7.61,300.71,70.85
2023-01-13 09:00:00,124.27,255.02,49.35,264.9,423.92,272.75,79.94,34.61,7.56,299.73,70.71
2023-01-13 10:00:00,123.82,255.89,49.48,264.44,424.45,273.68,80.1,34.58,7.51,300.62,70.93
2023-01-13 11:00:00,123.97,257.59,49.59,264.01,423.74,275.57,80.06,34.6,7.54,300.09,70.76
2023-01-13 12:00:00,124.09,256.64,49.56,263.1,424.15,274.62,80.14,34.6,7.47,300.56,70.81
2023-01-13 13:00:00,124.23,257.57,49.63,262.67,424.66,275.51,80.16,34.5,7.44,300.58,70.72
2023-01-13 14:00:00,124.59,259.11,49.75,262.5,425.07,277.04,80.0,34.54,7.41,300.24,70.68
2023-01-13 15:00:00,124.37,259.31,49.81,262.6,425.67,277.3,80.35,34.52,7.41,301.02,70.78
2023-01-13 16:00:00,124.68,259.87,49.83,262.5,424.99,277.69,80.55,34.61,7.38,300.07,70.59
2023-01-13 17:00:00,125.0,260.72,50.02,262.54,425.54,278.85,80.22,34.55,7.37,300.69,70.64
2023-01-13 18:00:00,125.17,261.0,50.01,262.5,425.11,278.91,79.64,34.52,7.37,299.67,70.51
2023-01-13 19:00:00,124.86,260.89,49.91,262.5,423.73,278.9,79.27,34.59,7.36,298.76,70.5
2023-01-13 20:00:00,125.22,261.48,49.92,262.5,425.76,279.25,79.49,34.6,7.33,300.26,70.57
2023-01-13 21:00:00,125.07,263.25,50.24,262.5,425.67,281.36,79.29,34.56,7.29,300.62,70.57
2023-01-13 22:00:00,126.19,264.25,50.26,262.5,427.84,282.31,79.44,34.84,7.28,301.34,70.48
2023-01-13 23:00:00,125.24,263.58,50.14,262.5,426.26,281.82,79.91,34.92,7.3,300.81,70.56
2023-01-14 00:00:00,125.53,264.55,50.32,262.5,426.12,282.73,79.51,34.83,7.29,300.48,70.56
2023-01-14 01:00:00,126.15,265.06,50.2,262.5,427.01,283.1,79.42,34.79,7.27,300.69,70.47
2023-01-14 02:00:00,125.82,264.27,50.16,262.5,425.73,282.05,80.25,34.58,7.31,299.98,70.5
2023-01-14 03:00:00,125.39,265.76,50.33,262.5,426.76,284.08,79.71,34.57,7.24,301.2,70.65
2023-01-14 04:00:00,125.73,266.71,50.39,262.47,426.28,284.68,79.5,34.6,7.22,300.34,70.5
2023-01-14 05:00:00,125.79,267.26,50.38,262.5,425.85,285.22,79.16,34.58,7.22,300.06,70.41
2023-01-14 06:00:00,126.08,267.47,50.42,262.5,426.3,285.43,79.77,34.59,7.21,300.17,70.43
2023-01-14 07:00:00,126.08,267.83,50.41,262.5,426.22,285.65,79.65,34.6,7.21,299.99,70.5
2023-01-14 08:00:00,126.27,268.56,50.54,262.5,425.98,286.68,79.32,34.6,7.19,299.65,70.38
2023-01-14 09:00:00,127.93,272.57,51.05,261.97,427.73,290.95,78.26,34.85,7.08,299.85,70.05
2023-01-14 10:00:00,127.55,272.99,51.14,261.1,428.14,291.21,78.79,34.85,7.08,300.43,70.22
2023-01-14 11:00:00,127.67,272.78,50.91,260.7,428.12,291.0,78.71,34.83,7.08,300.5,70.15
2023-01-14 12:00:00,127.41,272.35,50.88,260.57,427.61,290.61,79.14,34.66,7.09,300.42,70.19
2023-01-14 13:00:00,127.94,272.95,50.96,260.54,427.69,291.44,79.2,34.57,7.07,299.72,70.14
2023-01-14 14:00:00,128.18,273.54,51.01,260.6,427.78,291.62,79.31,34.56,7.07,299.61,70.1
2023-01-14 15:00:00,128.08,274.31,51.1,260.6,427.78,292.76,79.19,34.55,7.05,299.69,70.06
2023-01-14 16:00:00,128.46,274.37,51.07,260.57,427.99,292.8,79.21,34.58,7.05,299.9,70.12
2023-01-14 17:00:00,128.82,274.76,51.07,260.94,428.37,293.05,79.14,34.64,7.06,299.76,69.99
2023-01-14 18:00:00,128.7,275.5,51.23,262.0,428.55,293.8,79.18,34.61,7.06,300.32,70.04
2023-01-14 19:00:00,128.93,275.97,51.21,262.5,428.18,294.29,79.45,34.52,7.05,299.49,69.93
2023-01-14 20:00:00,129.09,276.52,51.15,262.5,428.25,294.61,79.53,34.57,7.05,299.49,69.97
2023-01-14 21:00:00,129.01,277.06,51.18,262.5,429.21,294.95,79.64,34.54,7.05,300.47,70.04
2023-01-14 22:00:00,129.26,277.17,51.18,262.47,428.95,295.21,79.74,34.53,7.04,299.86,69.91
2023-01-14 23:00:00,129.65,278.57,51.43,262.5,429.58,296.71,79.81,34.62,7.03,300.12,69.87
2023-01-15 00:00:00,129.19,278.5,51.37,262.5,429.58,296.69,79.94,34.58,7.03,300.57,69.97
2023-01-15 01:00:00,129.78,279.3,51.48,262.34,429.62,297.5,80.02,34.58,7.03,300.17,69.89
2023-01-15 02:00:00,130.19,279.94,51.53,262.5,429.64,298.15,80.07,34.63,7.02,299.83,69.77
2023-01-15 03:00:00,129.57,278.63,51.32,262.5,429.43,296.81,80.5,34.15,7.07,300.28,69.99
2023-01-15 04:00:00,130.33,281.29,51.63,262.5,429.48,299.24,80.12,34.09,7.02,299.52,69.74
2023-01-15 05:00:00,130.91,283.54,51.98,261.27,430.11,301.6,79.44,34.51,6.95,299.56,69.59
2023-01-15 06:00:00,129.88,282.46,51.79,261.77,429.11,300.83,80.14,34.61,7.0,299.35,69.78
2023-01-15 07:00:00,130.47,283.29,51.86,262.27,429.99,301.28,80.08,34.6,7.0,299.98,69.7
2023-01-15 08:00:00,130.98,284.16,52.01,262.47,430.67,302.58,79.44,34.61,6.97,299.98,69.68
2023-01-15 09:00:00,131.18,287.29,52.36,262.4,431.21,305.72,79.16,34.6,6.91,300.38,69.62
2023-01-15 10:00:00,132.06,289.27,52.55,262.44,431.64,307.33,78.79,34.58,6.88,299.82,69.46
2023-01-15 11:00:00,132.87,291.29,52.77,260.77,433.95,309.82,78.38,34.72,6.83,301.18,69.41
2023-01-15 12:00:00,132.45,290.82,52.78,260.54,432.05,309.56,78.87,34.82,6.85,299.84,69.39
2023-01-15 13:00:00,132.57,290.77,52.67,260.5,432.43,309.07,79.04,34.9,6.87,300.25,69.4
2023-01-15 14:00:00,131.97,289.55,52.57,260.5,431.21,307.79,79.42,34.55,6.91,299.62,69.46
2023-01-15 15:00:00,132.68,291.55,52.8,260.5,433.39,310.31,79.1,34.55,6.87,301.25,69.46
2023-01-15 16:00:00,132.52,292.37,52.85,260.57,432.85,310.75,79.19,34.57,6.86,300.94,69.46
2023-01-15 17:00:00,132.74,293.11,52.97,262.24,432.51,311.26,79.2,34.58,6.88,300.09,69.44
2023-01-15 18:00:00,132.76,293.63,53.04,262.5,431.93,311.72,79.1,34.54,6.87,299.64,69.33
2023-01-15 19:00:00,132.9,293.44,53.02,262.47,433.35,311.54,79.13,34.53,6.88,300.92,69.43
2023-01-15 20:00:00,132.99,294.44,53.06,262.5,431.76,312.5,79.21,34.59,6.88,299.37,69.31
2023-01-15 21:00:00,132.98,294.55,53.12,262.5,432.08,312.86,79.39,34.57,6.89,299.38,69.35
2023-01-15 22:00:00,133.4,295.04,53.27,262.5,433.05,314.06,79.47,34.59,6.87,299.83,69.25
2023-01-15 23:00:00,132.87,295.66,53.28,262.47,432.49,314.31,79.9,34.57,6.87,299.83,69.33
2023-01-16 00:00:00,133.16,297.31,53.46,262.5,433.31,315.8,80.18,34.53,6.87,300.45,69.31
2023-01-16 01:00:00,133.77,298.27,53.59,262.5,433.39,316.63,80.13,34.51,6.87,299.92,69.18
2023-01-16 02:00:00,133.74,298.38,53.52,262.5,433.05,316.93,80.22,34.55,6.86,299.57,69.19
2023-01-16 03:00:00,133.82,299.24,53.73,262.5,434.3,317.56,80.34,34.55,6.87,300.78,69.22
2023-01-16 04:00:00,134.06,299.86,53.86,262.7,433.35,318.33,80.2,34.56,6.85,299.55,69.12
2023-01-16 05:00:00,134.46,300.98,53.99,262.77,434.44,319.78,80.15,34.61,6.85,299.98,69.06
2023-01-16 06:00:00,134.26,302.09,54.09,262.91,433.9,320.7,79.9,34.54,6.84,299.9,69.1
2023-01-16 07:00:00,135.01,302.99,54.28,262.7,435.27,321.49,79.85,34.58,6.83,300.52,69.03
2023-01-16 08:00:00,134.67,304.23,54.36,262.57,435.26,322.96,79.55,34.55,6.82,300.28,69.09
2023-01-16 09:00:00,135.39,305.71,54.52,262.5,435.79,324.01,79.67,34.39,6.8,300.49,69.0
2023-01-16 10:00:00,136.21,308.23,54.86,262.5,436.04,326.57,79.34,34.05,6.74,300.18,68.86
2023-01-16 11:00:00,136.16,308.71,54.93,262.11,435.79,327.36,79.39,34.05,6.72,299.71,68.82
2023-01-16 12:00:00,136.14,309.6,55.16,260.8,436.0,328.13,79.85,34.09,6.74,300.05,68.81
2023-01-16 13:00:00,135.28,306.08,54.68,260.94,434.44,324.71,80.85,33.2,6.82,299.27,68.9
2023-01-16 14:00:00,137.21,315.71,55.66,260.54,434.15,334.21,77.77,34.11,6.57,297.31,68.55
2023-01-16 15:00:00,136.65,313.3,55.61,260.57,436.44,332.14,79.39,34.84,6.74,299.67,68.71
2023-01-16 16:00:00,136.85,312.4,55.32,260.8,436.98,330.73,80.42,34.55,6.76,300.26,68.74
2023-01-16 17:00:00,136.88,313.99,55.5,261.74,436.83,333.04,79.78,34.54,6.72,300.22,68.7
2023-01-16 18:00:00,136.23,311.94,55.32,264.67,436.6,331.07,80.41,34.06,6.83,300.64,68.81
2023-01-16 19:00:00,137.03,314.41,55.49,266.37,437.07,332.98,80.2,34.07,6.83,300.46,68.78
2023-01-16 20:00:00,138.37,316.38,55.84,266.34,438.01,335.42,79.66,34.34,6.78,299.82,68.52
2023-01-16 21:00:00,137.79,316.46,55.77,266.47,437.3,335.12,80.16,34.59,6.81,299.69,68.53
2023-01-16 22:00:00,138.12,316.83,55.72,266.3,437.88,335.39,80.18,34.59,6.81,299.91,68.5
2023-01-16 23:00:00,138.32,317.69,55.9,265.28,438.59,336.71,80.4,34.64,6.8,300.69,68.53
2023-01-17 00:00:00,138.24,318.22,56.02,264.87,438.2,337.39,80.35,34.52,6.79,300.46,68.54
2023-01-17 01:00:00,138.85,319.17,56.1,264.5,439.11,338.36,80.25,34.58,6.77,300.83,68.46
2023-01-17 02:00:00,138.86,320.06,56.09,264.5,437.62,338.43,79.94,34.56,6.76,298.96,68.34
2023-01-17 03:00:00,138.7,320.71,56.19,264.5,438.41,338.78,80.04,34.55,6.77,300.17,68.41
2023-01-17 04:00:00,138.83,321.43,56.15,264.5,438.14,340.01,79.92,34.54,6.76,299.1,68.31
2023-01-17 05:00:00,138.01,320.16,56.15,264.5,437.95,338.85,80.54,34.23,6.8,299.61,68.39
2023-01-17 06:00:00,138.89,322.48,56.49,264.5,438.62,341.68,80.0,34.04,6.75,299.47,68.23
2023-01-17 07:00:00,138.62,323.28,56.61,264.5,438.98,342.73,79.72,34.03,6.73,300.17,68.36
2023-01-17 12:00:00,111.3,181.36,44.92,261.7,393.52,198.08,77.84,35.69,15.0,282.27,71.51
2023-01-17 13:00:00,117.15,191.51,47.39,262.5,417.39,209.04,76.83,36.01,13.46,299.85,71.93
2023-01-17 14:00:00,116.72,187.75,46.67,262.5,417.66,204.97,80.2,35.74,13.19,300.67,72.0
2023-01-17 15:00:00,113.37,178.46,45.03,263.2,413.54,195.21,85.43,34.43,13.51,300.03,72.57
2023-01-17 16:00:00,116.15,185.63,46.41,262.5,416.03,202.79,80.72,33.91,12.6,300.23,72.1
2023-01-17 17:00:00,117.21,187.81,46.81,262.5,417.37,205.18,80.33,33.93,12.27,300.09,71.95
2023-01-17 18:00:00,117.62,189.18,46.94,262.5,417.3,206.61,79.52,34.21,12.0,299.64,71.81
2023-01-17 19:00:00,117.82,189.31,46.99,262.5,418.21,206.85,79.72,34.42,11.9,300.29,71.83
2023-01-17 20:00:00,116.88,189.42,46.94,262.5,416.88,206.73,79.93,34.45,11.76,300.33,71.98
2023-01-17 21:00:00,117.78,190.19,47.11,262.5,418.3,207.59,79.82,34.39,11.64,300.47,71.84
2023-01-17 22:00:00,117.64,190.51,47.16,262.5,417.6,207.9,79.95,34.43,11.53,299.93,71.84
2023-01-17 23:00:00,118.43,191.1,47.17,262.5,418.87,208.32,80.28,34.45,11.45,300.31,71.78
2023-01-18 00:00:00,118.44,191.51,47.24,262.5,417.92,208.71,80.46,34.47,11.35,299.58,71.65
2023-01-18 01:00:00,118.23,192.02,47.32,262.5,418.6,209.27,80.69,34.44,11.28,300.55,71.76
2023-01-18 02:00:00,118.77,192.24,47.49,262.54,419.26,209.85,80.89,34.45,11.21,300.62,71.67
2023-01-18 03:00:00,118.91,193.55,47.56,262.5,418.44,211.01,80.25,34.65,11.08,299.5,71.62
2023-01-18 04:00:00,119.01,193.4,47.55,262.57,419.01,210.85,80.45,34.74,11.06,299.89,71.63
2023-01-18 05:00:00,118.79,193.24,47.49,263.07,419.29,210.78,80.39,34.68,11.02,300.46,71.67
2023-01-18 06:00:00,119.2,193.65,47.59,262.84,418.28,211.11,80.4,34.74,10.94,299.32,71.53
2023-01-18 07:00:00,118.98,194.05,47.61,263.06,418.59,211.34,80.74,34.5,10.9,299.67,71.61
2023-01-18 08:00:00,118.69,193.95,47.72,262.97,419.42,211.51,80.07,34.25,10.86,301.09,71.71
2023-01-18 09:00:00,118.78,194.95,47.79,262.5,418.85,212.55,80.07,34.44,10.77,300.06,71.62
2023-01-18 10:00:00,119.29,195.74,47.99,262.5,419.76,213.37,80.14,34.42,10.68,300.5,71.56
2023-01-18 11:00:00,119.66,196.54,48.11,261.74,419.43,214.14,80.09,34.44,10.61,299.85,71.48
2023-01-18 12:00:00,119.81,196.97,48.14,261.38,419.53,214.46,79.87,34.26,10.53,299.91,71.46
2023-01-18 13:00:00,119.83,197.32,48.23,261.0,419.86,215.03,80.02,34.44,10.49,299.92,71.44
2023-01-18 14:00:00,120.3,197.81,48.25,260.74,420.06,215.42,80.03,34.44,10.45,299.86,71.43
2023-01-18 15:00:00,120.1,197.85,48.22,260.7,419.77,215.46,80.19,34.45,10.42,299.84,71.47
2023-01-18 16:00:00,120.33,198.18,48.4,260.74,419.65,215.81,80.21,34.49,10.4,299.7,71.4
2023-01-18 17:00:00,120.21,198.29,48.42,260.94,420.11,215.96,80.12,34.44,10.37,300.06,71.41
2023-01-18 18:00:00,120.39,198.64,48.31,261.9,420.04,216.17,80.09,34.43,10.35,299.79,71.35
2023-01-18 19:00:00,120.8,200.26,48.66,262.3,421.35,217.9,79.68,34.77,10.27,300.69,71.36
2023-01-18 20:00:00,120.52,199.19,48.44,262.44,419.88,216.82,80.27,34.7,10.31,299.43,71.33
2023-01-18 21:00:00,120.98,199.48,48.56,262.5,420.21,217.27,80.33,34.73,10.29,299.49,71.25
2023-01-18 22:00:00,120.77,199.83,48.59,262.44,421.14,217.42,80.66,34.7,10.26,300.58,71.37
2023-01-18 23:00:00,120.66,199.07,48.45,262.5,420.91,216.46,81.57,34.53,10.3,300.59,71.36
2023-01-19 00:00:00,121.32,199.8,48.63,262.5,420.75,217.38,81.26,34.44,10.23,299.74,71.23
2023-01-19 01:00:00,121.56,200.39,48.85,262.5,421.91,218.16,81.09,34.46,10.21,300.44,71.19
2023-01-19 02:00:00,121.29,200.51,48.78,262.5,421.13,218.23,81.23,34.35,10.2,300.01,71.25
2023-01-19 03:00:00,121.74,200.66,48.82,262.5,421.81,218.52,81.1,34.46,10.17,300.32,71.17
2023-01-19 04:00:00,121.62,200.89,48.82,262.5,420.57,218.54,80.8,34.47,10.16,299.17,71.14
2023-01-19 05:00:00,121.65,201.39,48.96,262.5,421.67,219.18,80.38,34.39,10.12,300.36,71.18
2023-01-19 06:00:00,122.13,201.76,48.99,262.5,422.08,219.51,80.37,34.42,10.12,300.18,71.1
2023-01-19 07:00:00,121.03,202.04,49.09,262.5,420.96,220.07,80.18,34.43,10.08,300.18,71.26
2023-01-19 08:00:00,121.74,202.45,49.07,262.4,421.33,220.12,80.1,34.4,10.05,299.71,71.11
2023-01-19 09:00:00,122.1,202.91,49.07,261.57,421.69,220.42,80.11,34.41,10.0,299.87,71.12
2023-01-19 10:00:00,122.56,204.65,49.42,260.54,423.1,222.53,79.83,34.61,9.9,300.67,71.04
2023-01-19 11:00:00,122.14,204.38,49.34,260.54,422.75,222.12,80.18,34.68,9.91,300.67,71.17
2023-01-19 12:00:00,122.1,204.56,49.4,260.5,422.6,222.34,80.13,34.65,9.87,300.67,71.18
2023-01-19 13:00:00,122.37,204.58,49.39,260.5,422.77,222.35,80.12,34.64,9.86,300.47,71.05
2023-01-19 14:00:00,122.72,205.29,49.48,260.5,422.8,223.02,80.05,34.69,9.83,299.91,71.02
2023-01-19 15:00:00,122.87,205.14,49.45,260.5,423.1,223.06,80.1,34.75,9.81,300.22,70.98
2023-01-19 16:00:00,122.59,206.05,49.59,260.57,422.17,224.06,79.23,34.83,9.76,299.45,70.98
2023-01-19 17:00:00,125.0,213.08,50.65,260.64,425.54,231.28,76.99,35.85,9.43,300.68,70.69
2023-01-19 18:00:00,123.01,205.79,49.57,261.97,423.57,223.68,81.17,35.34,9.85,300.86,70.98
2023-01-19 19:00:00,120.41,199.25,48.56,262.6,420.61,216.77,83.13,34.36,10.24,300.0,71.32
2023-01-19 20:00:00,122.49,205.47,49.55,262.2,422.7,223.42,80.29,34.41,9.81,299.89,70.99
2023-01-19 21:00:00,123.59,206.17,49.69,261.71,423.78,224.07,80.17,34.41,9.77,300.27,70.85
2023-01-19 22:00:00,122.97,206.36,49.72,262.4,423.62,224.51,80.21,34.42,9.76,300.87,71.0
2023-01-19 23:00:00,123.45,206.81,49.75,262.5,421.37,224.77,79.98,34.47,9.72,298.11,70.77
2023-01-20 00:00:00,123.09,206.89,49.73,262.44,423.15,224.78,80.48,34.58,9.74,300.23,70.95
2023-01-20 01:00:00,123.92,208.37,49.97,262.11,425.37,226.3,80.04,34.63,9.66,301.7,70.91
2023-01-20 02:00:00,123.6,207.62,49.88,262.44,423.6,225.6,80.79,34.75,9.7,300.13,70.89
2023-01-20 03:00:00,123.55,207.38,49.87,262.5,423.55,225.44,80.98,34.7,9.7,300.06,70.85
2023-01-20 04:00:00,123.71,207.71,49.86,262.34,423.88,225.54,80.64,34.74,9.69,300.19,70.82
2023-01-20 05:00:00,123.96,208.36,49.97,261.37,423.13,226.22,80.26,34.74,9.65,299.26,70.78
2023-01-20 06:00:00,123.61,208.52,49.95,261.0,423.65,226.42,80.22,34.75,9.64,300.14,70.88
2023-01-20 07:00:00,125.91,216.03,51.14,260.44,425.75,234.26,76.45,35.61,9.24,300.15,70.47
2023-01-20 08:00:00,124.14,211.28,50.38,260.54,424.2,229.56,79.31,35.56,9.49,300.22,70.75
2023-01-20 09:00:00,121.48,202.22,48.9,261.67,421.74,219.82,84.01,34.71,10.05,300.34,71.15
2023-01-20 10:00:00,123.12,207.21,49.67,260.57,422.83,224.97,80.7,34.41,9.67,299.77,70.94
2023-01-20 11:00:00,124.38,210.12,50.21,260.5,424.52,227.99,79.68,34.61,9.51,300.44,70.75
2023-01-20 12:00:00,125.3,213.01,50.57,260.27,425.21,230.98,78.31,35.01,9.36,299.98,70.6
2023-01-20 13:00:00,126.07,216.79,51.22,260.47,426.8,234.97,77.23,35.78,9.2,300.9,70.51
2023-01-20 14:00:00,122.6,205.75,49.59,261.17,423.9,223.93,83.02,34.89,9.86,301.22,71.06
2023-01-20 15:00:00,123.03,206.46,49.58,260.74,422.77,224.22,81.26,34.08,9.71,299.79,70.95
2023-01-20 16:00:00,124.73,211.37,50.41,260.5,425.58,229.37,79.72,34.48,9.41,300.9,70.7
2023-01-20 17:00:00,125.22,212.62,50.62,260.27,425.11,230.67,79.13,34.83,9.37,300.0,70.52
2023-01-20 18:00:00,127.45,220.01,51.75,260.47,427.47,238.37,76.58,35.91,9.02,300.38,70.21
2023-01-20 19:00:00,125.6,215.16,50.94,260.5,426.06,233.36,79.13,35.73,9.28,300.45,70.57
2023-01-20 20:00:00,124.21,210.53,50.19,260.6,424.16,228.49,81.27,35.32,9.52,300.07,70.75
2023-01-20 21:00:00,125.22,211.0,50.26,260.57,425.74,228.99,81.12,35.26,9.5,300.64,70.59
2023-01-20 22:00:00,122.33,204.95,49.3,261.37,422.27,222.87,84.05,34.54,9.85,300.24,71.05
2023-01-20 23:00:00,124.21,211.36,50.4,260.64,424.1,229.32,80.34,34.26,9.42,299.96,70.71
2023-01-21 00:00:00,125.23,213.17,50.65,260.5,424.31,231.2,79.3,34.59,9.34,299.29,70.51
2023-01-21 01:00:00,127.64,219.61,51.63,260.27,427.53,238.19,76.31,35.55,9.02,299.98,70.21
2023-01-21 02:00:00,126.3,216.58,51.19,260.54,425.71,234.95,78.81,35.56,9.22,299.36,70.34
2023-01-21 03:00:00,122.43,204.84,49.33,261.57,422.86,222.76,84.47,34.45,9.9,300.51,71.06
2023-01-21 04:00:00,124.98,212.53,50.52,260.5,423.9,230.51,79.97,34.28,9.36,299.0,70.56
2023-01-21 05:00:00,125.3,214.32,50.92,260.54,425.79,232.68,79.36,34.59,9.27,300.52,70.57
2023-01-21 06:00:00,125.96,215.88,51.06,260.37,425.5,234.12,78.23,34.94,9.2,299.68,70.46
2023-01-21 07:00:00,128.14,222.88,52.08,260.5,428.23,241.28,76.04,35.84,8.9,300.16,70.13
2023-01-21 08:00:00,125.94,215.78,51.02,260.67,425.35,234.04,79.68,35.46,9.27,299.37,70.39
2023-01-21 09:00:00,122.55,205.61,49.36,261.64,423.44,223.46,84.71,34.46,9.86,300.87,71.03
2023-01-21 10:00:00,125.51,214.66,50.79,260.5,425.28,232.62,79.6,34.32,9.25,299.82,70.53
2023-01-21 11:00:00,127.38,221.42,51.92,260.14,426.01,239.9,76.66,35.12,8.9,298.98,70.15
2023-01-21 12:00:00,128.16,223.28,52.12,260.47,428.64,241.58,76.99,35.87,8.85,300.8,70.13
2023-01-21 13:00:00,126.3,217.54,51.22,260.5,426.26,235.74,79.86,35.44,9.15,300.05,70.4
2023-01-21 14:00:00,125.35,214.98,50.86,260.5,425.62,233.13,80.93,35.26,9.27,300.32,70.59
2023-01-21 15:00:00,124.33,210.35,50.19,260.97,425.11,228.31,83.26,34.49,9.53,300.63,70.72
2023-01-21 16:00:00,126.41,217.15,51.3,260.5,426.78,235.45,79.55,34.54,9.12,300.23,70.41
2023-01-21 17:00:00,126.52,217.38,51.26,260.5,425.51,235.57,79.82,34.69,9.13,299.37,70.3
2023-01-21 18:00:00,126.98,218.6,51.41,260.47,427.74,236.94,79.27,35.07,9.07,300.95,70.36
2023-01-21 19:00:00,126.74,217.33,51.15,260.5,426.53,235.48,80.09,35.1,9.13,300.13,70.33
2023-01-21 20:00:00,126.0,217.71,51.24,260.5,425.57,235.9,80.06,35.11,9.12,299.63,70.42
2023-01-21 21:00:00,127.25,218.15,51.32,261.3,426.62,236.24,79.92,35.07,9.13,299.75,70.27
2023-01-21 22:00:00,126.97,218.22,51.37,262.04,427.82,236.57,80.12,35.03,9.13,301.11,70.4
2023-01-21 23:00:00,126.22,217.97,51.35,261.77,426.35,236.31,80.18,35.03,9.13,300.41,70.46
2023-01-22 00:00:00,126.57,218.7,51.42,262.47,426.38,237.05,79.99,35.06,9.13,299.81,70.43
2023-01-22 01:00:00,126.43,218.28,51.39,262.47,426.15,236.6,79.99,35.1,9.13,299.75,70.38
2023-01-22 02:00:00,127.35,219.26,51.47,262.5,427.42,237.48,80.1,35.05,9.11,300.41,70.28
2023-01-22 03:00:00,126.0,219.34,51.46,262.47,425.77,237.59,79.9,35.02,9.09,300.08,70.49
2023-01-22 04:00:00,126.91,218.99,51.42,262.5,427.0,237.14,79.73,35.03,9.1,300.26,70.3
2023-01-22 05:00:00,127.48,219.79,51.56,262.47,427.3,238.0,79.54,35.01,9.09,299.89,70.26
2023-01-22 06:00:00,127.11,219.57,51.51,262.5,427.24,237.7,79.48,35.06,9.08,300.4,70.35
2023-01-22 07:00:00,126.82,219.99,51.62,262.5,426.73,238.34,79.16,35.0,9.06,299.92,70.31
2023-01-22 08:00:00,127.18,220.47,51.63,262.37,426.28,238.62,79.43,35.07,9.03,299.23,70.22
2023-01-22 09:00:00,127.66,222.41,51.8,261.32,426.6,240.49,79.16,35.03,8.94,299.29,70.17
2023-01-22 10:00:00,127.68,222.4,51.93,260.5,426.19,240.95,79.04,35.05,8.91,298.87,70.13
2023-01-22 11:00:00,127.77,223.36,52.12,260.5,427.88,241.81,79.15,35.03,8.87,300.44,70.19
2023-01-22 12:00:00,128.64,223.77,52.06,260.5,428.32,242.16,78.73,35.08,8.85,299.83,70.04
2023-01-22 13:00:00,128.16,223.95,52.14,260.5,427.3,242.2,78.69,35.06,8.83,299.68,70.07
2023-01-22 14:00:00,127.84,223.48,52.07,260.5,427.16,241.81,79.1,35.04,8.86,299.3,70.09
2023-01-22 15:00:00,128.15,223.37,51.98,260.5,427.68,241.75,79.26,35.11,8.85,299.37,70.01
2023-01-22 16:00:00,128.25,223.83,52.07,260.5,427.65,242.14,79.32,35.0,8.85,299.51,70.04
2023-01-22 17:00:00,128.36,223.84,52.08,260.5,428.52,242.27,79.34,35.09,8.85,300.27,70.12
2023-01-22 18:00:00,128.8,223.74,52.07,260.54,428.83,242.19,79.47,35.07,8.86,300.32,70.08
2023-01-22 19:00:00,128.79,223.86,52.01,260.64,427.87,242.1,79.5,35.12,8.86,299.3,69.95
2023-01-22 20:00:00,128.47,224.08,52.15,260.6,428.1,242.48,80.0,35.01,8.86,299.98,70.04
2023-01-22 21:00:00,127.9,224.29,52.05,260.67,428.06,242.55,79.99,35.01,8.86,300.21,70.15
2023-01-22 22:00:00,128.6,224.36,52.12,261.6,428.01,242.74,79.83,35.07,8.85,299.71,70.06
2023-01-22 23:00:00,128.24,224.62,52.07,262.3,427.5,242.92,79.84,35.09,8.85,299.54,70.05
2023-01-23 00:00:00,128.43,224.95,52.18,262.1,428.82,243.28,80.19,35.11,8.84,300.93,70.19
2023-01-23 01:00:00,130.33,231.62,53.13,260.8,429.86,250.19,76.92,35.65,8.53,299.87,69.79
2023-01-23 02:00:00,130.36,231.9,53.27,261.4,430.41,250.7,78.01,36.07,8.58,300.03,69.79
2023-01-23 03:00:00,124.85,214.54,50.51,262.77,425.0,232.49,85.62,34.59,9.43,299.91,70.62
2023-01-23 04:00:00,127.59,224.35,52.08,261.77,427.95,242.59,80.3,34.52,8.86,300.12,70.11
2023-01-23 05:00:00,129.28,226.65,52.4,261.77,428.82,245.13,79.49,34.85,8.75,299.74,69.89
2023-01-23 06:00:00,128.65,226.62,52.37,262.04,427.94,245.17,79.22,35.05,8.76,299.42,70.0
2023-01-23 07:00:00,129.07,226.8,52.45,262.17,428.93,245.37,78.9,35.14,8.75,300.19,69.98
2023-01-23 08:00:00,132.7,239.05,54.23,260.97,432.33,258.12,74.57,36.25,8.24,299.61,69.38
2023-01-23 09:00:00,117.61,198.31,45.41,262.13,385.68,214.41,78.08,34.61,10.46,268.2,66.53
2023-01-23 10:00:00,125.38,213.64,50.31,261.6,425.1,231.69,79.83,34.97,9.48,299.87,70.53
2023-01-23 11:00:00,126.47,217.39,50.84,260.5,427.16,235.6,79.23,35.09,9.19,300.78,70.5
2023-01-23 12:00:00,126.43,217.79,50.84,260.5,425.76,236.09,79.54,35.09,9.12,299.47,70.26
2023-01-23 13:00:00,127.12,218.33,50.95,260.54,427.6,236.44,79.38,35.08,9.09,300.13,70.22
2023-01-23 14:00:00,126.26,218.16,50.83,260.86,425.98,236.2,79.82,35.08,9.07,299.61,70.3
2023-01-23 15:00:00,126.23,218.78,51.06,261.3,426.07,236.92,80.12,35.08,9.06,299.63,70.32
2023-01-23 16:00:00,126.99,219.18,51.08,263.17,427.58,237.32,80.06,35.12,9.07,300.48,70.31
2023-01-23 17:00:00,126.61,219.5,51.14,266.5,426.88,237.69,79.6,35.08,9.1,300.04,70.33
2023-01-23 18:00:00,127.21,219.49,51.09,266.5,427.58,237.84,79.32,35.1,9.08,300.2,70.27
2023-01-23 19:00:00,127.08,219.52,51.04,266.5,426.52,237.76,79.18,35.01,9.07,299.39,70.19
2023-01-23 20:00:00,126.89,219.89,51.14,266.5,426.85,238.1,79.15,35.06,9.04,300.03,70.27
2023-01-23 21:00:00,126.42,220.38,51.27,266.5,426.0,238.77,79.18,35.1,9.02,299.69,70.33
2023-01-23 22:00:00,126.83,220.53,51.28,266.5,426.04,238.81,80.01,35.05,8.99,298.98,70.25
2023-01-23 23:00:00,127.73,221.43,51.33,266.2,427.11,239.69,79.86,35.11,8.95,299.71,70.16
2023-01-24 00:00:00,127.98,221.65,51.46,265.57,427.12,239.97,79.86,35.08,8.92,299.43,70.1
2023-01-24 01:00:00,127.59,221.88,51.5,264.57,427.75,240.11,79.84,35.11,8.9,300.27,70.18
2023-01-24 02:00:00,127.64,222.17,51.5,264.5,427.74,240.34,80.13,35.07,8.89,299.92,70.06
2023-01-24 03:00:00,127.9,222.74,51.58,264.5,427.63,241.07,79.87,35.1,8.84,299.87,70.04
2023-01-24 04:00:00,128.23,223.15,51.59,264.5,428.21,241.53,80.12,35.07,8.82,299.98,69.96
2023-01-24 05:00:00,127.61,221.92,51.37,264.37,426.96,240.14,80.84,34.85,8.89,299.42,70.12
2023-01-24 06:00:00,127.9,223.14,51.53,264.17,428.67,241.3,80.14,34.8,8.81,300.93,70.12
2023-01-24 07:00:00,127.96,223.79,51.63,263.47,428.33,242.26,79.78,34.83,8.77,300.21,70.13
2023-01-24 08:00:00,128.94,225.99,52.08,262.87,429.34,244.32,79.02,34.68,8.68,300.34,69.95
2023-01-24 09:00:00,129.74,228.96,52.45,262.7,429.55,247.55,77.97,34.76,8.54,299.65,69.76
2023-01-24 10:00:00,127.23,220.66,51.12,262.0,426.47,238.86,81.91,34.66,8.91,299.18,70.15
2023-01-24 11:00:00,128.52,225.91,51.92,260.91,428.32,244.29,80.09,34.74,8.63,299.82,70.06
2023-01-24 12:00:00,129.63,227.11,52.08,261.07,428.88,245.56,79.78,34.78,8.57,299.43,69.91
2023-01-24 13:00:00,128.49,224.2,51.71,261.54,428.24,242.58,81.4,34.09,8.71,300.36,70.12
2023-01-24 14:00:00,129.37,227.4,52.2,261.07,429.48,245.78,79.74,34.36,8.53,300.15,69.82
2023-01-24 15:00:00,129.87,227.73,52.19,260.9,429.33,246.12,79.87,34.39,8.53,299.66,69.83
2023-01-24 16:00:00,130.13,228.01,52.25,260.9,429.74,246.41,79.96,34.4,8.53,299.79,69.81
2023-01-24 17:00:00,132.76,237.84,53.72,260.74,431.74,256.73,75.26,35.2,8.12,299.21,69.33
2023-01-24 18:00:00,132.61,238.38,53.7,260.5,432.81,257.12,76.26,36.03,8.12,300.55,69.4
2023-01-24 19:00:00,130.77,232.74,52.81,260.94,431.43,251.49,79.3,35.85,8.39,300.78,69.7
2023-01-24 20:00:00,126.66,216.03,50.29,262.7,427.17,233.89,87.0,34.44,9.21,300.78,70.35
2023-01-24 21:00:00,128.29,224.92,51.77,261.6,429.07,243.31,81.96,34.07,8.66,300.47,70.02
2023-01-24 22:00:00,130.48,230.55,52.59,260.77,431.09,248.98,80.49,34.61,8.44,300.21,69.63
2023-01-24 23:00:00,130.57,231.28,52.57,260.64,430.24,249.82,79.58,34.78,8.38,299.9,69.7
2023-01-25 00:00:00,130.75,230.68,52.6,261.04,430.31,249.27,80.47,34.88,8.45,299.71,69.67
2023-01-25 01:00:00,130.12,230.63,52.43,261.08,430.14,249.03,80.69,34.81,8.44,299.72,69.73
2023-01-25 02:00:00,130.4,231.76,52.68,260.75,431.52,250.24,80.56,34.85,8.41,300.84,69.78
2023-01-25 03:00:00,130.05,231.63,52.7,260.8,430.27,250.36,80.79,34.83,8.41,300.13,69.66
2023-01-25 04:00:00,130.23,231.59,52.56,261.4,431.41,250.25,80.63,34.89,8.4,300.98,69.75
2023-01-25 05:00:00,130.35,230.88,52.5,261.94,431.4,249.67,80.98,34.72,8.45,301.12,69.79
2023-01-25 06:00:00,130.02,231.7,52.57,261.64,430.69,250.24,80.3,34.55,8.4,300.19,69.75
2023-01-25 07:00:00,130.52,232.01,52.63,261.47,431.19,250.64,80.09,34.53,8.38,300.09,69.62
2023-01-25 08:00:00,131.02,232.52,52.79,261.3,431.45,251.17,79.84,34.33,8.36,300.31,69.63
2023-01-25 09:00:00,131.16,233.51,52.92,260.6,431.74,252.16,80.1,34.63,8.32,300.44,69.51
2023-01-25 10:00:00,130.68,233.83,52.87,260.54,430.98,252.58,79.5,34.55,8.3,299.95,69.56
2023-01-25 11:00:00,131.39,235.87,53.24,260.5,431.63,254.53,78.82,34.66,8.21,299.88,69.47
2023-01-25 12:00:00,131.9,236.57,53.32,260.5,432.43,255.48,78.76,34.83,8.18,300.38,69.39
2023-01-25 13:00:00,131.49,236.26,53.24,260.5,432.24,255.0,79.22,34.88,8.2,300.19,69.52
2023-01-25 14:00:00,132.25,236.51,53.35,260.5,431.88,255.46,79.55,34.8,8.19,299.52,69.32
2023-01-25 15:00:00,131.96,236.66,53.26,260.5,432.08,255.39,79.71,34.87,8.19,299.97,69.4
2023-01-25 16:00:00,131.07,234.92,52.98,260.54,431.41,253.47,80.21,34.56,8.25,300.0,69.54
2023-01-25 17:00:00,132.48,237.58,53.35,260.5,433.57,256.28,79.65,34.59,8.15,300.79,69.38
2023-01-25 18:00:00,131.93,237.23,53.3,260.5,431.44,255.77,79.6,34.58,8.15,299.34,69.39
2023-01-25 19:00:00,132.4,238.77,53.44,260.5,432.37,257.59,79.12,34.69,8.09,299.84,69.31
2023-01-25 20:00:00,132.82,238.55,53.46,260.5,433.11,257.04,79.31,34.83,8.12,300.1,69.28
2023-01-25 21:00:00,132.5,238.25,53.43,260.5,432.99,256.96,79.53,34.86,8.11,300.0,69.35
2023-01-25 22:00:00,132.89,238.79,53.47,260.5,433.75,257.51,80.03,34.85,8.09,300.8,69.29
2023-01-25 23:00:00,132.17,238.86,53.46,260.5,432.25,257.64,80.08,34.91,8.09,299.85,69.38
2023-01-26 00:00:00,132.48,239.26,53.53,260.5,432.16,258.15,80.03,34.89,8.08,299.43,69.33
2023-01-26 01:00:00,132.21,238.31,53.35,260.5,433.01,256.9,80.58,34.63,8.13,300.54,69.42
2023-01-26 02:00:00,132.65,239.92,53.6,260.5,433.14,258.6,80.23,34.55,8.05,300.29,69.36
