timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2023-01-26 03:00:00,132.69,240.44,53.64,260.5,432.64,259.18,80.06,34.59,8.04,299.86,69.32
2023-01-26 04:00:00,133.22,240.51,53.71,260.5,433.44,259.39,79.98,34.53,8.03,299.9,69.2
2023-01-26 05:00:00,133.42,240.82,53.68,260.5,433.98,259.59,79.75,34.53,8.03,300.08,69.18
2023-01-26 06:00:00,132.68,240.18,53.48,260.5,432.37,259.2,79.47,34.51,8.01,299.3,69.22
2023-01-26 07:00:00,132.71,241.05,53.62,260.5,432.43,259.87,79.23,34.49,8.0,299.72,69.24
2023-01-26 08:00:00,133.46,241.27,53.76,260.5,433.91,260.23,79.37,34.52,7.99,300.02,69.14
2023-01-26 09:00:00,133.14,242.29,53.88,260.5,434.36,261.04,79.19,34.56,7.96,301.02,69.3
2023-01-26 10:00:00,132.98,241.98,53.77,260.5,433.66,260.97,79.35,34.63,7.96,300.23,69.32
2023-01-26 11:00:00,132.98,242.89,53.89,260.5,433.04,261.75,79.46,34.6,7.93,299.94,69.28
2023-01-26 12:00:00,133.38,243.25,53.89,260.5,433.52,261.84,79.49,34.53,7.92,299.94,69.2
2023-01-26 13:00:00,133.58,243.69,53.94,260.5,433.93,262.21,79.72,34.62,7.92,300.13,69.18
2023-01-26 14:00:00,134.04,243.86,53.99,260.5,433.57,262.9,79.86,34.61,7.89,299.46,69.09
2023-01-26 15:00:00,133.59,244.31,54.05,260.5,433.87,263.06,79.68,34.59,7.88,299.98,69.18
2023-01-26 16:00:00,134.12,244.47,54.11,260.5,434.86,263.23,79.68,34.59,7.86,300.92,69.11
2023-01-26 17:00:00,133.39,245.1,54.23,260.5,433.44,263.87,79.69,34.57,7.86,299.88,69.2
2023-01-26 18:00:00,133.66,244.95,54.13,260.5,433.62,263.78,80.29,34.55,7.85,299.92,69.09
2023-01-26 19:00:00,134.34,245.72,54.22,260.5,434.4,264.2,80.37,34.62,7.84,299.83,69.04
2023-01-26 20:00:00,134.84,245.78,54.32,260.5,434.38,264.68,80.19,34.54,7.83,299.46,68.89
2023-01-26 21:00:00,134.18,246.25,54.22,260.5,434.0,265.04,80.19,34.63,7.82,299.57,69.03
2023-01-26 22:00:00,134.64,246.35,54.24,260.5,435.22,265.22,80.46,34.55,7.82,300.27,68.99
2023-01-26 23:00:00,134.2,246.81,54.38,260.5,434.72,265.86,80.71,34.61,7.8,300.24,69.06
2023-01-27 00:00:00,134.95,248.56,54.5,260.5,434.45,267.51,80.16,34.8,7.73,299.23,68.88
2023-01-27 01:00:00,134.31,247.77,54.32,260.5,433.89,266.65,80.79,34.9,7.76,299.19,69.0
2023-01-27 02:00:00,134.93,248.09,54.38,260.5,435.63,266.77,81.13,34.87,7.75,300.34,68.94
2023-01-27 03:00:00,134.63,248.55,54.56,260.5,435.45,267.71,81.1,34.93,7.74,300.65,68.98
2023-01-27 04:00:00,134.64,247.47,54.39,260.5,434.87,266.51,81.64,34.74,7.78,300.14,68.97
2023-01-27 05:00:00,134.41,248.43,54.49,260.5,435.1,267.63,81.09,34.59,7.73,300.78,69.06
2023-01-27 06:00:00,134.47,249.19,54.59,260.47,434.09,268.25,80.62,34.62,7.71,299.22,68.96
2023-01-27 07:00:00,135.12,249.42,54.5,260.5,435.67,268.33,80.48,34.63,7.69,300.56,69.02
2023-01-27 08:00:00,134.63,251.12,54.67,260.5,435.1,269.88,80.08,34.66,7.69,300.25,69.01
2023-01-27 09:00:00,135.44,250.39,54.7,260.53,435.13,269.59,79.8,34.57,7.67,299.4,68.8
2023-01-27 10:00:00,135.57,250.53,54.7,260.5,436.07,269.48,79.84,34.61,7.66,300.36,68.9
2023-01-27 11:00:00,135.36,251.24,54.87,260.5,435.5,270.29,79.92,34.65,7.64,299.97,68.85
2023-01-27 12:00:00,135.84,251.39,54.76,260.5,435.69,270.43,80.22,34.67,7.63,299.5,68.82
2023-01-27 13:00:00,136.2,253.53,55.05,260.5,435.81,272.57,79.76,34.86,7.55,299.36,68.68
2023-01-27 14:00:00,135.9,252.73,54.84,260.5,436.05,271.68,80.37,34.96,7.6,300.09,68.77
2023-01-27 15:00:00,135.3,252.76,54.99,260.5,435.98,271.96,80.33,34.85,7.6,300.68,68.92
2023-01-27 16:00:00,136.28,253.47,55.04,260.47,437.06,272.6,80.88,34.95,7.59,300.52,68.77
2023-01-27 17:00:00,136.12,252.97,54.86,261.14,436.27,272.16,80.59,34.85,7.6,300.2,68.75
2023-01-27 18:00:00,136.3,253.13,54.94,264.64,436.11,272.41,80.43,34.91,7.7,299.37,68.66
2023-01-27 19:00:00,136.18,255.14,55.18,264.47,436.0,274.18,79.16,34.94,7.64,299.49,68.64
2023-01-27 20:00:00,140.43,266.96,56.94,264.37,441.07,286.81,75.74,35.95,7.25,300.86,68.2
2023-01-27 21:00:00,136.73,254.23,54.91,264.5,436.85,273.07,80.09,35.45,7.67,299.9,68.66
2023-01-27 22:00:00,133.1,241.57,53.15,265.04,432.82,260.09,84.91,34.42,8.17,299.78,69.27
2023-01-27 23:00:00,136.4,254.27,55.16,263.87,436.08,273.33,79.77,34.85,7.64,299.71,68.66
2023-01-28 00:00:00,139.94,266.98,56.79,262.9,439.62,286.77,74.82,35.78,7.2,299.79,68.16
2023-01-28 01:00:00,139.02,265.66,56.61,263.34,440.31,285.51,75.89,36.07,7.27,300.95,68.38
2023-01-28 02:00:00,136.95,256.17,55.26,264.14,439.42,274.94,80.27,35.52,7.62,302.28,68.73
2023-01-28 03:00:00,131.31,235.49,52.16,264.67,431.53,253.92,87.19,34.02,8.4,300.25,69.58
2023-01-28 04:00:00,136.06,255.2,55.12,262.5,435.62,274.35,79.48,34.56,7.59,299.99,68.82
2023-01-28 05:00:00,136.74,256.25,55.2,262.5,436.74,275.26,79.15,34.61,7.53,300.15,68.71
2023-01-28 06:00:00,138.07,258.98,55.5,262.47,437.68,278.04,78.51,34.86,7.45,299.62,68.43
2023-01-28 07:00:00,138.16,257.92,55.42,262.37,437.59,277.2,78.93,34.89,7.48,299.56,68.46
2023-01-28 08:00:00,137.88,258.58,55.58,262.09,437.57,277.66,78.93,34.87,7.47,299.9,68.55
2023-01-28 09:00:00,138.27,259.06,55.57,261.44,437.19,278.45,78.76,34.87,7.44,299.34,68.42
2023-01-28 10:00:00,138.18,259.74,55.71,260.87,438.26,278.92,78.86,34.8,7.42,300.45,68.59
2023-01-28 11:00:00,138.69,260.08,55.81,260.74,438.43,279.63,78.84,34.78,7.4,300.16,68.46
2023-01-28 12:00:00,138.12,260.4,55.83,260.74,438.2,280.29,78.68,34.81,7.38,300.65,68.55
2023-01-28 13:00:00,138.73,260.3,55.75,260.64,438.77,279.98,78.59,34.81,7.37,300.37,68.43
2023-01-28 14:00:00,137.93,260.96,55.69,260.54,438.09,280.41,78.42,34.76,7.36,300.18,68.53
2023-01-28 15:00:00,137.72,261.31,55.9,260.5,437.9,280.86,78.45,34.81,7.35,299.86,68.45
2023-01-28 16:00:00,138.35,261.92,55.84,260.5,438.47,281.15,78.57,34.83,7.34,299.61,68.4
2023-01-28 17:00:00,138.18,262.24,55.94,260.5,439.27,281.21,78.44,34.73,7.32,300.6,68.45
2023-01-28 18:00:00,143.43,276.65,57.91,260.24,442.12,296.26,73.78,35.75,6.89,298.64,67.6
2023-01-28 19:00:00,139.38,264.08,56.09,260.64,440.64,283.38,79.04,35.33,7.31,301.4,68.48
2023-01-28 20:00:00,135.53,249.96,54.11,261.6,435.71,268.68,83.48,34.46,7.79,300.22,68.87
2023-01-28 21:00:00,138.12,261.33,55.72,260.5,438.31,280.93,79.39,34.57,7.35,299.9,68.44
2023-01-28 22:00:00,139.43,264.35,56.17,260.5,439.95,283.39,78.61,34.58,7.27,299.99,68.2
2023-01-28 23:00:00,139.79,265.75,56.37,260.5,440.92,285.23,78.52,34.82,7.23,300.84,68.23
2023-01-29 00:00:00,139.44,264.7,56.27,260.5,439.58,284.0,79.12,34.77,7.26,299.61,68.2
2023-01-29 01:00:00,140.06,265.01,56.32,260.5,440.0,284.52,79.06,34.78,7.25,299.62,68.14
2023-01-29 02:00:00,142.52,273.38,57.41,259.77,441.53,293.18,76.16,35.31,6.99,298.73,67.68
2023-01-29 03:00:00,142.89,273.69,57.48,260.17,443.12,293.29,76.99,35.6,7.03,300.51,67.87
2023-01-29 04:00:00,137.2,254.38,54.77,261.28,437.79,273.34,83.98,34.59,7.67,300.84,68.74
2023-01-29 05:00:00,139.55,262.36,55.88,260.5,439.47,281.43,80.35,34.11,7.33,299.79,68.22
2023-01-29 06:00:00,140.38,267.31,56.61,260.5,440.7,287.04,79.09,34.54,7.18,300.13,68.06
2023-01-29 07:00:00,140.46,268.47,56.61,260.5,440.9,287.65,78.72,34.73,7.15,300.27,68.1
2023-01-29 08:00:00,141.0,267.47,56.57,260.47,441.09,287.26,79.14,34.72,7.2,300.03,68.01
2023-01-29 09:00:00,140.1,267.32,56.54,260.5,439.67,286.91,79.04,34.81,7.19,298.98,68.01
2023-01-29 10:00:00,141.05,268.37,56.69,260.5,441.01,288.07,78.86,34.88,7.17,299.52,67.95
2023-01-29 11:00:00,141.09,268.49,56.7,260.5,442.69,288.17,78.98,34.77,7.15,301.39,68.07
2023-01-29 12:00:00,141.15,269.42,56.85,260.44,442.1,288.82,78.97,34.81,7.14,300.6,68.0
2023-01-29 13:00:00,141.08,269.38,56.77,260.47,442.01,288.71,78.91,34.76,7.13,300.43,68.0
2023-01-29 14:00:00,141.06,269.9,56.88,260.47,440.61,289.4,79.12,34.75,7.13,299.52,67.93
2023-01-29 15:00:00,141.2,270.31,56.84,260.44,441.44,289.7,79.16,34.84,7.11,300.18,67.97
2023-01-29 16:00:00,141.98,271.83,57.05,260.27,442.89,290.92,78.8,34.84,7.09,300.42,67.9
2023-01-29 17:00:00,143.26,276.53,57.78,259.67,443.14,296.23,76.84,35.22,6.95,299.67,67.6
2023-01-29 18:00:00,145.34,281.05,58.38,259.87,445.99,301.1,75.97,35.8,6.85,301.14,67.5
2023-01-29 19:00:00,139.65,262.65,55.85,261.07,441.18,281.97,82.58,34.93,7.45,301.68,68.36
2023-01-29 20:00:00,139.52,262.29,55.73,260.47,440.1,281.1,81.28,34.15,7.38,300.45,68.28
2023-01-29 21:00:00,141.32,272.14,57.06,260.37,440.88,291.56,78.18,34.65,7.08,299.34,67.87
2023-01-29 22:00:00,142.17,272.5,57.25,260.5,442.28,292.01,78.59,34.85,7.09,299.81,67.85
2023-01-29 23:00:00,141.99,271.51,57.04,260.47,442.3,290.55,79.1,34.87,7.12,299.88,67.85
2023-01-30 00:00:00,142.22,271.28,57.02,260.47,441.93,290.83,79.75,34.84,7.11,299.45,67.77
2023-01-30 01:00:00,141.99,271.65,57.07,260.47,443.07,290.93,79.89,34.83,7.12,300.68,67.87
2023-01-30 02:00:00,144.7,280.92,58.23,259.44,443.82,300.5,76.35,35.39,6.83,298.83,67.35
2023-01-30 03:00:00,143.8,279.13,58.08,259.91,444.72,298.88,78.23,35.57,6.93,300.94,67.67
2023-01-30 04:00:00,138.45,258.71,55.17,260.54,438.11,277.61,84.7,34.5,7.58,299.77,68.39
2023-01-30 05:00:00,141.51,270.79,56.98,260.17,441.5,290.52,80.64,34.55,7.15,299.87,67.9
2023-01-30 06:00:00,142.56,275.12,57.61,260.07,443.61,294.92,79.63,34.82,7.03,300.83,67.83
2023-01-30 07:00:00,142.58,273.29,57.26,260.34,443.32,293.09,80.09,34.8,7.07,300.23,67.81
2023-01-30 08:00:00,141.95,273.57,57.26,260.27,442.48,293.57,79.83,34.87,7.07,300.15,67.85
2023-01-30 09:00:00,142.68,274.41,57.55,260.14,443.25,294.33,79.72,34.84,7.07,300.61,67.75
2023-01-30 10:00:00,146.81,288.87,59.24,258.84,445.22,308.85,74.51,35.79,6.63,298.27,67.04
2023-01-30 11:00:00,140.97,266.87,56.36,260.47,441.2,286.15,83.08,34.8,7.39,300.12,68.01
2023-01-30 12:00:00,140.6,267.93,56.46,260.1,440.47,287.43,81.65,34.5,7.26,299.83,68.07
2023-01-30 13:00:00,143.12,275.91,57.53,259.3,442.69,295.3,79.57,34.59,7.03,299.36,67.63
2023-01-30 14:00:00,143.78,277.91,57.99,258.81,444.51,298.01,79.19,34.81,6.97,300.47,67.61
2023-01-30 15:00:00,143.42,276.49,57.73,259.27,443.85,296.48,79.74,34.83,7.01,300.28,67.63
2023-01-30 16:00:00,142.48,276.81,57.71,259.04,442.06,296.61,79.55,34.87,7.01,299.49,67.74
2023-01-30 17:00:00,143.29,276.74,57.7,259.39,442.93,296.7,79.69,34.8,7.03,299.48,67.62
2023-01-30 18:00:00,144.57,279.27,58.0,259.04,443.0,299.09,78.43,34.97,6.93,298.24,67.31
2023-01-30 19:00:00,147.56,292.38,59.67,258.74,445.36,312.42,74.35,35.86,6.56,297.43,66.78
2023-01-30 20:00:00,144.96,283.03,58.61,259.84,446.11,303.11,78.56,35.45,6.89,300.97,67.46
2023-01-30 21:00:00,139.44,259.81,55.25,261.15,440.01,278.77,86.48,34.32,7.64,300.4,68.35
2023-01-30 22:00:00,143.04,274.07,57.3,260.07,443.17,293.5,81.22,34.52,7.11,300.11,67.71
2023-01-30 23:00:00,144.28,280.42,58.15,260.34,443.87,300.07,79.8,34.84,6.94,299.49,67.49
2023-01-31 00:00:00,143.64,279.75,58.16,260.3,443.32,299.45,80.22,34.83,6.98,299.29,67.55
2023-01-31 01:00:00,143.86,279.42,58.03,260.1,444.73,299.18,80.35,34.79,6.98,300.42,67.61
2023-01-31 02:00:00,146.33,288.87,59.07,259.12,442.73,308.85,75.55,35.52,6.62,296.08,66.85
2023-01-31 03:00:00,146.26,288.02,59.18,259.3,446.01,308.16,77.89,35.47,6.76,299.34,67.14
2023-01-31 04:00:00,139.47,263.96,55.79,260.8,440.19,283.22,85.95,34.34,7.53,300.52,68.29
2023-01-31 05:00:00,143.03,275.2,57.49,260.47,442.66,294.73,81.37,34.56,7.14,299.56,67.64
2023-01-31 06:00:00,144.41,282.65,58.47,260.44,444.37,301.97,79.07,34.74,6.92,299.94,67.44
2023-01-31 07:00:00,143.84,280.43,58.01,260.47,443.52,300.01,79.65,34.83,6.98,299.27,67.49
2023-01-31 08:00:00,147.53,293.04,59.49,258.7,442.65,312.91,73.66,35.77,6.52,295.14,66.66
2023-01-31 09:00:00,143.81,278.31,57.89,260.74,445.21,297.9,81.48,35.0,7.14,301.18,67.66
2023-01-31 10:00:00,141.2,267.44,56.34,260.44,439.97,286.89,83.85,34.16,7.4,298.77,67.92
2023-01-31 11:00:00,144.86,284.4,58.69,260.14,444.84,304.34,78.48,34.72,6.88,299.99,67.45
2023-01-31 12:00:00,144.26,283.87,58.48,260.27,443.36,303.64,79.08,34.82,6.91,298.82,67.47
2023-01-31 13:00:00,144.44,284.19,58.63,260.37,444.81,303.94,79.34,34.84,6.91,300.23,67.47
2023-01-31 14:00:00,144.69,284.6,58.62,260.37,445.49,304.02,79.3,34.76,6.91,300.61,67.44
2023-01-31 15:00:00,145.28,284.14,58.55,260.17,445.63,303.97,79.65,34.86,6.91,300.14,67.36
2023-01-31 16:00:00,144.9,285.01,58.76,260.06,444.88,304.83,79.85,34.85,6.91,299.87,67.36
2023-01-31 17:00:00,144.76,284.66,58.67,260.17,446.09,304.44,80.41,34.9,6.92,301.17,67.47
2023-01-31 18:00:00,145.08,283.02,58.49,260.47,445.98,302.88,80.64,34.7,6.96,300.79,67.42
2023-01-31 19:00:00,145.49,285.37,58.8,260.47,446.18,305.36,80.09,34.73,6.9,300.55,67.32
2023-01-31 20:00:00,145.04,285.66,58.78,260.5,444.93,305.52,79.91,34.7,6.89,299.94,67.41
2023-01-31 21:00:00,144.77,285.96,58.77,260.47,444.14,305.81,79.95,34.71,6.89,299.33,67.33
2023-01-31 22:00:00,144.68,286.49,58.96,260.5,445.53,306.37,80.13,34.66,6.9,300.63,67.49
2023-01-31 23:00:00,145.11,286.69,58.89,260.5,445.07,306.2,79.89,34.68,6.88,299.8,67.39
2023-02-01 00:00:00,145.16,287.49,59.15,260.5,445.97,307.69,79.79,34.51,6.88,300.58,67.38
2023-02-01 01:00:00,121.62,280.05,51.05,260.76,422.5,298.23,81.06,34.1,7.53,300.5,71.32
2023-02-01 02:00:00,127.12,294.98,56.42,256.5,428.18,315.1,78.3,35.7,7.87,300.42,70.31
2023-02-01 10:00:00,106.45,269.3,45.55,260.5,406.24,286.88,79.41,34.71,7.96,299.48,73.76
2023-02-01 11:00:00,105.97,268.0,45.28,260.5,405.82,284.93,79.6,34.52,7.98,299.8,73.88
2023-02-01 12:00:00,106.93,270.55,45.59,260.37,407.04,288.11,79.33,34.49,7.88,299.88,73.73
2023-02-01 13:00:00,106.68,269.63,45.39,260.47,407.22,286.52,80.21,34.18,7.91,300.77,73.81
2023-02-01 14:00:00,106.63,271.27,45.68,260.5,407.25,288.18,80.11,33.98,7.86,300.55,73.85
2023-02-01 15:00:00,106.5,271.98,45.74,260.5,406.87,289.1,79.77,33.95,7.84,300.48,73.88
2023-02-01 16:00:00,107.73,274.07,45.93,260.47,406.84,291.34,79.15,34.2,7.76,299.15,73.54
2023-02-01 17:00:00,107.16,273.84,45.76,267.07,406.64,290.65,79.71,34.48,7.97,299.51,73.64
2023-02-01 18:00:00,108.82,275.4,45.94,272.5,408.78,292.82,79.14,34.63,8.04,300.13,73.46
2023-02-01 19:00:00,108.05,275.77,46.0,271.84,409.39,292.87,79.47,34.82,8.03,301.18,73.61
2023-02-01 20:00:00,107.92,275.2,45.88,270.87,407.9,291.97,79.63,34.79,8.01,300.07,73.54
2023-02-01 21:00:00,107.31,271.85,45.57,270.5,407.25,289.33,80.4,34.46,8.06,300.04,73.63
2023-02-01 22:00:00,107.44,274.56,45.8,269.14,407.47,292.0,79.88,34.48,7.95,299.84,73.64
2023-02-01 23:00:00,107.92,275.22,45.98,268.5,407.94,292.77,80.17,34.51,7.9,299.74,73.53
2023-02-02 00:00:00,107.71,275.15,45.87,267.67,408.16,292.77,80.44,34.53,7.88,300.39,73.61
2023-02-02 01:00:00,108.33,276.03,45.92,266.6,408.67,293.37,80.45,34.49,7.85,300.64,73.54
2023-02-02 02:00:00,107.55,273.27,45.62,266.5,408.13,290.43,81.68,34.15,7.91,300.32,73.62
2023-02-02 03:00:00,107.79,275.48,45.84,266.5,407.78,292.51,81.06,34.02,7.81,299.75,73.5
2023-02-02 04:00:00,108.2,277.64,46.09,266.34,407.99,294.73,80.08,34.16,7.75,299.53,73.45
2023-02-02 05:00:00,108.82,278.4,46.02,266.07,408.96,295.77,79.32,34.47,7.72,300.18,73.38
2023-02-02 06:00:00,108.4,278.2,46.05,264.74,408.2,295.24,79.65,34.51,7.74,299.74,73.49
2023-02-02 07:00:00,108.58,278.77,46.05,264.44,408.8,296.03,79.66,34.51,7.72,300.38,73.46
2023-02-02 08:00:00,109.24,279.27,46.18,264.5,409.38,296.87,79.36,34.54,7.71,300.41,73.38
2023-02-02 09:00:00,108.97,279.5,46.12,264.4,408.81,297.05,79.26,34.53,7.68,299.57,73.34
2023-02-02 10:00:00,109.17,281.32,46.23,263.69,410.19,298.16,79.22,34.43,7.65,300.85,73.34
2023-02-02 11:00:00,108.97,282.04,46.34,262.7,409.36,299.23,79.15,34.53,7.62,300.41,73.34
2023-02-02 12:00:00,109.22,282.51,46.14,262.5,408.83,299.59,79.36,34.46,7.61,299.4,73.27
2023-02-02 13:00:00,109.77,282.5,46.31,262.5,409.9,300.16,79.25,34.53,7.6,300.26,73.23
2023-02-02 14:00:00,109.81,283.46,46.35,262.4,409.86,300.87,79.46,34.56,7.59,300.28,73.27
2023-02-02 15:00:00,110.1,283.4,46.31,262.47,409.81,300.92,79.51,34.53,7.57,300.1,73.15
2023-02-02 16:00:00,110.33,284.21,46.38,262.2,409.97,301.41,79.62,34.5,7.56,300.04,73.06
2023-02-02 17:00:00,110.45,285.14,46.48,262.47,410.17,302.2,79.28,34.46,7.55,299.92,73.05
2023-02-02 18:00:00,109.96,286.03,46.36,262.5,410.32,302.46,79.21,34.5,7.55,300.27,73.19
2023-02-02 19:00:00,109.98,285.86,46.37,262.27,410.1,302.44,79.38,34.55,7.54,300.03,73.13
2023-02-02 20:00:00,110.24,286.81,46.49,261.24,410.42,303.66,79.55,34.48,7.54,300.14,73.1
2023-02-02 21:00:00,110.84,287.59,46.5,261.64,411.35,304.29,79.59,34.55,7.52,300.52,73.06
2023-02-02 22:00:00,110.65,288.18,46.71,260.73,410.46,305.55,79.52,34.53,7.53,299.76,72.96
2023-02-02 23:00:00,110.71,289.4,46.66,260.54,410.4,306.44,79.36,34.5,7.49,299.7,72.98
2023-02-03 00:00:00,111.0,289.87,46.57,260.5,410.66,306.45,79.3,34.44,7.48,299.45,72.93
2023-02-03 01:00:00,111.2,290.84,46.65,260.5,412.02,307.42,79.52,34.52,7.47,300.7,72.98
2023-02-03 02:00:00,111.5,291.25,46.81,260.5,410.91,308.32,79.3,34.51,7.46,299.51,72.79
2023-02-03 03:00:00,111.85,292.53,46.81,260.5,412.38,309.57,79.33,34.48,7.44,300.37,72.82
2023-02-03 04:00:00,112.17,293.25,46.96,260.5,412.32,310.73,78.89,34.54,7.42,299.77,72.75
2023-02-03 05:00:00,112.55,297.18,47.37,260.5,413.06,314.44,78.4,34.77,7.35,300.08,72.66
2023-02-03 06:00:00,112.3,296.1,47.12,260.5,412.34,312.94,79.15,34.77,7.39,300.08,72.74
2023-02-03 07:00:00,111.26,292.48,46.78,260.5,411.7,309.58,80.41,34.61,7.5,300.38,72.98
2023-02-03 08:00:00,111.19,295.15,46.97,260.5,412.16,312.1,79.7,34.44,7.43,300.78,72.98
2023-02-03 09:00:00,112.55,296.91,47.19,260.5,413.47,314.54,79.56,34.51,7.39,300.93,72.77
2023-02-03 10:00:00,113.0,299.97,47.44,260.5,413.44,317.44,79.14,34.57,7.32,300.49,72.66
2023-02-03 11:00:00,112.95,301.8,47.46,260.5,413.09,318.48,79.58,34.49,7.29,300.13,72.61
2023-02-03 12:00:00,113.24,302.18,47.47,260.04,414.02,319.29,79.84,34.47,7.27,300.8,72.65
2023-02-03 13:00:00,113.44,302.74,47.61,259.5,412.94,320.28,80.18,34.53,7.26,299.53,72.54
2023-02-03 14:00:00,113.88,303.26,47.51,259.5,413.76,320.25,80.06,34.48,7.27,300.03,72.52
2023-02-03 15:00:00,113.83,304.46,47.57,259.27,414.23,321.38,80.22,34.48,7.26,300.49,72.57
2023-02-03 16:00:00,114.5,306.56,47.89,259.44,415.6,323.72,79.59,34.53,7.22,301.11,72.51
2023-02-03 17:00:00,115.23,308.5,47.9,260.5,414.65,325.65,78.83,34.71,7.18,299.74,72.31
2023-02-03 18:00:00,115.23,307.05,47.82,260.5,415.11,324.64,78.9,34.81,7.23,300.14,72.25
2023-02-03 19:00:00,114.66,308.26,47.86,260.5,414.97,325.78,78.59,34.72,7.23,300.54,72.42
2023-02-03 20:00:00,114.57,308.83,47.97,260.5,414.26,326.4,79.15,34.76,7.24,299.94,72.35
2023-02-03 21:00:00,115.39,309.15,47.94,260.5,415.12,326.35,79.68,34.73,7.23,299.82,72.27
2023-02-03 22:00:00,115.65,310.35,48.05,260.47,416.34,327.53,79.95,34.78,7.2,301.01,72.26
2023-02-03 23:00:00,115.66,311.47,48.01,260.47,415.19,328.08,80.04,34.73,7.2,299.51,72.22
2023-02-04 00:00:00,115.79,311.35,48.14,260.57,415.46,328.42,79.67,34.76,7.25,299.85,72.16
2023-02-04 01:00:00,115.34,311.47,47.94,260.5,415.17,328.59,79.88,34.64,7.24,299.94,72.27
2023-02-04 02:00:00,115.12,311.37,48.0,260.5,415.3,328.18,80.05,34.57,7.25,300.54,72.32
2023-02-04 03:00:00,115.85,314.42,48.36,260.5,416.23,331.84,79.24,34.5,7.18,300.4,72.21
2023-02-04 04:00:00,116.3,315.65,48.44,260.5,416.08,332.83,79.13,34.5,7.17,299.62,72.0
2023-02-04 05:00:00,116.55,317.26,48.37,260.5,416.64,333.85,79.1,34.43,7.16,300.17,72.03
2023-02-04 06:00:00,116.82,318.78,48.6,260.5,416.8,335.98,79.0,34.45,7.16,300.14,71.99
2023-02-04 07:00:00,117.11,319.53,48.66,260.57,417.62,336.53,79.11,34.49,7.15,300.64,72.02
2023-02-04 08:00:00,117.02,319.99,48.64,260.67,416.56,337.43,79.01,34.51,7.15,299.63,71.93
2023-02-04 09:00:00,118.01,323.66,48.95,260.5,418.21,340.68,78.71,34.47,7.08,300.25,71.82
2023-02-04 10:00:00,117.99,324.79,49.07,260.5,419.3,342.22,79.06,34.5,7.08,301.13,71.86
2023-02-04 11:00:00,118.0,325.17,49.07,259.97,418.51,342.84,79.41,34.52,7.05,300.61,71.85
2023-02-04 12:00:00,118.54,326.42,49.09,259.64,418.58,343.71,79.18,34.42,7.05,300.04,71.7
2023-02-04 13:00:00,118.96,328.66,49.25,258.6,418.47,345.59,79.05,34.47,7.03,299.86,71.61
2023-02-04 14:00:00,119.12,330.23,49.44,258.5,418.86,347.72,79.0,34.46,6.99,300.08,71.63
2023-02-04 15:00:00,119.6,331.3,49.53,258.5,419.3,349.05,78.96,34.52,6.99,299.93,71.53
2023-02-04 16:00:00,119.66,332.39,49.57,258.5,419.46,349.18,79.06,34.49,6.99,300.14,71.49
2023-02-04 17:00:00,119.88,333.1,49.57,258.64,419.4,350.24,78.49,34.43,6.99,299.63,71.42
2023-02-04 18:00:00,119.7,333.05,49.49,260.24,418.74,350.21,78.25,34.44,7.01,299.2,71.46
2023-02-04 19:00:00,120.08,333.94,49.48,260.5,418.88,351.2,78.32,34.46,7.02,298.98,71.41
2023-02-04 20:00:00,119.86,333.7,49.44,260.5,418.28,351.07,78.38,34.43,7.03,298.59,71.4
2023-02-04 21:00:00,119.78,334.25,49.43,260.5,417.92,351.76,78.46,34.46,7.04,298.24,71.35
2023-02-04 22:00:00,120.07,334.59,49.42,260.5,417.65,351.57,78.51,34.37,7.06,297.68,71.29
2023-02-04 23:00:00,119.32,335.08,49.44,260.56,416.74,351.96,79.42,34.44,7.06,297.51,71.42
2023-02-05 00:00:00,93.11,229.27,39.44,258.75,334.66,242.98,76.11,35.0,26.88,241.57,67.2
2023-02-05 01:00:00,115.61,311.92,48.98,259.44,415.0,329.3,71.92,35.83,12.58,299.4,72.17
2023-02-05 02:00:00,113.65,302.75,47.34,260.5,413.13,319.36,77.36,35.36,10.31,299.64,72.46
2023-02-05 03:00:00,106.34,272.69,44.03,261.74,407.61,288.77,87.0,33.98,10.04,301.34,73.88
2023-02-05 04:00:00,111.52,293.87,46.2,260.5,410.58,310.06,80.05,34.23,8.8,299.24,72.87
2023-02-05 05:00:00,113.3,300.65,46.76,260.5,413.96,317.16,79.02,34.41,8.33,300.75,72.63
2023-02-05 06:00:00,114.04,303.68,47.0,260.5,413.58,320.53,78.58,34.58,8.07,299.45,72.47
2023-02-05 07:00:00,114.5,306.17,47.18,260.5,414.93,322.92,78.48,34.72,7.9,300.55,72.39
2023-02-05 08:00:00,114.13,306.39,47.29,260.5,413.91,323.07,79.04,34.69,7.83,299.7,72.48
2023-02-05 09:00:00,114.89,307.96,47.37,260.5,414.8,324.72,79.0,34.77,7.76,299.9,72.3
2023-02-05 10:00:00,115.53,310.13,47.56,260.5,415.53,326.78,78.91,34.72,7.69,300.31,72.24
2023-02-05 11:00:00,115.47,311.7,47.81,260.5,415.49,328.57,78.85,34.75,7.64,300.02,72.2
2023-02-05 12:00:00,115.89,313.54,47.82,260.5,415.68,330.28,78.71,34.76,7.59,299.87,72.13
2023-02-05 13:00:00,115.7,315.32,47.91,260.5,415.3,331.62,78.91,34.74,7.57,299.76,72.21
2023-02-05 14:00:00,116.75,317.53,48.22,260.5,416.7,334.19,78.5,34.74,7.51,300.2,71.99
2023-02-05 15:00:00,117.08,318.9,48.38,260.5,417.23,335.83,78.33,34.76,7.5,300.32,71.94
2023-02-05 16:00:00,117.16,320.05,48.42,260.5,417.39,336.86,78.67,34.73,7.5,300.24,71.95
2023-02-05 17:00:00,116.9,319.85,48.2,260.5,416.67,336.14,79.51,34.7,7.5,299.5,71.91
2023-02-05 20:00:00,106.3,215.13,48.9,259.48,396.01,231.99,72.79,35.5,20.87,289.9,72.61
2023-02-05 21:00:00,106.57,218.75,46.78,259.9,406.39,235.61,74.86,35.55,15.83,299.91,73.78
2023-02-05 22:00:00,101.1,195.76,43.42,261.84,401.38,212.09,86.36,33.97,17.2,300.26,74.82
2023-02-05 23:00:00,103.59,204.88,44.44,260.5,403.36,221.28,81.07,34.16,15.87,299.78,74.32
2023-02-06 00:00:00,105.36,211.12,45.24,260.5,405.79,227.83,79.85,34.48,14.8,300.36,74.08
2023-02-06 01:00:00,105.18,211.06,45.09,260.5,405.58,227.71,80.32,34.54,14.18,300.37,74.06
2023-02-06 02:00:00,105.64,211.82,45.12,260.5,405.64,228.57,80.41,34.54,13.69,299.89,73.94
2023-02-06 03:00:00,105.49,212.76,45.0,260.5,405.23,229.25,80.66,34.59,13.23,299.74,74.01
2023-02-06 04:00:00,105.91,213.26,45.07,260.5,405.61,229.94,80.97,34.51,12.9,299.62,73.85
2023-02-06 05:00:00,106.1,214.36,45.08,260.5,406.31,230.87,80.99,34.51,12.56,300.4,73.91
2023-02-06 06:00:00,109.59,226.85,46.7,259.5,408.34,244.01,75.09,35.34,11.68,299.01,73.18
2023-02-06 07:00:00,110.72,230.89,47.24,259.88,410.39,248.19,74.52,35.59,11.25,299.55,73.08
2023-02-06 08:00:00,110.65,231.72,47.24,260.1,411.04,249.05,74.31,35.73,11.07,300.38,73.1
2023-02-06 09:00:00,110.76,230.41,47.06,260.5,411.27,247.6,75.37,35.5,11.0,300.86,73.11
2023-02-06 10:00:00,110.55,229.13,46.88,260.36,410.51,246.21,76.46,35.41,10.92,300.09,73.06
2023-02-06 11:00:00,110.91,230.97,46.96,260.5,411.1,248.02,75.54,35.47,10.74,300.32,73.03
2023-02-06 12:00:00,110.09,227.84,46.52,260.47,409.79,244.93,77.14,35.24,10.79,299.7,73.16
2023-02-06 13:00:00,110.18,227.46,46.4,260.4,410.5,244.59,77.28,35.3,10.71,300.5,73.18
2023-02-06 14:00:00,107.25,215.68,44.82,260.8,408.03,232.37,83.54,34.69,11.36,300.81,73.7
2023-02-06 15:00:00,107.84,220.29,45.38,260.5,407.84,237.15,80.54,34.72,11.0,300.18,73.61
2023-02-06 16:00:00,108.58,222.15,45.52,260.2,408.48,239.0,79.48,34.84,10.84,300.18,73.45
2023-02-06 17:00:00,113.22,239.92,47.85,259.1,414.16,257.34,72.81,35.95,9.96,301.14,72.71
2023-02-06 18:00:00,105.46,211.23,44.02,261.7,405.37,227.51,85.02,34.13,11.43,299.81,73.99
2023-02-06 19:00:00,106.58,217.06,44.84,260.74,406.04,233.64,81.86,34.05,11.0,299.72,73.77
2023-02-06 20:00:00,108.39,221.45,45.36,260.5,407.79,238.12,80.34,34.02,10.74,299.61,73.45
2023-02-06 21:00:00,108.22,222.33,45.52,260.5,408.32,239.11,80.33,34.0,10.67,300.22,73.56
2023-02-06 22:00:00,108.6,222.76,45.58,260.5,408.29,239.73,80.45,34.03,10.62,299.81,73.44
2023-02-06 23:00:00,109.37,226.42,45.94,260.5,409.22,243.37,79.28,34.55,10.42,300.01,73.27
2023-02-07 00:00:00,108.99,225.14,45.77,260.5,408.7,241.95,80.2,34.5,10.5,299.9,73.36
2023-02-07 01:00:00,109.71,225.56,45.76,260.5,409.93,242.39,80.21,34.52,10.46,300.27,73.24
2023-02-07 02:00:00,109.26,226.18,45.86,260.5,409.02,243.12,80.25,34.54,10.42,299.64,73.33
2023-02-07 03:00:00,109.94,227.19,45.97,260.57,410.33,244.2,80.25,34.56,10.35,300.53,73.21
2023-02-07 04:00:00,109.42,227.55,45.95,260.5,408.57,244.54,80.33,34.53,10.32,299.15,73.2
2023-02-07 05:00:00,110.44,227.7,45.9,260.5,409.22,244.62,80.5,34.49,10.31,298.73,73.04
2023-02-07 06:00:00,110.05,227.74,45.93,260.5,410.67,244.55,80.36,34.53,10.3,300.54,73.23
2023-02-07 07:00:00,109.06,223.62,45.36,260.74,409.3,240.43,82.64,34.07,10.49,300.06,73.36
2023-02-07 08:00:00,109.29,225.87,45.71,260.5,409.65,242.85,81.66,34.06,10.35,300.32,73.34
2023-02-07 09:00:00,113.69,242.24,47.74,259.24,412.94,259.48,75.15,34.89,9.57,299.45,72.48
2023-02-07 10:00:00,107.56,220.25,44.98,260.77,406.87,236.96,84.7,33.19,10.59,300.46,73.73
2023-02-07 11:00:00,109.31,226.32,45.77,258.94,407.83,243.29,81.87,33.21,10.21,299.44,73.22
2023-02-07 12:00:00,109.92,230.02,46.23,258.57,408.17,247.02,81.0,33.26,10.01,299.39,73.19
2023-02-07 13:00:00,110.09,231.18,46.27,258.5,409.33,248.01,80.81,33.21,9.96,300.19,73.22
2023-02-07 14:00:00,110.9,233.49,46.55,258.54,410.13,250.61,79.88,33.44,9.81,300.31,73.07
2023-02-07 15:00:00,111.34,233.92,46.67,258.57,409.52,250.96,80.92,33.53,9.84,299.1,72.95
2023-02-07 16:00:00,111.2,232.68,46.49,258.5,411.07,249.78,80.96,33.47,9.86,301.09,73.07
2023-02-07 17:00:00,111.28,233.09,46.46,259.6,410.0,250.04,80.75,33.5,9.84,299.96,72.94
2023-02-07 18:00:00,111.13,233.14,46.48,260.47,409.23,250.02,80.75,33.41,9.85,299.28,72.92
2023-02-07 19:00:00,111.63,233.66,46.57,260.5,410.3,250.73,80.37,33.49,9.83,299.82,72.89
2023-02-07 20:00:00,111.47,233.8,46.52,260.5,410.93,250.54,80.6,33.49,9.82,300.78,72.99
2023-02-07 21:00:00,111.29,233.94,46.53,260.5,410.33,250.81,80.56,33.52,9.81,300.18,72.99
2023-02-07 22:00:00,112.88,239.3,47.28,260.5,411.43,256.31,78.89,33.79,9.57,299.57,72.63
2023-02-07 23:00:00,112.17,237.42,46.98,260.5,410.93,254.34,80.02,33.77,9.66,299.94,72.78
2023-02-08 00:00:00,111.69,234.52,46.54,260.54,410.53,251.39,81.08,33.66,9.78,300.07,72.85
2023-02-08 01:00:00,111.86,233.65,46.54,260.5,410.41,250.67,81.48,33.44,9.84,299.68,72.89
2023-02-08 02:00:00,111.94,234.22,46.56,260.5,406.0,251.62,81.15,33.57,9.75,296.6,72.67
2023-02-08 11:00:00,136.27,306.82,62.43,262.5,428.9,327.1,74.0,35.02,8.43,292.06,68.47
2023-02-09 08:00:00,113.01,236.87,46.52,260.26,412.66,253.52,83.84,33.91,9.62,299.38,72.61
2023-02-09 09:00:00,114.61,246.09,47.76,259.59,414.94,263.46,80.34,34.2,9.22,300.15,72.39
2023-02-09 10:00:00,115.65,247.61,47.89,258.5,415.89,264.86,80.36,34.29,9.17,300.19,72.18
2023-02-09 11:00:00,114.95,247.15,47.78,258.5,414.51,264.35,80.82,34.26,9.17,299.36,72.26
2023-02-09 12:00:00,115.21,247.5,47.86,259.0,415.15,264.51,80.91,34.24,9.15,299.94,72.21
2023-02-09 13:00:00,115.23,248.14,47.91,260.47,414.71,265.17,80.4,34.32,9.14,299.52,72.24
2023-02-09 14:00:00,115.9,248.52,47.98,260.47,415.79,265.65,80.25,34.2,9.14,299.9,72.11
2023-02-09 15:00:00,116.06,249.09,48.19,260.5,416.81,266.5,80.16,34.33,9.13,300.66,72.14
2023-02-09 16:00:00,116.25,248.89,48.08,260.5,416.22,265.99,79.99,34.29,9.13,300.04,72.1
2023-02-09 17:00:00,115.92,248.91,48.02,260.5,415.65,265.92,79.6,34.32,9.13,299.69,72.14
2023-02-09 18:00:00,119.31,263.62,50.04,260.07,419.37,281.4,74.33,35.13,8.59,300.21,71.58
2023-02-09 19:00:00,119.94,263.6,50.12,260.5,420.62,281.38,75.16,35.19,8.6,300.92,71.5
2023-02-09 20:00:00,113.86,241.14,47.3,262.2,414.19,258.23,83.44,34.12,9.51,300.21,72.53
2023-02-09 21:00:00,116.16,246.32,47.86,260.9,415.53,263.21,80.49,34.11,9.21,299.57,72.06
2023-02-09 22:00:00,117.0,251.94,48.64,260.7,417.03,269.06,79.12,34.32,9.0,300.23,71.94
2023-02-09 23:00:00,116.47,251.09,48.37,260.9,415.82,268.02,79.36,34.25,9.03,299.5,72.03
2023-02-10 00:00:00,120.61,268.4,50.66,260.5,419.68,286.1,73.46,35.28,8.4,299.54,71.29
2023-02-10 01:00:00,119.38,262.7,49.98,260.5,419.8,280.38,76.14,35.06,8.6,300.66,71.59
2023-02-10 02:00:00,115.83,245.53,47.77,262.07,417.16,262.62,82.65,34.17,9.3,301.45,72.23
2023-02-10 03:00:00,116.32,249.48,48.25,261.4,415.21,266.47,80.16,34.11,9.09,298.82,72.06
2023-02-10 04:00:00,117.12,253.28,48.74,260.74,417.16,270.66,79.6,34.29,8.96,300.14,71.92
2023-02-10 05:00:00,121.03,271.58,51.1,260.4,420.92,289.79,72.85,35.39,8.28,299.83,71.26
2023-02-10 06:00:00,120.54,268.2,50.72,260.5,420.48,285.63,74.81,35.15,8.41,300.08,71.38
2023-02-10 07:00:00,118.16,255.58,49.12,261.34,418.11,272.47,79.5,34.53,8.9,300.11,71.74
2023-02-10 08:00:00,115.37,246.56,48.0,262.3,415.26,263.5,81.87,33.99,9.25,299.78,72.25
2023-02-10 09:00:00,118.29,257.52,49.57,260.44,417.73,274.85,77.6,34.42,8.78,299.62,71.67
2023-02-10 10:00:00,123.06,278.26,52.38,260.24,423.26,296.69,71.79,35.4,8.1,300.38,70.95
2023-02-10 11:00:00,121.81,271.26,51.53,260.5,421.72,289.48,74.5,35.17,8.31,299.95,71.12
2023-02-10 12:00:00,116.31,248.57,48.68,261.47,417.2,265.28,83.08,34.12,9.19,300.81,72.11
2023-02-10 13:00:00,116.97,252.09,49.05,260.54,416.82,269.12,80.87,34.05,9.02,299.78,72.03
2023-02-10 14:00:00,118.46,258.2,49.97,260.5,418.3,275.53,79.14,34.28,8.77,299.96,71.65
2023-02-10 15:00:00,121.09,269.89,51.5,259.6,420.51,287.86,74.99,34.97,8.39,299.6,71.23
2023-02-10 16:00:00,122.5,276.94,52.43,260.3,422.09,294.92,73.72,35.25,8.17,299.66,71.03
2023-02-10 17:00:00,117.51,255.84,49.81,261.27,418.75,273.29,81.03,34.3,8.95,301.11,71.98
2023-02-10 18:00:00,117.14,252.86,49.49,260.5,416.62,270.03,81.08,34.04,9.03,299.6,71.89
2023-02-10 19:00:00,120.26,267.43,51.46,259.87,419.22,284.77,76.01,34.67,8.52,299.03,71.32
2023-02-10 20:00:00,124.04,283.05,53.76,259.7,424.67,301.11,72.14,35.4,8.05,300.55,70.78
2023-02-10 21:00:00,122.15,275.42,52.88,260.37,422.02,293.14,75.2,35.02,8.3,300.0,71.13
2023-02-10 22:00:00,116.48,251.06,49.96,260.7,416.94,268.16,83.5,33.98,9.27,300.54,72.06
2023-02-10 23:00:00,118.94,260.19,51.41,260.5,419.04,277.52,79.96,34.15,8.9,300.32,71.66
2023-02-11 00:00:00,118.94,260.85,51.68,260.5,418.89,278.17,79.67,34.3,8.88,300.29,71.64
2023-02-11 01:00:00,120.06,265.25,52.43,260.07,418.52,282.65,78.16,34.52,8.77,298.41,71.35
2023-02-11 02:00:00,125.27,289.25,55.88,258.5,425.77,307.39,71.87,35.49,8.04,300.34,70.63
2023-02-11 03:00:00,122.09,274.53,54.0,259.2,422.86,292.2,77.46,34.78,8.52,300.98,71.13
2023-02-11 04:00:00,117.54,255.09,51.35,260.47,417.31,272.12,82.72,34.02,9.19,299.81,71.83
2023-02-11 05:00:00,119.79,264.12,52.64,260.3,419.81,281.92,79.39,34.15,8.84,300.08,71.45
2023-02-11 06:00:00,121.33,271.19,53.5,259.4,419.65,288.19,76.87,34.6,8.62,298.49,71.1
2023-02-11 07:00:00,125.76,290.92,56.18,258.5,426.4,309.22,71.75,35.35,8.01,300.4,70.51
2023-02-11 08:00:00,121.04,271.81,53.68,259.67,421.89,289.48,78.36,34.52,8.64,300.99,71.31
2023-02-11 09:00:00,118.5,259.22,52.04,260.34,418.91,276.36,81.88,33.98,9.07,300.3,71.68
2023-02-11 10:00:00,120.45,266.6,52.95,259.6,419.76,284.36,79.42,34.11,8.78,299.39,71.35
2023-02-11 11:00:00,120.63,268.78,53.4,259.37,420.05,286.8,79.19,34.24,8.71,299.53,71.32
2023-02-11 12:00:00,121.76,272.72,53.63,258.44,421.54,290.34,77.55,34.49,8.58,299.56,71.11
2023-02-11 13:00:00,120.0,267.85,53.18,259.17,420.28,285.64,80.03,34.43,8.83,300.21,71.47
2023-02-11 14:00:00,114.53,247.4,49.63,259.5,401.86,264.18,79.14,34.26,13.07,287.13,71.18
2023-02-11 15:00:00,121.92,273.47,53.29,256.5,420.58,291.78,71.07,35.48,8.53,298.32,71.01
2023-02-11 16:00:00,119.81,263.38,51.98,257.3,420.5,281.04,77.22,34.9,8.86,300.66,71.56
2023-02-11 17:00:00,114.72,241.95,49.16,258.5,415.0,258.99,83.82,34.01,9.66,300.1,72.38
2023-02-11 18:00:00,116.97,251.79,50.59,258.4,416.12,268.95,80.45,34.09,9.24,299.2,71.92
2023-02-11 19:00:00,121.21,270.65,53.06,257.24,420.91,288.51,74.36,35.03,8.55,299.94,71.16
2023-02-11 20:00:00,119.65,264.26,52.45,257.54,420.97,282.08,78.53,34.68,8.83,301.14,71.6
2023-02-11 21:00:00,115.5,246.98,50.05,258.5,415.89,264.27,83.2,34.01,9.43,300.2,72.19
2023-02-11 22:00:00,118.26,257.62,51.45,258.5,417.45,275.32,79.93,34.28,9.01,299.48,71.74
2023-02-11 23:00:00,118.0,256.52,51.22,258.5,417.29,273.73,80.77,34.33,9.05,299.49,71.77
2023-02-12 00:00:00,122.6,277.23,53.84,256.91,422.05,295.24,73.89,35.21,8.33,299.36,70.91
2023-02-12 01:00:00,122.79,277.04,53.96,256.87,422.65,295.32,75.22,35.11,8.34,300.22,70.97
2023-02-12 02:00:00,116.53,250.61,50.46,258.44,417.91,268.1,84.25,34.1,9.33,301.15,72.09
2023-02-12 03:00:00,118.46,256.82,51.25,258.47,417.57,274.64,81.14,34.11,9.04,299.02,71.65
2023-02-12 04:00:00,119.22,259.74,51.63,258.5,418.21,277.06,80.55,34.25,8.94,299.01,71.57
2023-02-12 05:00:00,118.76,259.02,51.57,258.5,419.51,276.8,80.96,34.25,8.98,300.84,71.75
2023-02-12 06:00:00,119.26,259.45,51.47,258.5,419.02,276.85,80.55,34.29,8.96,299.96,71.57
2023-02-12 07:00:00,122.4,275.59,53.65,257.26,421.33,294.03,74.56,35.01,8.42,298.81,70.93
2023-02-12 08:00:00,124.64,283.74,54.73,257.34,424.27,301.96,73.59,35.15,8.14,299.57,70.67
2023-02-12 09:00:00,119.49,261.28,51.77,258.54,420.72,278.75,81.51,34.28,8.94,301.11,71.59
2023-02-12 10:00:00,118.22,256.15,51.05,258.5,417.66,273.64,81.78,34.0,9.09,299.46,71.67
2023-02-12 11:00:00,120.29,265.45,52.29,258.5,420.07,283.43,79.15,34.28,8.73,299.93,71.37
2023-02-12 12:00:00,121.09,264.87,52.18,258.5,421.34,283.04,79.96,34.23,8.77,300.35,71.31
2023-02-12 13:00:00,123.19,277.19,53.67,257.5,422.11,295.33,75.7,34.8,8.37,299.12,70.81
2023-02-12 14:00:00,125.37,288.31,55.15,258.0,425.11,306.56,73.47,35.23,8.05,299.53,70.47
2023-02-12 15:00:00,120.28,265.82,52.18,259.62,420.2,283.6,80.92,34.33,8.81,300.04,71.34
2023-02-12 16:00:00,119.06,259.94,51.31,259.1,419.07,277.08,81.95,34.01,8.99,300.04,71.66
2023-02-12 17:00:00,120.61,267.93,52.45,258.74,420.76,285.96,78.94,34.16,8.67,300.18,71.28
2023-02-12 18:00:00,120.64,267.67,52.28,259.21,419.85,284.96,79.36,34.3,8.72,299.14,71.26
2023-02-12 19:00:00,124.97,285.47,54.57,258.7,424.13,303.7,73.44,35.08,8.14,298.94,70.53
2023-02-12 20:00:00,125.79,287.79,54.84,258.4,427.35,305.74,73.94,35.06,8.07,301.47,70.56
2023-02-12 21:00:00,119.86,262.34,51.56,260.2,420.1,279.94,82.27,34.13,8.95,300.31,71.49
2023-02-12 22:00:00,120.24,263.96,51.69,259.84,419.85,281.06,81.08,33.97,8.85,299.56,71.34
2023-02-12 23:00:00,121.43,270.9,52.68,258.8,422.21,288.64,79.09,34.24,8.59,300.67,71.18
2023-02-13 00:00:00,122.39,274.74,53.0,258.47,422.1,292.2,78.11,34.49,8.48,299.6,70.97
2023-02-13 01:00:00,127.07,294.99,55.68,258.3,427.31,313.26,72.72,35.38,7.87,299.89,70.23
2023-02-13 02:00:00,124.72,285.28,54.29,258.5,425.16,303.07,75.89,34.92,8.15,300.13,70.63
2023-02-13 03:00:00,120.52,266.3,51.99,260.04,422.54,283.88,82.1,34.25,8.81,301.91,71.48
2023-02-13 04:00:00,120.74,267.75,52.13,259.97,420.93,285.31,80.66,34.12,8.74,300.06,71.32
2023-02-13 05:00:00,125.7,287.08,54.53,259.04,424.87,305.04,74.38,34.93,8.12,299.06,70.41
2023-02-13 06:00:00,126.87,294.76,55.64,258.9,426.99,313.01,72.91,35.22,7.91,299.87,70.24
2023-02-13 07:00:00,120.03,263.71,51.62,260.5,421.01,281.31,82.62,34.03,8.91,301.03,71.49
2023-02-13 08:00:00,121.32,269.68,52.29,260.07,421.27,287.13,79.94,34.12,8.66,299.79,71.15
2023-02-13 09:00:00,122.2,273.39,52.82,259.72,421.16,290.99,79.01,34.31,8.54,298.54,70.89
2023-02-13 10:00:00,126.13,290.04,54.91,258.84,425.31,308.32,73.53,35.07,8.03,298.99,70.31
2023-02-13 11:00:00,125.54,288.72,54.81,259.2,428.06,306.92,75.84,34.8,8.15,302.36,70.61
2023-02-13 12:00:00,117.32,252.29,49.93,260.67,416.39,269.36,85.37,33.43,9.36,299.33,71.86
2023-02-13 13:00:00,121.71,271.95,52.64,259.8,422.22,289.55,79.43,33.96,8.61,300.35,71.15
2023-02-13 14:00:00,122.74,272.57,52.68,261.24,422.22,290.3,79.59,34.2,8.64,299.66,70.98
2023-02-13 15:00:00,127.89,300.42,56.07,260.6,426.33,318.5,70.88,35.37,7.78,297.82,69.98
2023-02-13 16:00:00,127.98,299.5,55.99,260.27,428.51,318.1,72.81,35.4,7.82,300.28,70.11
2023-02-13 17:00:00,128.54,300.23,55.93,259.24,427.83,318.65,72.7,35.49,7.77,299.37,69.93
2023-02-13 18:00:00,121.56,271.29,52.37,261.14,421.89,288.76,82.53,33.73,8.76,301.14,71.25
2023-02-13 19:00:00,121.09,268.52,52.04,260.5,420.5,285.99,82.1,33.18,8.77,300.57,71.31
2023-02-13 20:00:00,123.99,278.22,53.42,260.5,422.7,295.97,79.36,33.57,8.44,299.87,70.74
2023-02-13 21:00:00,126.0,289.35,54.52,259.24,422.88,307.4,74.68,34.81,8.04,297.28,70.23
2023-02-13 22:00:00,128.31,300.0,55.83,258.47,425.07,318.43,72.32,35.53,7.72,296.83,69.82
2023-02-13 23:00:00,121.92,272.96,52.67,259.84,422.52,290.2,82.64,33.68,8.71,301.39,71.23
2023-02-14 00:00:00,122.11,272.99,52.72,259.84,421.17,290.56,81.28,33.27,8.6,299.91,71.07
2023-02-14 01:00:00,126.2,289.67,54.5,258.1,422.75,307.47,75.05,34.7,8.01,296.85,70.17
2023-02-14 02:00:00,120.67,271.07,50.99,257.79,400.88,288.0,72.29,35.35,9.58,280.3,68.61
2023-02-14 03:00:00,125.12,283.43,54.08,258.3,425.73,301.44,72.59,35.43,8.17,300.6,70.65
2023-02-14 04:00:00,122.92,275.23,53.09,258.99,424.48,293.21,80.15,34.53,8.45,301.68,71.04
2023-02-14 06:00:00,109.21,225.05,48.34,258.16,398.35,241.99,73.63,35.65,13.45,289.32,72.96
2023-02-14 07:00:00,117.36,240.96,52.01,258.57,417.07,258.76,72.19,35.87,11.53,299.65,71.87
2023-02-14 08:00:00,114.7,231.16,50.86,258.8,415.81,248.92,73.89,34.89,11.69,301.65,72.48
2023-02-14 09:00:00,129.77,214.37,53.78,259.17,427.33,232.3,79.49,33.68,11.61,298.47,69.75
2023-02-14 10:00:00,139.58,248.9,59.81,256.54,439.68,268.46,67.16,35.93,9.86,300.19,68.23
2023-02-14 11:00:00,140.0,249.39,59.82,256.54,440.54,269.04,67.67,35.91,9.76,300.18,68.11
2023-02-14 12:00:00,139.92,249.54,59.84,256.5,439.99,269.2,68.21,35.91,9.72,299.59,68.16
2023-02-14 13:00:00,136.58,239.54,58.22,257.3,437.37,258.48,72.71,35.02,10.13,301.09,68.76
2023-02-14 14:00:00,130.25,216.34,54.33,258.45,428.57,234.32,82.28,33.45,11.25,299.57,69.78
2023-02-14 15:00:00,132.3,222.99,55.5,258.09,430.6,241.38,78.66,33.91,10.86,299.75,69.41
2023-02-14 16:00:00,139.6,251.17,60.12,256.46,438.95,270.65,68.34,35.89,9.57,299.58,68.21
2023-02-14 17:00:00,139.77,250.47,60.1,256.67,440.68,270.04,69.55,35.69,9.61,301.27,68.29
2023-02-14 18:00:00,129.66,217.92,54.7,258.5,429.5,236.13,81.86,33.34,11.13,300.83,69.87
2023-02-14 19:00:00,134.4,231.09,56.71,257.33,431.49,249.58,75.18,34.41,10.45,297.68,68.93
2023-02-14 20:00:00,140.68,256.5,61.2,256.23,441.38,276.35,66.45,35.95,9.32,300.58,68.09
2023-02-14 21:00:00,139.17,249.82,60.03,257.33,441.12,269.28,71.05,35.29,9.74,302.45,68.51
2023-02-14 22:00:00,130.27,220.07,54.75,257.76,427.03,238.14,80.02,33.47,11.16,297.3,69.5
2023-02-14 23:00:00,141.63,258.32,61.34,256.33,442.63,278.08,66.83,36.0,9.28,300.77,68.0
2023-02-15 00:00:00,141.99,260.51,61.59,256.42,441.78,280.25,66.72,35.99,9.2,299.74,67.92
2023-02-15 01:00:00,143.36,260.96,61.89,256.44,442.45,280.87,66.7,35.98,9.15,299.24,67.63
2023-02-15 02:00:00,136.35,277.36,59.9,256.5,431.42,296.84,66.12,35.9,8.86,296.88,68.44
2023-02-15 08:00:00,143.26,263.71,62.31,256.5,442.5,283.15,65.63,36.02,9.04,299.21,67.57
2023-02-15 09:00:00,144.29,265.05,62.56,256.21,444.28,285.04,65.91,36.0,9.0,299.84,67.49
2023-02-15 10:00:00,144.66,265.99,62.7,255.94,444.94,285.92,66.11,36.04,8.96,300.26,67.48
2023-02-15 11:00:00,145.29,266.03,62.58,255.58,444.76,285.71,66.26,35.96,8.94,299.57,67.4
2023-02-15 12:00:00,144.88,267.38,62.91,255.46,444.6,287.35,66.24,35.96,8.92,299.99,67.45
2023-02-15 13:00:00,138.56,244.42,59.25,257.56,439.36,263.8,75.84,34.17,9.87,301.23,68.49
2023-02-15 14:00:00,133.91,229.71,56.7,257.9,432.93,248.44,80.08,33.45,10.46,300.19,69.1
2023-02-15 15:00:00,140.83,252.72,60.39,256.28,439.59,272.15,71.05,35.14,9.47,298.71,67.96
2023-02-15 16:00:00,144.59,265.56,62.63,255.86,444.31,285.47,67.68,36.05,8.98,299.54,67.47
2023-02-15 17:00:00,138.67,245.97,59.41,258.79,439.4,265.02,76.04,34.44,9.89,301.34,68.44
2023-02-15 18:00:00,133.78,229.23,56.72,262.64,435.4,247.74,81.57,33.47,10.78,302.13,69.32
2023-02-15 19:00:00,142.31,261.54,64.36,262.54,465.67,282.81,77.69,35.02,10.07,323.28,69.49
2023-02-15 20:00:00,146.14,272.35,66.71,262.4,476.23,294.38,76.96,35.37,9.78,330.12,69.32
2023-02-15 21:00:00,143.92,264.46,63.98,261.94,458.14,285.37,73.67,35.02,9.61,314.5,68.59
2023-02-15 22:00:00,145.61,270.35,63.38,260.37,446.14,290.41,66.56,35.97,8.91,300.64,67.44
2023-02-15 23:00:00,147.37,275.03,64.07,259.2,446.98,295.44,65.52,36.14,8.75,299.72,67.08
2023-02-16 00:00:00,148.15,277.86,64.55,258.54,448.18,298.28,65.27,36.24,8.65,300.43,67.06
2023-02-16 01:00:00,146.42,276.11,64.15,259.2,447.14,296.39,65.95,36.05,8.7,301.04,67.36
2023-02-16 02:00:00,137.97,245.23,59.79,262.21,447.6,264.29,81.16,33.76,10.24,309.94,69.16
2023-02-16 03:00:00,138.86,248.28,61.09,262.47,453.16,268.32,81.31,34.32,10.31,314.67,69.41
2023-02-16 04:00:00,143.84,267.58,62.97,259.1,445.64,287.6,68.02,35.65,9.08,301.71,67.65
2023-02-16 05:00:00,146.27,274.52,64.04,258.5,446.68,294.92,65.48,35.97,8.73,300.23,67.21
2023-02-16 06:00:00,143.44,266.89,62.56,258.5,444.51,286.8,69.05,35.29,9.02,300.77,67.65
2023-02-16 07:00:00,136.48,239.41,58.16,261.04,437.03,258.19,78.76,33.9,10.17,301.04,68.8
2023-02-16 08:00:00,143.01,261.9,61.89,259.17,441.56,281.78,68.88,35.24,9.23,298.65,67.69
2023-02-16 09:00:00,147.04,275.95,64.09,258.5,447.47,296.02,65.54,35.98,8.71,299.89,67.08
2023-02-16 10:00:00,145.07,270.89,63.42,258.5,445.17,291.27,67.88,35.45,8.85,299.92,67.33
2023-02-16 11:00:00,144.69,270.69,63.03,258.53,444.7,290.98,68.5,35.42,8.85,299.82,67.41
2023-02-16 12:00:00,145.19,269.85,63.22,258.5,444.91,289.91,69.02,35.39,8.86,299.59,67.33
2023-02-16 13:00:00,139.04,247.6,59.64,260.0,438.76,266.85,78.16,33.75,9.8,300.82,68.4
2023-02-16 14:00:00,137.3,239.84,58.35,260.5,435.73,258.79,79.75,33.42,10.1,299.84,68.65
2023-02-16 15:00:00,143.54,264.15,62.21,259.04,442.13,283.7,70.29,35.24,9.13,298.86,67.6
2023-02-16 16:00:00,146.79,275.87,64.24,258.5,446.01,296.2,66.4,35.97,8.69,299.0,67.05
2023-02-16 17:00:00,146.51,273.62,63.82,258.5,446.55,293.91,67.25,35.64,8.77,300.02,67.23
2023-02-16 18:00:00,143.09,261.24,61.89,258.94,443.64,281.06,72.31,34.69,9.25,300.83,67.84
2023-02-16 19:00:00,136.04,238.92,58.12,258.77,435.93,257.86,79.86,33.44,10.13,300.7,68.82
2023-02-16 20:00:00,142.14,259.47,61.36,257.4,440.71,278.99,71.98,34.89,9.27,298.66,67.75
2023-02-16 21:00:00,147.28,277.18,64.37,256.5,447.48,297.51,67.11,35.96,8.63,300.28,67.08
2023-02-16 22:00:00,147.77,278.08,64.39,256.5,447.55,298.24,67.22,36.0,8.59,300.18,67.0
2023-02-16 23:00:00,147.56,275.03,63.97,256.5,447.18,295.52,68.69,35.52,8.7,299.83,67.03
2023-02-17 00:00:00,147.0,274.11,63.91,256.5,446.46,294.38,68.72,35.45,8.71,299.69,67.11
2023-02-17 01:00:00,147.26,275.36,64.05,256.5,447.1,295.71,68.54,35.39,8.69,300.14,67.13
2023-02-17 02:00:00,146.17,270.42,63.2,256.8,446.27,290.31,70.56,35.12,8.85,300.32,67.26
2023-02-17 03:00:00,146.26,270.92,63.22,256.57,446.98,290.84,70.22,35.12,8.81,300.97,67.35
2023-02-17 04:00:00,146.48,272.2,63.55,256.5,446.17,292.5,69.92,35.1,8.78,299.87,67.19
2023-02-17 05:00:00,147.37,277.74,64.39,256.5,447.49,297.9,67.6,35.17,8.58,300.33,67.12
2023-02-17 06:00:00,150.41,286.62,65.87,256.5,450.22,306.72,65.06,35.22,8.31,299.98,66.66
2023-02-17 07:00:00,143.54,264.0,62.44,258.14,445.05,284.19,74.45,34.34,9.3,302.07,67.83
2023-02-17 08:00:00,143.25,260.93,61.46,257.29,438.09,280.44,70.27,33.79,9.22,295.53,67.38
2023-02-17 09:00:00,154.75,299.82,67.03,255.18,441.51,320.65,54.74,34.33,7.57,287.15,64.96
2023-02-17 10:00:00,153.97,300.03,67.06,255.26,443.58,320.29,56.06,34.59,7.61,289.72,65.38
2023-02-17 11:00:00,152.01,291.99,66.57,256.26,449.91,312.61,63.56,35.05,8.12,297.93,66.31
2023-02-17 12:00:00,144.37,267.35,62.91,257.54,444.28,287.5,72.33,34.15,8.96,300.6,67.57
2023-02-17 13:00:00,141.44,254.71,60.72,257.8,440.47,273.9,75.64,33.51,9.4,300.15,67.99
2023-02-17 14:00:00,148.6,281.3,64.53,255.71,441.4,301.27,64.38,34.5,8.35,293.45,66.47
2023-02-17 15:00:00,153.22,298.2,66.62,254.99,442.56,318.5,57.8,34.81,7.67,289.11,65.3
2023-02-17 16:00:00,152.18,293.64,66.61,255.93,448.29,314.4,62.71,35.46,8.0,296.08,66.08
2023-02-17 17:00:00,146.84,273.98,63.99,257.48,446.89,294.39,71.01,34.35,8.74,300.81,67.25
2023-02-17 18:00:00,142.55,257.72,61.19,257.77,440.77,276.91,75.4,33.44,9.29,299.38,67.8
2023-02-17 19:00:00,151.7,290.51,65.85,255.46,442.8,310.81,60.45,34.9,7.97,291.42,65.81
2023-02-17 20:00:00,153.07,298.59,66.88,255.31,442.54,319.13,57.81,34.95,7.63,289.0,65.34
2023-02-17 21:00:00,152.79,296.56,67.04,255.98,447.59,316.67,61.92,35.36,7.89,294.53,65.84
2023-02-17 22:00:00,143.85,263.2,62.26,258.34,443.5,282.98,75.4,33.49,9.13,300.63,67.67
2023-02-17 23:00:00,144.4,265.8,62.65,257.24,442.55,285.55,72.77,33.67,8.98,299.31,67.52
2023-02-18 00:00:00,135.98,310.35,61.36,255.78,419.31,329.43,51.33,33.46,7.7,283.34,67.64
2023-02-18 01:00:00,122.06,288.89,56.47,258.55,415.36,307.39,63.02,35.87,11.38,293.36,70.41
2023-02-18 02:00:00,119.6,263.28,53.65,258.8,415.62,281.47,64.55,35.34,10.0,295.88,71.22
2023-02-18 03:00:00,112.72,272.98,52.37,258.5,413.12,290.94,64.26,35.45,9.9,300.46,72.66
2023-02-18 04:00:00,113.44,275.82,52.77,259.14,412.92,293.99,63.36,35.33,9.76,299.2,72.45
2023-02-18 05:00:00,112.17,270.84,52.25,259.87,413.04,288.94,65.08,34.77,9.89,300.76,72.73
2023-02-18 06:00:00,112.78,272.27,52.4,256.64,413.3,290.25,65.09,35.09,9.79,300.6,72.69
2023-02-18 07:00:00,113.36,273.96,52.5,256.5,413.57,291.76,65.21,35.09,9.71,300.1,72.57
2023-02-18 08:00:00,110.34,260.57,50.06,256.5,402.08,277.57,66.46,34.95,9.94,291.62,72.53
2023-02-18 09:00:00,106.77,244.97,46.91,256.5,386.7,260.89,66.71,34.85,10.19,279.67,72.39
2023-02-18 10:00:00,107.74,249.73,47.55,256.5,387.69,265.93,65.15,35.01,9.98,279.87,72.18
2023-02-18 11:00:00,108.35,250.63,47.84,256.5,388.36,267.06,65.03,34.97,9.95,279.84,72.09
2023-02-18 12:00:00,109.43,256.28,48.39,256.4,389.53,272.6,63.11,35.52,9.72,280.08,71.86
2023-02-18 13:00:00,110.2,263.12,49.34,255.77,389.36,279.94,61.07,35.93,9.47,279.09,71.66
2023-02-18 14:00:00,110.68,263.81,49.36,255.9,391.64,280.8,60.83,35.94,9.43,280.81,71.7
2023-02-18 15:00:00,109.65,259.5,48.85,256.4,390.53,275.56,62.79,35.35,9.59,280.95,71.87
2023-02-18 16:00:00,108.69,253.85,48.16,256.5,388.45,270.0,64.61,35.0,9.82,279.86,71.98
2023-02-18 17:00:00,108.75,254.37,48.22,256.94,388.41,270.46,64.13,35.01,9.78,279.72,71.95
2023-02-18 18:00:00,110.71,261.62,49.16,256.5,389.97,278.32,61.66,35.36,9.51,279.36,71.59
2023-02-18 19:00:00,110.97,263.79,49.42,256.5,391.6,280.53,61.36,35.39,9.42,280.49,71.72
2023-02-18 20:00:00,110.98,264.91,49.65,256.5,392.01,281.72,61.43,35.35,9.38,280.98,71.69
2023-02-18 21:00:00,111.28,265.15,49.71,256.67,390.88,282.01,61.82,35.29,9.38,279.61,71.45
2023-02-18 22:00:00,110.19,259.61,48.97,257.34,391.33,275.9,64.79,35.08,9.6,281.28,71.77
2023-02-18 23:00:00,103.73,233.5,45.54,258.42,381.59,249.15,72.7,34.19,11.08,278.36,72.89
