timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2023-02-19 00:00:00,111.21,265.27,49.82,256.94,391.45,282.27,61.63,35.55,9.44,279.92,71.53
2023-02-19 01:00:00,112.17,266.27,49.91,256.5,392.25,283.42,61.53,35.55,9.38,280.23,71.37
2023-02-19 02:00:00,112.14,267.4,49.97,256.5,392.72,284.12,61.15,35.54,9.33,280.49,71.46
2023-02-19 03:00:00,112.31,268.87,50.25,257.2,391.96,285.75,61.06,35.6,9.29,279.86,71.33
2023-02-19 04:00:00,112.51,270.21,50.45,256.57,392.51,287.19,61.21,35.49,9.24,279.84,71.3
2023-02-19 05:00:00,111.49,265.73,49.85,256.6,391.74,282.17,63.17,35.06,9.42,280.15,71.52
2023-02-19 06:00:00,111.12,265.63,49.78,256.77,391.09,281.99,63.2,35.05,9.43,280.14,71.57
2023-02-19 07:00:00,111.95,265.44,49.75,256.64,392.15,282.05,63.04,34.99,9.41,280.18,71.43
2023-02-19 08:00:00,111.52,267.77,50.2,256.5,391.14,284.65,62.29,35.14,9.34,279.62,71.47
2023-02-19 09:00:00,115.76,285.79,53.11,256.5,404.1,303.62,59.52,35.72,8.95,288.32,71.25
2023-02-19 10:00:00,119.84,307.37,56.89,256.5,419.32,326.15,58.23,35.95,8.61,299.36,71.38
2023-02-19 11:00:00,119.81,307.71,56.75,256.5,419.16,326.23,58.21,35.91,8.57,299.17,71.43
2023-02-19 12:00:00,120.33,308.35,56.83,256.5,419.08,326.97,58.34,35.81,8.53,298.37,71.27
2023-02-19 13:00:00,120.27,305.96,56.53,256.5,419.96,324.21,60.24,35.44,8.62,299.65,71.35
2023-02-19 14:00:00,120.27,305.83,56.7,256.5,420.7,324.65,60.72,35.44,8.61,300.33,71.4
2023-02-19 15:00:00,120.51,306.12,56.69,256.5,420.46,324.67,60.78,35.43,8.59,299.8,71.36
2023-02-19 16:00:00,120.37,306.89,56.8,256.5,420.32,325.95,59.93,35.39,8.57,299.97,71.37
2023-02-19 17:00:00,120.51,307.66,56.99,256.5,419.71,326.66,59.61,35.41,8.55,299.21,71.23
2023-02-19 18:00:00,120.53,308.65,57.05,256.5,420.67,327.5,59.74,35.44,8.52,300.22,71.31
2023-02-19 19:00:00,118.47,297.41,55.81,259.54,419.34,315.72,63.54,34.67,8.92,301.2,71.79
2023-02-19 20:00:00,113.54,273.76,52.87,260.8,412.73,291.82,69.6,33.45,9.68,300.06,72.52
2023-02-19 21:00:00,118.88,298.25,55.62,259.8,414.15,316.78,60.29,35.21,8.79,295.52,71.3
2023-02-19 22:00:00,120.43,310.08,56.55,260.47,412.63,328.39,56.14,36.09,8.33,291.96,70.79
2023-02-19 23:00:00,120.84,311.44,57.15,260.1,416.25,330.25,57.79,35.73,8.39,295.1,70.96
2023-02-20 00:00:00,115.62,281.33,53.96,261.9,416.46,299.48,69.47,33.59,9.45,301.86,72.27
2023-02-20 01:00:00,117.11,288.67,54.56,260.47,413.88,306.67,65.02,34.44,9.13,297.42,71.73
2023-02-20 02:00:00,121.06,311.19,56.88,257.65,414.74,329.75,57.3,35.86,8.32,293.5,70.84
2023-02-20 03:00:00,121.22,311.5,57.23,257.72,416.95,330.71,58.39,35.65,8.34,295.51,70.9
2023-02-20 04:00:00,121.93,313.46,57.67,258.44,419.73,332.22,59.2,35.46,8.51,297.75,70.95
2023-02-20 05:00:00,121.14,312.7,57.52,258.47,420.0,331.55,59.75,35.4,8.37,299.01,71.11
2023-02-20 06:00:00,121.06,311.74,57.49,258.34,419.25,330.16,60.62,35.33,8.41,298.26,71.09
2023-02-20 07:00:00,121.25,308.62,57.35,258.5,421.63,327.16,61.97,35.12,8.55,300.05,71.18
2023-02-20 08:00:00,121.35,309.32,57.37,258.47,421.8,327.87,61.84,35.08,8.53,300.18,71.21
2023-02-20 09:00:00,121.39,309.4,57.49,258.44,420.78,328.27,61.93,35.09,8.52,299.24,71.12
2023-02-20 10:00:00,120.79,309.51,57.32,258.4,421.24,328.16,62.01,35.12,8.51,300.17,71.29
2023-02-20 11:00:00,121.19,310.52,57.52,258.44,421.38,329.49,61.83,35.14,8.48,299.86,71.22
2023-02-20 12:00:00,121.37,310.78,57.52,258.34,421.79,329.85,61.76,35.09,8.47,300.41,71.19
2023-02-20 13:00:00,121.52,311.3,57.7,258.44,421.81,330.63,61.88,35.08,8.47,300.2,71.14
2023-02-20 14:00:00,121.31,312.16,57.85,258.47,422.42,331.37,61.71,35.12,8.45,300.94,71.26
2023-02-20 15:00:00,121.62,312.62,57.55,258.14,419.09,331.64,61.77,35.26,8.35,297.61,70.97
2023-02-20 16:00:00,121.99,313.83,57.66,257.67,418.42,332.86,60.87,35.4,8.28,296.33,70.83
2023-02-20 17:00:00,122.28,314.33,57.6,258.4,417.49,333.22,60.83,35.36,8.27,295.28,70.73
2023-02-20 18:00:00,122.11,314.26,57.64,258.07,416.11,333.02,60.95,35.39,8.27,294.0,70.65
2023-02-20 19:00:00,121.93,314.52,57.62,259.1,416.03,333.08,60.47,35.4,8.27,294.17,70.68
2023-02-20 20:00:00,122.01,314.91,57.67,260.3,416.9,333.73,60.41,35.33,8.26,295.1,70.73
2023-02-20 21:00:00,121.86,314.78,57.62,258.97,416.07,333.63,60.67,35.37,8.24,293.96,70.64
2023-02-20 22:00:00,122.31,315.04,57.66,258.5,416.49,333.58,60.97,35.37,8.22,294.1,70.61
2023-02-20 23:00:00,122.0,315.4,57.67,258.5,416.52,334.29,60.83,35.46,8.23,294.24,70.69
2023-02-21 00:00:00,122.1,315.04,57.58,258.5,416.97,333.97,61.04,35.35,8.22,294.56,70.7
2023-02-21 01:00:00,122.04,315.66,58.21,258.5,421.14,334.72,63.13,35.14,8.34,299.11,70.99
2023-02-21 02:00:00,122.3,315.34,58.14,258.5,421.58,334.36,63.39,35.08,8.35,299.2,70.98
2023-02-21 03:00:00,122.34,316.13,58.25,258.5,420.35,334.77,63.09,35.07,8.34,298.2,70.89
2023-02-21 04:00:00,122.2,315.94,58.26,258.5,420.14,334.97,63.0,35.11,8.33,298.08,70.91
2023-02-21 05:00:00,122.2,315.98,58.32,258.5,421.22,335.24,62.79,35.05,8.32,299.07,70.99
2023-02-21 06:00:00,122.7,315.93,58.11,258.5,420.24,335.16,62.03,35.13,8.29,297.3,70.82
2023-02-21 07:00:00,122.1,315.05,57.47,258.47,412.81,333.77,59.82,35.39,8.18,290.53,70.38
2023-02-21 08:00:00,121.7,313.68,56.89,258.5,408.93,332.23,58.34,35.8,8.09,287.46,70.24
2023-02-21 09:00:00,121.38,313.96,56.92,258.5,408.26,332.51,58.72,35.72,8.1,286.79,70.22
2023-02-21 10:00:00,122.23,315.35,57.47,258.5,414.83,334.3,60.74,35.31,8.19,292.47,70.52
2023-02-21 11:00:00,121.76,314.99,57.69,258.47,415.44,334.22,61.13,35.38,8.21,293.16,70.58
2023-02-21 12:00:00,122.33,316.05,57.5,258.67,414.73,334.89,61.31,35.36,8.31,292.35,70.5
2023-02-21 13:00:00,122.8,318.08,57.6,259.9,417.83,337.16,63.33,35.08,8.56,295.19,70.59
2023-02-21 14:00:00,122.13,316.15,58.16,258.14,421.61,334.8,63.7,35.07,8.31,299.32,71.05
2023-02-21 15:00:00,122.39,316.37,58.33,257.27,420.31,335.57,63.97,35.1,8.3,297.74,70.81
2023-02-21 16:00:00,122.08,315.46,58.24,257.85,421.15,334.74,64.5,35.22,8.35,299.0,70.99
2023-02-21 17:00:00,122.3,315.65,57.74,257.74,415.85,334.34,61.8,35.43,8.24,293.63,70.63
2023-02-21 18:00:00,122.42,314.8,57.33,258.6,412.45,333.41,60.13,35.47,8.19,289.96,70.28
2023-02-21 19:00:00,121.72,314.35,56.92,258.57,408.86,332.67,58.68,35.72,8.09,287.02,70.26
2023-02-21 20:00:00,121.92,314.09,56.7,258.64,406.13,332.31,57.97,35.64,8.07,284.05,69.99
2023-02-21 21:00:00,121.61,313.5,56.19,258.5,403.6,331.09,57.03,36.06,7.99,281.83,69.82
2023-02-21 22:00:00,121.55,313.4,56.24,258.5,403.09,331.25,57.11,36.05,7.99,281.58,69.79
2023-02-21 23:00:00,121.51,313.45,56.22,258.54,401.76,331.56,57.68,36.02,8.0,280.17,69.74
2023-02-22 00:00:00,121.69,313.51,56.35,258.5,403.44,331.34,58.44,36.13,8.02,281.71,69.85
2023-02-22 01:00:00,122.49,315.47,57.05,259.4,409.92,333.94,60.02,35.79,8.09,287.35,70.16
2023-02-22 02:00:00,127.63,315.26,59.09,260.5,418.65,335.5,65.53,35.65,8.13,289.92,69.76
2023-02-22 08:00:00,122.5,316.19,57.14,259.12,409.77,334.47,60.01,35.57,8.1,287.36,70.13
2023-02-22 09:00:00,122.53,317.08,57.18,259.07,409.81,335.39,59.55,35.51,8.08,287.23,70.1
2023-02-22 10:00:00,122.46,317.02,57.15,258.77,409.31,335.54,59.4,35.56,8.08,286.89,70.08
2023-02-22 11:00:00,121.19,310.53,56.71,259.27,412.95,328.54,64.17,35.02,8.41,291.8,70.67
2023-02-22 12:00:00,116.56,285.48,54.43,260.57,416.36,303.5,74.52,34.31,9.44,300.11,72.06
2023-02-22 13:00:00,118.75,296.49,55.77,260.04,417.18,314.97,69.84,34.9,9.02,298.65,71.5
2023-02-22 14:00:00,122.85,317.24,57.53,258.5,414.16,335.81,61.57,35.62,8.2,291.39,70.32
2023-02-22 15:00:00,122.46,316.99,57.47,258.5,412.62,335.25,61.57,35.58,8.2,289.86,70.33
2023-02-22 16:00:00,122.69,316.49,57.29,258.67,412.86,334.71,61.17,35.61,8.19,289.89,70.27
2023-02-22 17:00:00,123.07,315.79,57.41,258.99,413.75,334.3,61.13,35.65,8.19,290.58,70.25
2023-02-22 18:00:00,123.12,317.48,57.4,260.2,413.09,335.79,61.4,35.65,8.19,289.8,70.2
2023-02-22 19:00:00,122.83,317.11,57.35,260.07,413.26,335.9,61.91,35.64,8.18,290.46,70.31
2023-02-22 20:00:00,122.83,317.4,57.38,260.43,411.94,335.71,62.05,35.63,8.17,289.1,70.21
2023-02-22 21:00:00,122.44,317.44,57.41,260.47,411.66,335.64,62.19,35.6,8.18,289.38,70.25
2023-02-22 22:00:00,122.66,318.08,58.12,260.5,417.5,337.27,64.49,35.16,8.29,294.68,70.58
2023-02-22 23:00:00,123.11,318.8,58.17,260.57,418.69,337.32,64.56,35.11,8.29,295.3,70.55
2023-02-23 00:00:00,117.14,287.28,54.9,262.5,416.6,305.28,76.43,33.28,9.43,300.54,71.94
2023-02-23 01:00:00,118.18,294.27,54.95,261.27,410.58,312.3,69.65,34.29,8.97,292.79,71.24
2023-02-23 02:00:00,120.13,303.36,54.82,260.5,395.96,320.65,77.14,35.48,8.31,275.7,69.57
2023-02-23 03:00:00,126.93,250.62,53.31,260.05,396.73,268.42,66.89,35.47,10.0,269.6,67.78
2023-02-23 04:00:00,128.05,273.14,55.59,259.64,408.11,290.95,61.92,35.69,9.27,280.02,68.63
2023-02-23 05:00:00,128.61,275.47,55.92,260.0,409.07,293.47,61.62,35.67,9.1,280.46,68.54
2023-02-23 06:00:00,127.0,271.42,55.38,260.5,407.23,289.03,62.85,35.3,9.17,280.08,68.77
2023-02-23 07:00:00,123.17,252.44,52.86,261.64,403.5,269.86,69.53,34.12,9.89,280.95,69.48
2023-02-23 08:00:00,118.87,235.97,50.37,262.57,397.91,252.49,74.51,33.35,10.55,280.22,70.25
2023-02-23 09:00:00,123.8,254.1,52.93,261.5,402.06,271.23,67.52,34.5,9.75,279.05,69.34
2023-02-23 10:00:00,128.92,276.77,56.28,259.77,408.94,294.75,61.55,35.68,8.9,279.99,68.45
2023-02-23 11:00:00,127.72,274.34,55.81,260.04,408.45,291.91,63.79,35.39,8.97,280.37,68.66
2023-02-23 12:00:00,122.13,247.71,52.2,261.57,402.91,264.81,73.15,33.78,9.99,281.34,69.73
2023-02-23 13:00:00,118.49,233.29,50.07,261.9,396.3,249.81,76.96,33.18,10.55,278.87,70.21
2023-02-23 14:00:00,122.77,251.7,52.57,260.14,400.75,268.82,68.35,34.37,9.76,278.5,69.43
2023-02-23 15:00:00,128.33,275.73,56.01,260.14,409.19,293.73,61.06,35.75,8.85,280.68,68.67
2023-02-23 16:00:00,127.13,270.89,55.52,260.5,409.3,288.45,64.35,35.11,9.08,281.8,68.89
2023-02-23 17:00:00,133.01,294.09,60.72,260.5,432.25,313.87,64.47,35.18,8.81,298.86,69.15
2023-02-23 18:00:00,133.67,297.12,61.2,260.5,434.18,317.05,64.44,35.18,8.71,300.04,69.11
2023-02-23 19:00:00,134.57,299.91,61.51,260.44,433.95,319.51,64.07,35.19,8.62,298.98,68.91
2023-02-23 20:00:00,134.08,301.26,61.77,259.34,434.98,320.81,64.17,35.17,8.57,300.65,69.06
2023-02-23 21:00:00,135.2,301.98,61.77,259.14,435.12,321.6,64.49,35.16,8.54,299.59,68.87
2023-02-23 22:00:00,134.99,302.76,62.01,259.3,434.62,322.77,64.34,35.18,8.5,299.24,68.86
2023-02-23 23:00:00,135.39,303.96,62.23,259.58,435.75,323.87,64.32,35.17,8.45,300.06,68.86
2023-02-24 00:00:00,135.79,304.65,62.27,260.44,435.72,324.66,64.2,35.14,8.44,299.29,68.78
2023-02-24 01:00:00,135.59,305.85,62.51,260.5,435.63,325.72,63.63,35.19,8.42,299.92,68.8
2023-02-24 02:00:00,135.37,306.22,62.63,260.5,434.78,326.14,64.04,35.18,8.4,299.07,68.84
2023-02-24 03:00:00,135.83,306.59,62.54,260.44,435.49,326.22,64.14,35.12,8.39,299.24,68.74
2023-02-24 04:00:00,135.77,307.04,62.62,260.47,434.86,326.81,64.16,35.14,8.37,298.59,68.7
2023-02-24 05:00:00,135.87,307.27,62.72,260.5,435.31,327.14,63.82,35.12,8.37,298.84,68.68
2023-02-24 06:00:00,136.38,307.34,62.2,260.37,431.2,326.91,61.34,35.34,8.25,294.23,68.3
2023-02-24 07:00:00,136.39,306.8,62.1,260.44,430.09,326.38,61.01,35.31,8.23,293.41,68.24
2023-02-24 08:00:00,135.48,306.97,62.07,260.5,428.34,326.52,60.93,35.34,8.23,292.45,68.32
2023-02-24 09:00:00,136.08,306.7,61.85,260.5,429.03,325.83,61.01,35.31,8.24,292.78,68.25
2023-02-24 10:00:00,136.0,306.94,62.21,260.47,430.27,326.69,62.12,35.26,8.28,294.0,68.31
2023-02-24 11:00:00,136.53,308.14,62.71,260.5,434.77,327.95,63.9,35.14,8.33,298.08,68.52
2023-02-24 12:00:00,135.46,308.09,62.83,260.5,434.19,327.8,64.38,35.16,8.33,298.43,68.65
2023-02-24 13:00:00,136.3,307.72,62.63,261.71,433.6,327.3,64.26,35.13,8.36,297.05,68.48
2023-02-24 14:00:00,135.9,307.86,62.62,260.5,433.37,327.69,64.66,35.15,8.35,297.21,68.57
2023-02-24 15:00:00,136.42,307.3,62.64,260.4,434.92,327.18,65.06,35.11,8.34,298.16,68.62
2023-02-24 16:00:00,136.63,307.78,62.61,260.47,433.32,327.61,65.17,35.12,8.33,296.48,68.45
2023-02-24 17:00:00,136.08,308.09,62.68,260.8,433.36,328.06,64.84,35.13,8.34,297.14,68.54
2023-02-24 18:00:00,136.63,308.47,62.78,262.54,434.06,328.39,64.25,35.11,8.35,297.28,68.53
2023-02-24 19:00:00,136.35,309.06,62.8,262.74,432.95,328.72,64.12,35.11,8.35,296.51,68.47
2023-02-24 20:00:00,136.7,308.37,62.76,262.54,433.92,328.39,64.19,35.09,8.33,297.09,68.42
2023-02-24 21:00:00,136.63,309.12,62.71,262.77,432.29,328.5,64.46,35.04,8.33,295.45,68.3
2023-02-24 22:00:00,136.73,308.28,62.31,262.94,430.46,327.76,63.39,35.2,8.25,293.48,68.14
2023-02-24 23:00:00,136.01,308.21,62.18,264.37,426.41,327.39,62.09,35.27,8.23,290.25,68.02
2023-02-25 00:00:00,136.55,308.33,62.24,264.44,426.67,327.59,61.08,35.33,8.24,290.07,67.99
2023-02-25 01:00:00,136.48,308.0,62.03,264.5,426.93,327.2,60.86,35.27,8.23,290.33,67.92
2023-02-25 02:00:00,136.53,308.3,62.11,264.5,426.33,327.82,60.85,35.3,8.24,289.46,67.96
2023-02-25 03:00:00,136.38,308.39,62.08,264.17,426.17,327.82,61.17,45.34,8.22,289.57,68.01
2023-02-25 04:00:00,136.5,308.62,62.22,264.5,424.75,328.03,60.96,54.61,8.22,288.32,67.88
2023-02-25 05:00:00,137.8,308.87,62.54,264.5,429.56,328.64,61.31,74.96,8.27,291.79,67.93
2023-02-25 06:00:00,137.63,309.38,62.98,264.74,432.68,329.35,61.97,86.95,8.32,295.32,68.25
2023-02-25 07:00:00,137.13,309.47,63.01,264.6,431.02,329.46,61.78,86.68,8.32,293.95,68.19
2023-02-25 08:00:00,137.26,308.93,62.85,264.54,430.53,329.22,61.78,89.31,8.33,293.53,68.2
2023-02-25 09:00:00,136.86,309.58,62.87,264.3,431.34,329.47,61.75,80.13,8.32,294.09,68.29
2023-02-25 10:00:00,137.28,309.8,62.74,261.14,431.58,329.19,62.86,34.02,8.28,294.26,68.17
2023-02-25 11:00:00,136.32,309.47,62.45,260.6,431.24,329.0,63.58,35.08,8.3,294.68,68.35
2023-02-25 12:00:00,137.06,309.78,62.61,260.5,431.68,329.34,64.26,35.12,8.3,294.9,68.29
2023-02-25 13:00:00,137.09,309.42,62.53,260.5,432.33,328.86,64.26,35.03,8.3,295.13,68.26
2023-02-25 14:00:00,137.12,309.86,62.5,260.5,432.89,328.98,64.39,35.08,8.28,295.68,68.31
2023-02-25 15:00:00,136.58,309.54,62.49,260.5,431.68,328.78,64.27,35.09,8.29,295.01,68.3
2023-02-25 16:00:00,137.12,309.79,62.58,260.5,432.89,329.43,64.19,35.04,8.29,295.61,68.25
2023-02-25 17:00:00,136.97,309.51,62.58,260.47,431.95,328.88,63.68,35.05,8.28,294.94,68.23
2023-02-25 18:00:00,137.1,309.68,62.39,260.94,432.37,329.08,63.42,35.03,8.29,295.22,68.21
2023-02-25 19:00:00,137.33,309.97,62.62,260.5,431.85,329.7,63.66,35.03,8.27,294.39,68.16
2023-02-25 20:00:00,137.07,309.72,62.44,260.5,431.84,329.2,64.04,35.05,8.28,294.48,68.21
2023-02-25 21:00:00,136.89,309.93,62.38,260.5,430.91,329.28,64.4,35.01,8.26,293.72,68.18
2023-02-25 22:00:00,137.48,309.79,62.6,260.5,432.15,329.51,64.78,35.05,8.26,294.39,68.13
2023-02-25 23:00:00,137.44,309.22,62.43,260.5,431.89,329.1,64.99,35.04,8.26,294.28,68.16
2023-02-26 00:00:00,137.18,309.89,62.45,260.5,431.54,329.36,65.02,35.06,8.26,294.36,68.17
2023-02-26 01:00:00,137.21,310.17,62.5,260.5,430.21,329.51,64.94,35.09,8.25,292.97,68.09
2023-02-26 02:00:00,135.5,304.54,61.88,261.84,432.26,323.95,67.93,34.74,8.54,296.7,68.63
2023-02-26 03:00:00,132.37,290.62,60.37,264.0,430.46,309.87,71.11,34.41,9.06,297.79,69.18
2023-02-26 04:00:00,136.38,306.79,61.0,260.6,419.36,326.04,60.43,35.65,8.07,282.98,67.46
2023-02-26 05:00:00,136.09,306.46,60.76,260.5,417.83,325.5,60.11,35.75,8.03,281.67,67.37
2023-02-26 06:00:00,136.9,306.64,60.75,260.5,417.83,325.91,60.24,35.76,8.01,281.01,67.26
2023-02-26 07:00:00,136.45,306.86,60.93,260.5,418.47,325.98,60.67,35.58,8.03,281.97,67.38
2023-02-26 08:00:00,136.83,308.31,61.43,260.5,422.87,327.38,61.87,35.3,8.11,285.77,67.6
2023-02-26 09:00:00,137.17,309.14,61.99,260.5,426.62,328.57,62.65,35.25,8.16,289.63,67.87
2023-02-26 10:00:00,137.44,309.95,62.24,260.5,428.61,329.46,63.79,35.16,8.2,290.92,67.89
2023-02-26 11:00:00,137.12,310.13,62.24,260.5,428.42,329.48,64.14,35.14,8.19,291.35,67.92
2023-02-26 12:00:00,136.73,309.52,62.06,260.5,427.51,328.64,64.33,35.12,8.2,290.58,67.95
2023-02-26 13:00:00,137.26,309.36,61.92,260.5,427.31,328.59,64.05,35.11,8.18,289.77,67.85
2023-02-26 14:00:00,137.07,308.2,61.46,260.5,422.53,327.56,62.65,35.43,8.1,285.14,67.53
2023-02-26 15:00:00,136.81,308.5,61.51,260.5,422.0,327.85,62.58,35.33,8.07,285.22,67.58
2023-02-26 16:00:00,137.08,308.15,61.33,260.5,422.21,327.31,62.59,35.37,8.08,285.13,67.52
2023-02-26 17:00:00,137.51,308.91,61.49,260.5,423.48,327.81,62.3,35.31,8.07,285.73,67.47
2023-02-26 18:00:00,136.92,308.23,61.32,260.5,421.58,327.44,62.29,35.3,8.07,284.62,67.58
2023-02-26 19:00:00,136.84,308.16,61.34,260.5,421.99,327.55,62.26,35.36,8.06,285.19,67.58
2023-02-26 20:00:00,136.87,308.5,61.4,260.5,421.26,327.65,62.56,35.35,8.05,284.52,67.48
2023-02-26 21:00:00,137.26,308.63,61.47,260.5,422.29,327.9,62.73,35.36,8.05,285.04,67.52
2023-02-26 22:00:00,136.96,308.71,61.42,260.5,422.73,327.75,63.04,35.31,8.06,286.01,67.6
2023-02-26 23:00:00,137.01,308.26,61.4,260.5,421.77,327.92,62.97,35.36,8.06,284.73,67.49
2023-02-27 00:00:00,137.29,308.53,61.4,260.5,422.13,327.93,63.49,35.36,8.07,284.81,67.47
2023-02-27 01:00:00,136.7,308.32,61.37,260.5,421.0,327.63,63.62,35.36,8.07,284.22,67.49
2023-02-27 02:00:00,136.56,308.07,61.34,260.5,421.18,327.31,63.97,35.38,8.06,284.84,67.58
2023-02-27 03:00:00,137.35,308.77,61.41,260.5,422.32,327.63,64.06,35.34,8.07,284.83,67.48
2023-02-27 04:00:00,136.94,309.06,61.43,260.5,422.74,327.91,64.11,35.28,8.06,285.7,67.59
2023-02-27 05:00:00,137.09,308.28,61.31,260.5,421.01,327.53,64.06,35.37,8.06,283.75,67.41
2023-02-27 06:00:00,136.59,309.2,61.42,260.5,422.03,327.99,64.13,35.35,8.07,285.4,67.59
2023-02-27 07:00:00,137.53,308.63,61.41,260.5,421.84,327.46,64.28,35.32,8.07,284.44,67.47
2023-02-27 08:00:00,137.13,309.7,61.75,260.5,424.87,328.62,64.77,35.26,8.11,287.83,67.71
2023-02-27 09:00:00,137.42,310.15,62.2,260.5,427.95,329.68,65.93,35.05,8.17,290.51,67.92
2023-02-27 10:00:00,137.49,310.4,62.11,260.5,427.55,329.52,66.02,35.1,8.18,290.14,67.89
2023-02-27 11:00:00,137.64,309.98,62.01,260.5,427.57,329.12,66.18,35.07,8.17,290.01,67.89
2023-02-27 12:00:00,137.9,310.51,62.24,260.5,428.85,329.83,66.21,35.03,8.16,291.04,67.84
2023-02-27 13:00:00,137.81,310.42,62.02,260.57,427.03,329.49,66.16,35.1,8.16,289.16,67.76
2023-02-27 14:00:00,137.65,309.42,61.57,260.5,424.25,328.3,65.15,35.28,8.08,286.83,67.62
2023-02-27 15:00:00,137.56,309.7,61.77,260.54,425.23,329.16,65.81,35.24,8.13,287.39,67.65
2023-02-27 16:00:00,136.67,309.32,61.7,260.67,424.23,328.58,65.64,35.28,8.14,287.5,67.77
2023-02-27 17:00:00,137.47,309.55,61.84,260.6,424.8,329.1,65.65,35.18,8.13,287.26,67.63
2023-02-27 18:00:00,137.59,309.21,61.69,262.7,424.75,328.4,65.59,35.26,8.16,287.25,67.63
2023-02-27 19:00:00,137.21,310.27,61.96,263.2,423.79,329.59,65.54,35.25,8.16,286.53,67.63
2023-02-27 20:00:00,137.02,309.9,61.83,263.74,424.45,329.14,65.62,35.26,8.18,287.46,67.69
2023-02-27 21:00:00,137.38,309.44,61.72,263.77,423.85,328.67,65.83,35.28,8.17,286.45,67.61
2023-02-27 22:00:00,137.74,309.73,61.74,263.84,424.97,328.73,65.99,35.22,8.17,287.08,67.62
2023-02-27 23:00:00,136.72,309.07,61.57,263.85,422.19,327.7,65.94,35.34,8.15,285.55,67.62
2023-02-28 00:00:00,136.81,307.6,60.88,262.97,418.09,325.86,64.33,35.72,8.07,281.46,67.32
2023-02-28 01:00:00,137.01,308.02,61.02,263.04,419.23,326.7,64.32,35.74,8.07,282.32,67.3
2023-02-28 02:00:00,137.71,307.94,60.9,263.38,418.61,326.55,64.32,35.68,8.09,280.85,67.18
2023-02-28 03:00:00,137.33,309.36,61.81,264.27,423.76,328.7,65.98,35.22,8.17,286.56,67.59
2023-02-28 04:00:00,137.56,310.43,62.37,264.47,428.66,329.89,67.54,35.03,8.27,290.81,67.86
2023-02-28 05:00:00,137.23,310.45,62.54,264.5,429.77,330.2,67.61,35.06,8.31,292.48,68.05
2023-02-28 06:00:00,137.45,309.65,62.33,264.5,429.63,328.88,67.52,35.02,8.32,292.03,67.97
2023-02-28 07:00:00,137.38,308.71,62.18,264.5,428.32,327.98,67.06,35.0,8.34,290.97,67.93
2023-02-28 08:00:00,136.94,308.16,62.1,264.5,428.74,327.53,67.24,35.0,8.33,291.67,68.01
2023-02-28 09:00:00,136.45,308.32,61.92,264.54,428.15,327.37,67.16,35.02,8.35,291.48,68.08
2023-02-28 10:00:00,129.85,283.31,57.84,265.28,412.88,301.34,71.54,34.65,9.18,283.0,68.31
2023-02-28 11:00:00,127.43,268.84,57.29,266.3,426.73,287.46,77.8,34.6,10.1,299.32,70.11
2023-02-28 12:00:00,130.02,279.31,58.99,265.67,430.52,298.58,76.01,34.97,9.65,300.47,69.74
2023-02-28 13:00:00,130.41,281.33,59.18,265.97,430.93,300.6,75.67,35.23,9.56,300.24,69.68
2023-02-28 14:00:00,130.75,282.22,59.39,265.87,430.86,301.74,76.1,35.29,9.53,300.1,69.61
2023-02-28 15:00:00,131.73,284.83,59.57,265.6,430.44,304.18,73.92,35.11,9.38,298.44,69.38
2023-02-28 16:00:00,135.67,301.86,60.39,263.4,419.86,320.27,63.85,36.04,8.39,284.1,67.65
2023-02-28 17:00:00,135.56,301.04,60.24,268.94,418.9,320.03,63.26,36.0,8.54,283.07,67.64
2023-02-28 18:00:00,135.96,301.43,60.28,274.5,419.14,320.06,63.0,35.97,8.64,283.28,67.53
2023-02-28 19:00:00,135.56,301.47,60.2,273.88,419.48,319.69,63.02,35.91,8.63,284.06,67.7
2023-02-28 20:00:00,136.5,301.96,60.21,272.54,419.44,320.24,63.06,35.97,8.56,283.23,67.48
2023-02-28 21:00:00,135.64,302.56,60.56,272.37,418.62,321.33,63.68,35.8,8.54,282.74,67.55
2023-02-28 22:00:00,136.35,305.53,61.75,271.74,428.79,324.62,66.53,35.27,8.67,292.15,68.17
2023-02-28 23:00:00,136.47,305.96,61.95,270.94,429.76,325.11,67.32,35.21,8.67,293.16,68.23
2023-03-01 00:00:00,136.63,305.64,61.88,270.57,428.62,325.1,67.23,35.21,8.63,292.37,68.18
2023-03-01 01:00:00,136.44,306.87,62.0,270.04,429.24,326.1,67.18,35.25,8.61,293.12,68.25
2023-03-01 02:00:00,137.78,306.1,62.95,270.5,427.82,327.65,66.18,35.05,8.56,288.18,67.7
2023-03-01 08:00:00,136.06,305.75,61.61,268.18,425.6,324.94,65.8,35.13,8.47,289.5,68.03
2023-03-01 09:00:00,136.14,304.23,61.0,266.74,421.76,323.07,64.85,35.23,8.41,285.5,67.68
2023-03-01 10:00:00,135.12,302.82,60.61,266.62,418.73,321.89,64.33,35.34,8.34,283.8,67.7
2023-03-01 11:00:00,104.22,191.86,36.32,265.93,324.94,205.15,66.09,34.79,20.02,220.63,59.65
2023-03-01 12:00:00,115.34,276.69,52.93,268.57,407.18,294.35,65.81,35.76,10.29,291.77,71.57
2023-03-01 13:00:00,115.99,294.17,54.65,268.5,415.55,312.72,65.7,35.81,9.66,299.55,72.04
2023-03-01 14:00:00,116.33,296.16,54.89,268.5,416.67,314.43,65.51,35.81,9.56,300.16,72.05
2023-03-01 15:00:00,116.6,297.87,55.14,268.47,417.09,316.49,65.34,35.8,9.46,300.36,72.06
2023-03-01 16:00:00,116.41,297.23,55.03,268.47,416.88,315.63,65.74,35.79,9.45,300.54,72.05
2023-03-01 17:00:00,117.04,299.54,55.43,267.44,417.01,318.4,65.29,35.95,9.34,299.92,71.92
2023-03-01 18:00:00,117.3,300.89,55.39,266.87,418.07,319.23,65.14,35.93,9.29,301.04,71.97
2023-03-01 19:00:00,117.33,301.74,55.57,266.57,416.74,320.23,65.15,35.93,9.24,299.39,71.84
2023-03-01 20:00:00,117.72,302.4,55.77,266.74,417.19,321.24,64.96,35.86,9.21,299.65,71.76
2023-03-01 21:00:00,117.69,302.99,55.7,266.97,416.09,321.22,65.19,35.96,9.19,298.6,71.75
2023-03-01 22:00:00,118.07,303.15,55.66,266.5,416.86,321.34,65.66,35.89,9.16,298.76,71.66
2023-03-01 23:00:00,118.38,303.95,55.8,266.57,417.06,322.07,65.68,35.89,9.13,298.83,71.64
2023-03-02 00:00:00,118.16,303.81,55.77,266.5,416.71,322.41,65.7,35.9,9.12,298.58,71.67
2023-03-02 01:00:00,117.83,304.39,55.84,266.5,415.03,322.61,65.78,35.86,9.08,297.45,71.64
2023-03-02 02:00:00,118.79,304.77,55.81,266.5,416.65,323.03,66.21,35.88,9.07,297.87,71.47
2023-03-02 03:00:00,118.72,304.97,55.92,266.5,415.99,323.62,66.27,35.9,9.05,297.41,71.54
2023-03-02 04:00:00,108.12,256.9,48.42,267.26,386.47,273.5,70.98,35.13,11.43,278.54,71.83
2023-03-02 05:00:00,114.96,283.93,55.53,267.9,432.01,302.87,76.54,34.85,10.52,317.12,73.4
2023-03-02 06:00:00,114.77,285.94,54.2,266.47,417.22,304.02,69.87,35.34,9.88,302.25,72.43
2023-03-02 07:00:00,115.75,290.6,53.57,266.04,405.14,308.25,63.4,35.9,9.3,289.54,71.45
2023-03-02 08:00:00,116.41,291.5,53.73,265.84,406.73,309.36,63.33,35.94,9.24,290.4,71.42
2023-03-02 09:00:00,116.31,292.11,53.71,265.24,405.72,309.99,63.66,35.84,9.22,289.56,71.39
2023-03-02 10:00:00,116.75,292.02,53.74,266.5,406.55,309.97,63.88,35.66,9.22,289.97,71.33
2023-03-02 11:00:00,116.72,293.16,53.87,265.6,407.11,310.82,64.41,35.71,9.18,290.49,71.41
2023-03-02 12:00:00,116.95,294.26,54.01,263.97,407.61,311.82,65.08,35.79,9.15,290.77,71.38
2023-03-02 13:00:00,116.7,294.43,54.06,263.62,406.07,312.12,65.24,35.82,9.13,289.61,71.32
2023-03-02 14:00:00,116.75,294.94,54.06,263.7,406.16,312.79,65.36,35.85,9.1,289.49,71.28
2023-03-02 15:00:00,116.88,294.7,54.12,263.65,406.74,312.65,65.57,35.89,9.11,289.61,71.26
2023-03-02 16:00:00,116.94,295.56,54.13,263.67,407.45,313.42,65.64,35.97,9.09,290.23,71.26
2023-03-02 17:00:00,116.66,295.35,54.26,263.97,406.77,313.58,65.65,35.84,9.09,290.12,71.26
2023-03-02 18:00:00,116.54,295.95,54.15,264.17,406.87,313.73,65.58,35.94,9.07,290.23,71.32
2023-03-02 19:00:00,116.62,296.02,54.22,264.27,407.03,313.92,65.78,35.91,9.06,290.35,71.29
2023-03-02 20:00:00,116.97,297.2,54.4,264.07,408.1,314.98,65.92,35.91,9.04,290.99,71.3
2023-03-02 21:00:00,117.22,297.68,54.41,264.44,407.82,315.63,66.18,35.9,9.03,290.45,71.18
2023-03-02 22:00:00,117.13,297.65,54.47,264.34,407.76,315.96,65.93,35.85,9.03,290.4,71.22
2023-03-02 23:00:00,117.39,298.46,54.6,264.4,407.42,316.72,66.03,35.88,9.01,289.8,71.11
2023-03-03 00:00:00,117.33,298.72,54.55,264.3,407.31,316.68,65.85,35.89,9.0,289.83,71.18
2023-03-03 01:00:00,117.49,299.62,54.63,264.14,407.7,317.44,65.77,35.91,8.97,289.94,71.11
2023-03-03 02:00:00,117.65,299.91,54.88,264.47,407.13,318.28,65.5,35.83,8.98,289.38,71.04
2023-03-03 03:00:00,118.02,300.68,54.86,264.34,408.34,318.78,66.0,35.85,8.95,290.04,71.09
2023-03-03 04:00:00,117.57,301.18,54.95,264.5,408.58,319.4,66.14,35.93,8.94,290.79,71.21
2023-03-03 05:00:00,117.63,300.02,54.77,264.5,408.24,317.91,71.97,35.84,8.97,290.41,71.13
2023-03-03 08:00:00,123.63,205.68,51.94,264.95,397.45,223.51,73.35,35.98,13.15,273.51,69.0
2023-03-03 09:00:00,131.23,229.33,55.44,264.5,421.3,248.27,62.18,36.3,11.67,290.69,68.94
2023-03-03 10:00:00,133.76,238.92,57.01,264.14,429.03,258.01,61.89,36.45,10.99,295.59,68.95
2023-03-03 11:00:00,136.96,247.33,58.42,263.44,436.76,266.69,61.41,36.71,10.54,299.95,68.65
2023-03-03 12:00:00,137.41,248.66,58.32,263.67,436.64,267.85,61.52,36.71,10.37,299.08,68.53
2023-03-03 13:00:00,137.16,250.4,58.62,263.34,437.63,269.97,61.95,36.71,10.27,300.24,68.6
2023-03-03 14:00:00,137.08,251.49,58.75,263.1,437.75,271.03,62.15,36.73,10.16,300.43,68.61
2023-03-03 15:00:00,138.07,252.66,58.79,263.37,437.92,272.07,62.16,36.69,10.1,299.52,68.35
2023-03-03 16:00:00,138.9,253.46,58.84,263.27,439.13,272.99,61.9,36.63,10.03,299.79,68.3
2023-03-03 17:00:00,137.87,251.27,58.45,264.24,439.52,270.36,63.08,36.3,10.12,301.34,68.53
2023-03-03 18:00:00,137.33,249.32,58.05,264.47,437.06,268.4,64.25,36.04,10.17,299.18,68.53
2023-03-03 19:00:00,137.32,249.84,58.27,264.5,438.73,269.52,64.71,35.96,10.15,300.85,68.64
2023-03-03 20:00:00,136.87,245.45,57.52,264.5,436.96,264.38,66.92,35.7,10.34,300.22,68.78
2023-03-03 21:00:00,136.51,246.12,57.44,264.5,436.02,264.81,66.7,35.64,10.29,299.68,68.71
2023-03-03 22:00:00,137.23,246.65,57.57,264.5,437.92,265.92,66.73,35.76,10.26,300.79,68.69
2023-03-03 23:00:00,136.86,247.68,57.71,264.5,437.26,266.63,66.7,35.83,10.22,300.63,68.73
2023-03-04 00:00:00,137.26,248.44,57.78,264.5,437.25,267.54,66.16,35.73,10.18,300.25,68.64
2023-03-04 01:00:00,138.99,251.69,58.32,264.5,438.78,270.87,64.83,35.84,10.04,300.13,68.3
2023-03-04 02:00:00,139.35,255.97,58.98,264.5,439.59,275.36,63.72,36.03,9.85,299.92,68.3
2023-03-04 03:00:00,138.7,257.14,59.13,264.5,438.98,276.35,63.51,36.03,9.82,299.98,68.38
2023-03-04 04:00:00,140.19,258.06,59.35,264.5,440.28,277.2,63.21,36.1,9.77,300.07,68.11
2023-03-04 05:00:00,139.84,258.28,59.23,264.5,439.82,277.26,63.1,36.03,9.75,299.63,68.12
2023-03-04 06:00:00,140.27,257.35,59.22,264.5,440.45,276.69,63.84,35.88,9.81,300.22,68.16
2023-03-04 07:00:00,139.06,253.73,58.42,264.5,438.36,272.64,65.18,35.64,9.94,299.66,68.39
2023-03-04 08:00:00,139.37,254.18,58.64,264.5,439.84,273.31,64.66,35.71,9.92,300.94,68.39
2023-03-04 09:00:00,140.06,255.06,58.75,264.5,439.8,274.32,64.58,35.69,9.89,299.97,68.24
2023-03-04 10:00:00,140.29,255.82,58.94,264.5,440.07,275.0,64.7,35.73,9.88,300.03,68.19
2023-03-04 11:00:00,139.6,255.83,58.8,264.5,439.36,274.5,64.92,35.71,9.86,300.05,68.34
2023-03-04 12:00:00,141.53,261.67,59.67,264.5,440.93,280.76,62.96,35.97,9.63,299.33,67.95
2023-03-04 13:00:00,142.6,262.94,59.94,264.5,442.56,282.21,62.99,36.07,9.57,299.91,67.74
2023-03-04 14:00:00,142.09,263.61,59.99,264.5,442.47,282.67,63.12,36.06,9.56,300.35,67.91
2023-03-04 15:00:00,141.37,259.75,59.34,264.5,442.16,278.83,65.08,35.72,9.73,301.03,68.1
2023-03-04 16:00:00,140.93,258.46,59.18,264.5,441.12,277.87,65.76,35.7,9.77,300.62,68.11
2023-03-04 17:00:00,140.89,258.72,59.23,264.5,440.43,277.97,65.41,35.69,9.77,299.8,68.13
2023-03-04 18:00:00,140.63,259.11,59.26,264.54,440.69,278.11,64.99,35.65,9.76,300.49,68.23
2023-03-04 19:00:00,141.21,259.71,59.39,264.54,440.95,279.02,64.75,35.73,9.74,300.17,68.02
2023-03-04 20:00:00,141.59,260.1,59.44,264.57,441.75,279.7,64.76,35.73,9.73,300.63,68.05
2023-03-04 21:00:00,141.94,264.94,60.23,264.5,441.93,284.43,63.13,35.88,9.55,300.02,67.92
2023-03-04 22:00:00,143.44,267.87,60.66,264.5,443.45,287.3,62.6,36.05,9.44,300.13,67.68
2023-03-04 23:00:00,143.43,268.25,60.72,264.5,443.04,287.85,62.58,36.04,9.41,299.74,67.66
2023-03-05 00:00:00,143.34,268.84,60.81,264.5,443.6,288.47,62.22,36.02,9.4,300.35,67.71
2023-03-05 01:00:00,143.24,269.88,60.9,264.5,443.59,289.03,62.33,36.08,9.38,300.1,67.7
2023-03-05 02:00:00,143.91,270.4,61.05,264.57,443.87,290.02,62.65,36.05,9.37,300.08,67.63
2023-03-05 03:00:00,144.03,271.24,61.12,264.5,443.97,290.73,62.87,36.05,9.33,299.75,67.57
2023-03-05 04:00:00,144.09,271.79,61.22,264.54,443.73,291.18,63.08,36.01,9.33,299.95,67.57
2023-03-05 05:00:00,144.6,270.26,61.06,265.07,444.52,290.12,63.79,35.93,9.37,300.24,67.56
2023-03-05 06:00:00,143.36,266.48,60.5,265.54,443.34,285.86,64.98,35.68,9.52,300.28,67.69
2023-03-05 07:00:00,143.15,266.97,60.55,265.7,442.77,286.33,65.0,35.73,9.51,300.23,67.76
2023-03-05 08:00:00,143.43,267.29,60.64,265.7,443.39,286.97,65.09,35.75,9.5,300.41,67.73
2023-03-05 09:00:00,143.15,266.45,60.46,265.7,442.44,286.05,65.22,35.73,9.52,299.45,67.72
2023-03-05 10:00:00,143.16,266.88,60.51,265.67,443.6,286.57,65.69,35.68,9.52,300.8,67.77
2023-03-05 11:00:00,143.33,269.3,60.89,265.3,443.34,289.15,65.1,35.83,9.43,300.29,67.76
2023-03-05 12:00:00,144.99,271.95,61.3,266.04,445.16,291.92,64.26,36.02,9.33,299.98,67.46
2023-03-05 13:00:00,144.57,272.36,61.38,266.17,444.64,292.07,64.31,36.0,9.33,300.35,67.53
2023-03-05 14:00:00,144.05,271.03,61.1,266.37,443.55,290.58,65.26,35.89,9.37,299.76,67.58
2023-03-05 15:00:00,143.05,265.59,60.29,266.5,442.65,284.87,67.11,35.67,9.56,299.95,67.8
2023-03-05 16:00:00,142.64,265.71,60.23,266.5,442.65,285.0,66.68,35.59,9.56,300.19,67.88
2023-03-05 17:00:00,143.37,266.15,60.39,266.5,442.76,285.72,66.42,35.71,9.56,299.49,67.7
2023-03-05 18:00:00,143.47,266.66,60.55,266.47,442.8,286.25,66.41,35.66,9.55,299.76,67.67
2023-03-05 19:00:00,143.51,267.37,60.61,266.5,442.77,286.88,66.55,35.67,9.52,299.62,67.72
2023-03-05 20:00:00,143.94,267.74,60.61,266.47,443.7,287.1,66.91,35.67,9.52,300.27,67.63
2023-03-05 21:00:00,143.57,268.37,60.68,266.44,443.45,287.45,67.21,35.65,9.5,299.92,67.66
2023-03-05 22:00:00,144.72,273.76,61.61,266.2,444.21,293.46,65.33,35.97,9.3,299.45,67.38
2023-03-05 23:00:00,145.34,276.32,61.88,266.2,445.67,295.5,64.9,36.03,9.22,300.15,67.33
2023-03-06 00:00:00,145.57,277.6,62.19,266.4,447.43,297.21,65.29,35.92,9.19,301.89,67.45
2023-03-06 01:00:00,145.55,277.58,62.15,266.44,445.75,297.45,65.31,36.03,9.18,300.3,67.32
2023-03-06 02:00:00,146.56,278.48,62.23,266.4,446.73,298.05,64.95,36.03,9.17,300.31,67.26
2023-03-06 03:00:00,145.52,274.61,61.79,266.47,446.22,294.6,66.16,35.87,9.29,300.97,67.42
2023-03-06 04:00:00,144.81,273.05,61.56,266.5,443.72,292.89,66.46,35.71,9.35,299.23,67.49
2023-03-06 05:00:00,144.92,273.32,61.58,266.5,444.38,293.3,66.14,35.72,9.33,299.99,67.45
2023-03-06 06:00:00,145.46,273.76,61.68,266.5,445.06,293.54,65.4,35.72,9.32,300.1,67.37
2023-03-06 07:00:00,146.5,274.97,61.71,266.5,446.43,294.18,65.6,35.7,9.29,300.49,67.34
2023-03-06 08:00:00,145.19,274.63,61.77,266.5,444.71,294.22,65.81,35.73,9.29,299.77,67.44
2023-03-06 09:00:00,145.36,275.02,61.75,266.7,445.66,294.72,66.08,35.75,9.36,300.55,67.51
2023-03-06 10:00:00,111.44,266.68,50.86,268.5,411.99,284.12,68.35,35.68,10.71,300.77,72.99
2023-03-06 11:00:00,111.16,265.05,50.48,268.44,411.6,282.22,68.84,35.64,10.79,300.31,73.03
2023-03-06 12:00:00,110.99,264.81,50.44,268.37,410.75,281.81,68.93,35.65,10.79,300.03,73.07
2023-03-06 13:00:00,110.41,263.84,50.23,268.47,410.23,280.91,69.3,35.71,10.8,299.94,73.11
2023-03-06 14:00:00,110.77,263.6,50.23,268.47,411.73,280.82,69.6,35.68,10.8,301.18,73.13
2023-03-06 15:00:00,106.2,245.96,47.33,268.5,397.58,262.18,70.53,35.44,11.47,291.22,73.15
2023-03-06 16:00:00,108.03,254.81,49.1,268.47,408.04,271.86,70.14,35.68,11.29,299.93,73.5
2023-03-06 17:00:00,108.65,255.94,49.27,268.37,408.78,272.79,69.58,35.73,11.19,299.73,73.37
2023-03-06 18:00:00,108.72,256.55,49.27,268.4,408.55,273.08,69.66,35.65,11.16,299.55,73.37
2023-03-06 19:00:00,110.43,264.15,50.29,268.24,410.35,281.3,67.45,35.94,10.83,299.95,73.05
2023-03-06 20:00:00,110.62,265.33,50.35,268.47,410.36,282.44,67.26,36.02,10.75,299.77,72.99
2023-03-06 21:00:00,110.45,265.5,50.44,268.44,411.08,283.16,67.17,36.02,10.71,300.46,73.15
2023-03-06 22:00:00,110.82,267.03,50.68,268.24,411.48,284.37,67.45,36.0,10.65,300.57,72.99
2023-03-06 23:00:00,111.66,272.71,51.23,267.64,411.86,290.26,65.74,36.5,10.42,300.02,72.85
2023-03-07 00:00:00,112.66,275.87,51.76,267.87,413.52,293.76,64.65,36.74,10.28,300.6,72.74
2023-03-07 01:00:00,112.76,276.46,51.73,268.2,412.97,294.2,64.79,36.69,10.25,300.18,72.62
2023-03-07 02:00:00,111.97,271.61,51.33,268.47,412.2,289.07,67.05,36.07,10.44,300.28,72.79
2023-03-07 03:00:00,112.02,270.59,51.1,268.5,412.63,287.85,67.34,36.05,10.46,300.38,72.83
2023-03-07 04:00:00,110.74,266.31,50.57,268.5,410.45,283.42,68.97,35.75,10.65,299.71,72.99
2023-03-07 05:00:00,110.41,265.28,50.45,268.5,410.67,282.21,69.04,35.65,10.69,299.9,73.06
2023-03-07 06:00:00,110.62,265.62,50.49,268.5,410.73,282.91,68.18,35.65,10.66,300.01,73.07
2023-03-07 07:00:00,110.4,266.39,50.7,268.5,411.03,283.84,67.48,35.64,10.64,300.26,73.09
2023-03-07 08:00:00,111.28,266.5,50.66,267.74,412.41,284.12,68.7,35.69,10.62,300.67,72.97
2023-03-07 09:00:00,110.91,266.29,50.56,266.7,410.73,283.3,69.36,35.58,10.62,299.8,73.03
2023-03-07 10:00:00,110.82,265.71,50.56,266.67,410.71,282.86,69.73,35.65,10.62,299.69,72.97
2023-03-07 11:00:00,110.58,265.49,50.4,267.27,411.51,282.66,69.97,35.62,10.65,300.6,73.07
2023-03-07 12:00:00,110.49,265.34,50.51,268.0,410.58,282.52,70.15,35.59,10.65,299.96,73.02
2023-03-07 13:00:00,110.9,265.02,50.5,268.07,411.27,282.5,70.26,35.62,10.65,300.27,72.94
2023-03-07 14:00:00,110.33,264.22,50.38,268.27,411.26,281.59,70.26,35.6,10.69,300.6,73.12
2023-03-07 15:00:00,109.92,264.08,50.27,268.04,409.79,280.82,70.33,35.55,10.71,299.48,73.17
2023-03-07 16:00:00,110.25,263.95,50.27,267.93,410.54,281.01,70.43,35.57,10.7,300.26,73.11
2023-03-07 17:00:00,110.78,264.21,50.34,268.24,410.38,281.07,70.6,35.59,10.71,299.86,73.04
2023-03-07 18:00:00,110.77,264.0,50.4,271.07,411.71,281.33,71.09,35.72,10.82,300.99,73.08
2023-03-07 19:00:00,111.76,270.18,51.15,270.67,411.7,287.92,68.96,35.95,10.54,300.09,72.86
2023-03-07 20:00:00,112.13,272.33,51.35,270.54,411.42,289.4,68.66,36.03,10.47,299.34,72.71
2023-03-07 21:00:00,112.4,273.19,51.53,270.5,412.41,290.74,68.13,36.01,10.43,300.06,72.77
2023-03-07 22:00:00,112.46,273.82,51.66,270.5,412.89,291.59,68.11,36.0,10.39,300.6,72.78
2023-03-07 23:00:00,112.82,274.8,51.64,270.5,412.03,292.28,67.93,36.03,10.35,299.34,72.68
2023-03-08 00:00:00,113.14,275.61,51.79,270.5,412.52,293.43,67.78,35.96,10.29,299.56,72.58
2023-03-08 01:00:00,113.13,276.58,51.97,270.5,413.72,294.53,67.23,35.99,10.27,300.64,72.72
2023-03-08 02:00:00,112.7,270.16,51.26,270.16,412.58,287.21,69.12,35.62,10.48,300.04,72.77
2023-03-08 03:00:00,112.09,270.66,51.23,270.5,412.11,288.1,69.05,35.64,10.5,300.03,72.83
2023-03-08 04:00:00,112.16,271.35,51.33,270.5,412.7,288.36,68.89,35.68,10.47,300.55,72.85
2023-03-08 05:00:00,112.28,271.69,51.38,270.5,412.27,289.12,68.3,35.68,10.44,300.3,72.86
2023-03-08 06:00:00,112.42,272.56,51.46,270.5,411.68,289.86,67.92,35.77,10.43,299.35,72.73
2023-03-08 07:00:00,112.59,273.09,51.57,270.5,412.3,290.46,68.17,35.81,10.39,299.9,72.69
2023-03-08 08:00:00,112.66,273.33,51.66,270.37,413.08,290.83,67.74,35.82,10.37,300.47,72.74
2023-03-08 09:00:00,111.64,269.17,51.07,268.84,411.93,286.87,69.79,35.69,10.52,300.44,72.94
2023-03-08 10:00:00,111.68,267.7,50.89,268.5,410.96,285.16,70.19,35.6,10.57,299.53,72.84
2023-03-08 11:00:00,111.43,266.99,50.76,268.5,410.84,284.77,70.64,35.54,10.58,299.77,72.93
2023-03-08 12:00:00,111.5,266.39,50.7,268.5,410.73,284.12,71.19,35.56,10.62,299.29,72.93
2023-03-08 13:00:00,111.16,265.69,50.6,268.5,410.98,283.06,71.76,35.48,10.65,299.87,72.97
2023-03-08 14:00:00,111.2,264.94,50.44,268.47,411.37,282.36,71.57,35.55,10.67,300.34,73.06
2023-03-08 15:00:00,110.96,264.51,50.53,268.37,410.48,281.81,71.55,35.56,10.68,299.75,73.02
2023-03-08 16:00:00,110.82,264.07,50.42,268.2,410.83,281.5,71.43,35.6,10.69,300.01,73.05
2023-03-08 17:00:00,110.88,264.89,50.49,267.87,410.25,281.97,71.09,35.61,10.68,299.38,72.99
2023-03-08 18:00:00,112.26,271.58,51.39,266.57,412.24,288.95,69.41,35.92,10.41,299.78,72.8
2023-03-08 19:00:00,111.75,271.92,51.36,266.5,412.59,289.51,69.73,35.93,10.36,300.41,72.9
2023-03-08 20:00:00,112.72,272.82,51.63,266.5,413.39,290.7,70.11,35.93,10.33,300.4,72.66
2023-03-08 21:00:00,112.34,273.22,51.53,266.5,413.06,290.99,70.22,35.83,10.32,300.32,72.76
2023-03-08 22:00:00,112.4,273.48,51.53,266.5,412.32,290.89,69.76,35.89,10.3,300.07,72.68
2023-03-08 23:00:00,113.08,274.19,51.67,266.5,412.05,292.2,69.42,35.89,10.28,298.83,72.52
2023-03-09 00:00:00,113.24,274.45,51.68,266.5,413.75,292.18,69.57,35.88,10.27,300.3,72.61
2023-03-09 01:00:00,111.91,270.2,51.16,266.5,411.53,287.61,71.01,35.64,10.46,299.59,72.79
2023-03-09 02:00:00,111.73,268.34,51.0,266.5,411.33,286.13,71.72,35.64,10.53,299.35,72.8
2023-03-09 03:00:00,111.6,268.46,51.0,266.5,411.5,285.88,71.82,35.55,10.52,299.56,72.8
2023-03-09 04:00:00,111.59,268.94,50.96,266.5,411.66,285.98,71.59,35.51,10.51,299.77,72.83
2023-03-09 05:00:00,111.56,269.47,51.2,266.5,412.11,286.92,70.91,35.57,10.48,300.2,72.85
2023-03-09 06:00:00,113.3,276.4,52.03,266.5,412.92,293.59,68.46,35.96,10.2,299.56,72.53
2023-03-09 07:00:00,112.92,277.1,52.12,266.5,412.39,294.27,68.75,35.91,10.17,299.58,72.58
2023-03-09 08:00:00,113.23,277.47,52.1,266.5,414.02,294.78,69.11,35.92,10.16,300.59,72.6
2023-03-09 09:00:00,113.23,277.36,52.03,266.5,413.33,294.92,69.28,35.96,10.14,300.09,72.59
2023-03-09 10:00:00,113.56,277.37,52.18,266.27,413.74,295.22,69.57,35.93,10.16,300.09,72.59
2023-03-09 11:00:00,113.2,276.98,52.09,266.4,413.02,294.28,69.74,35.89,10.17,299.65,72.53
2023-03-09 12:00:00,113.25,276.63,52.11,266.5,414.16,294.22,69.66,35.89,10.18,300.98,72.64
2023-03-09 13:00:00,111.62,269.21,51.23,266.5,412.17,286.76,72.15,35.52,10.48,300.33,72.87
2023-03-09 14:00:00,111.41,268.31,51.09,266.5,411.64,285.72,72.23,35.56,10.53,299.92,72.9
2023-03-09 15:00:00,110.92,267.28,51.01,266.5,410.81,284.92,72.75,35.53,10.55,299.8,73.0
2023-03-09 16:00:00,110.94,267.22,50.9,266.5,410.91,284.5,72.9,35.48,10.57,299.88,72.95
2023-03-09 17:00:00,111.36,266.92,50.96,266.5,411.31,284.36,73.42,35.52,10.59,299.69,72.89
2023-03-09 18:00:00,111.28,267.22,50.99,266.5,411.4,284.59,73.56,35.62,10.56,299.85,72.88
2023-03-09 19:00:00,110.97,267.86,51.11,266.5,411.82,285.04,73.87,35.54,10.54,300.75,73.02
2023-03-09 20:00:00,111.44,268.15,51.02,266.44,412.35,284.96,73.77,35.63,10.53,300.88,72.91
2023-03-09 21:00:00,111.74,268.36,51.11,266.24,412.06,285.36,74.02,35.54,10.52,300.22,72.84
2023-03-09 22:00:00,111.24,268.17,50.99,266.1,411.4,284.8,73.56,35.48,10.51,299.79,72.94
2023-03-09 23:00:00,111.54,268.17,51.12,266.17,411.73,285.43,73.61,35.39,10.5,300.28,72.83
2023-03-10 00:00:00,111.62,268.78,51.19,266.37,412.12,285.79,73.74,35.47,10.5,300.34,72.86
2023-03-10 01:00:00,110.22,263.25,50.39,267.0,411.0,280.18,76.43,34.93,10.8,300.99,73.17
2023-03-10 02:00:00,105.83,242.38,47.92,268.5,404.93,259.13,82.48,33.44,11.78,300.13,73.91
2023-03-10 03:00:00,106.92,245.78,48.38,268.47,405.9,262.64,81.08,33.55,11.62,299.97,73.75
2023-03-10 04:00:00,108.92,255.87,49.49,267.77,407.67,273.08,76.78,34.56,11.13,299.29,73.29
2023-03-10 05:00:00,114.65,281.62,52.78,266.54,414.51,299.25,68.92,36.23,10.07,299.83,72.34
2023-03-10 06:00:00,112.64,270.79,51.48,267.14,412.21,288.19,72.45,35.46,10.52,299.86,72.71
2023-03-10 07:00:00,106.57,244.99,48.29,269.2,406.53,261.52,81.41,33.55,11.73,300.89,73.75
2023-03-10 08:00:00,106.21,242.9,47.99,269.84,406.4,259.17,80.7,33.42,11.81,301.07,73.88
2023-03-10 09:00:00,106.21,243.74,48.16,270.1,405.5,260.64,80.13,33.48,11.78,299.89,73.82
2023-03-10 10:00:00,107.98,248.9,48.65,269.5,406.8,265.5,78.61,33.65,11.52,299.89,73.52
2023-03-10 11:00:00,113.08,277.01,52.17,267.57,411.73,294.69,68.81,36.12,10.31,298.85,72.57
2023-03-10 12:00:00,112.67,272.98,51.79,268.5,412.62,290.89,71.55,35.66,10.46,300.19,72.72
2023-03-10 13:00:00,106.88,247.51,48.63,270.27,406.8,264.14,80.49,33.75,11.66,300.64,73.76
2023-03-10 14:00:00,106.39,244.96,48.29,270.5,404.96,261.59,80.69,33.49,11.77,299.1,73.77
2023-03-10 15:00:00,107.47,247.37,48.59,270.34,406.8,264.12,79.08,33.52,11.59,300.66,73.67
2023-03-10 16:00:00,110.3,261.12,50.33,269.47,408.61,278.73,74.05,34.93,10.98,298.96,73.04
2023-03-10 17:00:00,113.55,277.45,52.27,268.5,412.94,295.06,69.79,36.11,10.29,299.51,72.53
2023-03-10 18:00:00,110.45,260.94,50.31,269.27,411.25,278.37,76.26,34.93,11.03,301.32,73.16
2023-03-10 19:00:00,105.98,242.55,48.01,270.5,405.4,259.24,81.9,33.42,11.89,300.46,73.94
2023-03-10 20:00:00,107.48,249.77,48.92,270.09,407.32,266.69,79.23,34.0,11.56,300.39,73.68
2023-03-10 21:00:00,106.24,243.66,48.08,270.5,405.1,260.26,81.19,33.47,11.82,299.68,73.83
2023-03-10 22:00:00,110.43,262.44,50.28,269.34,409.5,279.39,74.27,35.13,10.91,299.23,73.05
2023-03-10 23:00:00,113.87,278.99,52.5,268.5,412.88,296.7,69.62,36.23,10.22,299.33,72.53
2023-03-11 00:00:00,111.75,268.78,51.14,268.64,411.46,285.97,72.1,35.44,10.62,300.11,72.86
2023-03-11 01:00:00,108.8,254.49,49.58,269.8,408.94,271.3,77.88,34.33,11.35,300.32,73.35
2023-03-11 02:00:00,106.13,243.28,48.12,270.5,405.3,260.0,81.19,33.38,11.84,300.02,73.81
2023-03-11 03:00:00,107.46,247.94,48.56,270.5,405.87,264.44,79.3,33.59,11.57,299.2,73.56
2023-03-11 04:00:00,108.01,249.81,48.84,270.37,406.57,266.58,78.89,33.89,11.5,299.64,73.5
2023-03-11 05:00:00,113.95,280.0,52.46,268.5,413.54,297.11,68.42,36.27,10.18,299.86,72.44
2023-03-11 06:00:00,111.47,266.82,51.03,269.4,412.41,284.17,73.8,35.15,10.77,301.3,73.06
2023-03-11 07:00:00,105.93,242.33,47.91,270.5,405.43,258.97,81.48,33.47,11.9,300.33,73.9
2023-03-11 08:00:00,106.78,245.54,48.26,270.5,406.33,262.33,79.86,33.46,11.7,300.19,73.76
2023-03-11 09:00:00,107.53,249.93,48.77,270.04,407.16,266.86,77.59,33.67,11.45,300.31,73.59
2023-03-11 10:00:00,107.47,248.44,48.65,270.17,407.92,265.32,78.57,34.53,11.61,300.5,73.69
2023-03-11 11:00:00,107.82,247.9,48.5,270.1,407.15,264.62,78.28,34.92,11.59,299.59,73.59
2023-03-11 12:00:00,108.01,249.34,48.66,269.2,407.71,265.99,77.83,34.83,11.5,299.89,73.56
2023-03-11 13:00:00,107.84,249.46,48.66,268.87,407.5,265.89,78.22,34.9,11.52,299.68,73.6
2023-03-11 14:00:00,108.0,250.09,48.76,269.04,407.43,266.87,78.21,34.89,11.48,299.74,73.53
2023-03-11 15:00:00,109.01,254.79,49.25,268.47,407.55,271.58,75.77,34.88,11.22,298.57,73.33
2023-03-11 16:00:00,114.54,284.47,53.08,266.5,414.77,302.1,66.76,36.51,9.95,300.28,72.42
2023-03-11 17:00:00,114.04,280.99,52.65,267.5,414.18,298.54,68.87,36.07,10.09,300.42,72.52
2023-03-11 18:00:00,108.74,253.48,49.29,268.67,409.17,270.37,78.66,34.13,11.28,301.16,73.53
2023-03-11 19:00:00,107.01,245.73,48.26,268.5,405.7,262.34,80.93,33.63,11.61,299.55,73.64
2023-03-11 20:00:00,107.44,247.55,48.51,268.5,405.73,264.2,80.21,33.62,11.51,299.21,73.51
2023-03-11 21:00:00,107.49,248.54,48.62,268.5,406.93,265.13,80.15,33.58,11.43,300.26,73.6
2023-03-11 22:00:00,107.93,248.84,48.63,268.5,406.8,265.51,80.21,33.62,11.4,300.32,73.57
2023-03-11 23:00:00,108.21,252.98,49.13,268.41,407.19,270.02,80.44,33.97,11.19,300.12,73.43
2023-03-12 00:00:00,114.52,156.71,39.3,266.79,335.07,169.59,85.87,34.97,16.74,220.89,64.56
2023-03-12 01:00:00,141.61,256.8,58.59,266.5,440.87,275.73,68.66,36.14,9.87,298.96,67.83
2023-03-12 02:00:00,141.82,257.33,58.94,266.6,442.57,276.48,71.1,35.56,9.75,300.62,67.96
2023-03-12 03:00:00,133.35,228.85,54.45,268.5,432.5,246.88,81.04,33.7,10.99,299.86,69.18
2023-03-12 04:00:00,133.97,229.23,54.43,268.5,434.31,247.24,80.36,33.65,10.93,300.89,69.15
2023-03-12 05:00:00,133.71,230.23,54.61,268.4,432.0,248.05,80.07,33.64,10.85,298.97,69.08
2023-03-12 06:00:00,134.71,231.16,54.82,267.9,433.47,249.3,79.79,33.58,10.78,300.2,69.07
2023-03-12 07:00:00,134.88,233.46,55.3,266.87,433.73,251.62,78.64,33.71,10.66,299.95,68.99
2023-03-12 08:00:00,142.34,257.08,58.86,265.4,441.43,276.11,69.63,35.36,9.6,299.17,67.8
2023-03-12 09:00:00,143.07,259.7,59.45,265.94,443.13,278.78,69.68,35.52,9.49,300.48,67.78
2023-03-12 10:00:00,135.7,232.37,55.06,266.84,436.03,250.4,78.81,34.27,10.72,300.3,68.94
2023-03-12 11:00:00,135.18,232.79,55.15,266.5,435.48,250.96,78.9,34.32,10.66,300.74,69.04
2023-03-12 12:00:00,136.24,238.97,56.05,264.84,436.84,257.03,76.71,34.69,10.31,300.48,68.79
2023-03-12 13:00:00,136.49,238.01,55.85,264.47,436.8,256.05,77.45,34.54,10.3,300.12,68.7
2023-03-12 14:00:00,144.29,263.23,59.87,261.2,443.51,282.41,67.9,35.9,9.18,299.0,67.42
2023-03-12 15:00:00,145.99,270.3,60.97,260.47,446.42,289.43,66.74,36.09,8.88,299.92,67.21
2023-03-12 16:00:00,143.09,262.29,59.87,259.57,443.54,281.74,69.75,35.43,9.09,300.2,67.66
2023-03-12 17:00:00,137.09,242.52,56.84,259.94,437.52,261.0,76.99,34.03,9.88,301.08,68.68
2023-03-12 18:00:00,135.43,235.03,55.61,258.77,434.17,253.25,79.21,33.58,10.12,299.82,68.8
2023-03-12 19:00:00,135.57,235.31,55.66,257.6,434.37,253.41,79.33,33.56,10.06,299.55,68.83
2023-03-12 20:00:00,135.7,236.54,56.02,256.4,434.87,254.49,79.24,33.58,10.0,299.79,68.82
2023-03-12 21:00:00,137.9,243.1,57.32,255.28,436.93,261.31,77.09,33.82,9.69,299.46,68.41
2023-03-12 22:00:00,138.54,243.78,57.39,254.45,437.0,262.21,77.23,33.89,9.65,299.96,68.46
2023-03-12 23:00:00,145.97,270.5,61.68,251.45,444.97,289.73,67.74,35.93,8.63,299.06,67.25
2023-03-13 00:00:00,145.11,268.47,61.66,250.97,445.86,288.04,70.2,35.53,8.7,300.42,67.4
2023-03-13 01:00:00,136.54,240.51,57.36,252.03,436.27,259.31,80.28,33.56,9.75,300.55,68.75
2023-03-13 02:00:00,136.52,239.15,57.12,251.32,435.3,257.82,80.96,33.52,9.78,299.91,68.69
2023-03-13 03:00:00,137.48,242.04,57.56,250.9,437.7,260.53,79.96,33.68,9.64,301.07,68.61
2023-03-13 04:00:00,139.02,247.42,58.64,250.3,438.71,266.43,78.18,33.85,9.41,300.42,68.35
2023-03-13 05:00:00,139.21,247.36,58.57,250.28,438.5,266.01,77.81,33.85,9.38,300.13,68.27
2023-03-13 06:00:00,145.68,269.52,61.96,248.72,443.62,289.15,69.63,35.58,8.59,298.23,67.2
2023-03-13 07:00:00,146.97,275.11,63.0,248.85,447.85,295.49,68.37,35.71,8.38,300.63,67.08
2023-03-13 08:00:00,141.04,253.76,59.67,250.55,441.24,272.8,76.33,34.27,9.19,300.88,68.09
2023-03-13 09:00:00,137.27,241.74,57.77,251.3,436.0,260.56,80.07,33.5,9.64,299.9,68.69
2023-03-13 10:00:00,137.56,241.38,57.63,252.02,436.63,259.93,79.84,33.49,9.64,300.22,68.61
2023-03-13 11:00:00,137.29,241.28,57.4,251.78,435.83,259.75,79.65,33.54,9.62,299.64,68.64
