timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2023-03-13 12:00:00,139.57,248.35,58.59,251.33,438.3,266.99,77.08,33.83,9.33,299.68,68.21
2023-03-13 13:00:00,139.4,249.56,58.84,251.03,439.33,268.24,77.01,33.84,9.26,300.64,68.29
2023-03-13 14:00:00,139.27,249.26,58.72,251.13,438.3,268.24,77.38,33.84,9.25,299.82,68.21
2023-03-13 15:00:00,139.76,249.5,58.72,251.17,438.37,268.21,77.74,33.86,9.23,299.26,68.14
2023-03-13 16:00:00,139.93,249.53,58.74,251.25,438.7,268.29,77.71,33.86,9.23,299.76,68.15
2023-03-13 17:00:00,144.61,266.31,61.28,250.33,443.18,285.87,71.43,35.16,8.63,299.05,67.42
2023-03-13 18:00:00,147.89,277.98,63.24,250.4,448.36,297.87,68.14,35.69,8.26,300.18,66.97
2023-03-13 19:00:00,146.5,271.37,62.05,251.2,446.32,290.62,70.47,35.3,8.47,299.5,67.11
2023-03-13 20:00:00,143.42,262.23,60.77,252.15,444.67,281.51,74.03,34.59,8.82,301.82,67.79
2023-03-13 21:00:00,138.98,244.8,57.92,254.03,438.07,263.65,79.37,33.52,9.48,300.28,68.44
2023-03-13 22:00:00,138.39,244.22,57.88,254.3,436.33,262.83,79.4,33.55,9.52,299.33,68.43
2023-03-13 23:00:00,139.22,245.01,57.9,254.78,437.2,263.46,78.82,33.65,9.49,299.41,68.3
2023-03-14 00:00:00,141.38,252.35,59.04,255.03,439.87,271.15,76.3,33.81,9.23,299.65,68.0
2023-03-14 01:00:00,140.82,252.97,59.11,255.33,439.97,271.68,76.11,33.76,9.23,300.33,68.11
2023-03-14 02:00:00,140.9,253.28,59.33,255.67,439.17,272.58,76.22,33.85,9.21,299.55,67.95
2023-03-14 03:00:00,142.73,258.3,59.92,255.72,440.96,277.24,74.11,34.32,9.04,299.03,67.64
2023-03-14 04:00:00,150.04,284.12,63.99,254.76,450.14,304.32,66.1,36.0,8.19,300.05,66.62
2023-03-14 05:00:00,146.11,271.6,62.09,255.74,446.95,290.95,71.03,35.07,8.6,300.55,67.26
2023-03-14 06:00:00,140.06,247.54,58.32,256.5,438.4,266.49,78.88,33.48,9.5,299.8,68.21
2023-03-14 07:00:00,139.22,246.86,58.23,256.54,438.4,265.9,78.63,33.53,9.52,299.92,68.32
2023-03-14 08:00:00,138.37,246.95,58.03,256.5,437.43,265.72,78.39,33.56,9.53,299.79,68.36
2023-03-14 09:00:00,139.86,247.23,58.12,256.54,439.77,265.86,78.97,33.48,9.54,301.32,68.35
2023-03-14 10:00:00,140.84,252.35,58.92,256.48,438.83,271.13,77.43,33.77,9.3,299.16,68.05
2023-03-14 11:00:00,141.83,254.69,59.29,256.42,441.0,273.53,77.22,33.83,9.22,300.33,67.94
2023-03-14 12:00:00,141.44,254.05,59.12,256.42,440.5,272.81,77.82,33.84,9.25,300.12,67.97
2023-03-14 13:00:00,140.54,253.7,58.98,256.48,439.1,272.54,77.88,33.85,9.28,299.74,68.0
2023-03-14 14:00:00,141.49,253.71,59.0,256.5,440.37,272.66,78.29,33.81,9.3,299.63,67.92
2023-03-14 15:00:00,140.73,253.63,58.9,256.5,439.9,272.31,78.35,33.8,9.31,299.73,67.99
2023-03-14 16:00:00,147.34,276.11,62.34,255.2,445.87,295.67,70.4,35.66,8.51,298.78,67.0
2023-03-14 17:00:00,148.48,277.88,62.85,255.91,449.0,297.75,70.58,35.59,8.45,300.57,66.84
2023-03-14 18:00:00,142.81,260.17,60.05,257.01,442.97,279.38,76.13,34.36,9.11,301.02,67.79
2023-03-14 19:00:00,139.24,247.08,57.87,257.84,438.53,265.82,80.47,33.53,9.62,300.65,68.39
2023-03-14 20:00:00,139.07,246.68,57.87,258.3,437.7,265.41,80.48,33.54,9.64,299.9,68.37
2023-03-14 21:00:00,138.89,246.73,57.81,258.47,437.37,265.32,80.9,33.5,9.63,299.92,68.39
2023-03-14 22:00:00,140.0,249.61,58.41,258.4,438.8,268.5,80.26,33.68,9.53,299.95,68.22
2023-03-14 23:00:00,141.33,253.62,58.92,258.44,440.23,272.42,78.95,33.81,9.36,299.8,67.97
2023-03-15 00:00:00,141.12,254.17,59.15,258.47,440.0,272.9,78.44,33.85,9.35,299.87,68.0
2023-03-15 01:00:00,144.35,264.86,60.62,257.69,443.44,284.03,74.47,34.74,8.96,299.62,67.46
2023-03-15 02:00:00,149.93,284.82,63.88,256.5,450.98,304.69,69.22,35.99,8.29,300.93,66.73
2023-03-15 03:00:00,147.1,274.76,62.17,256.64,448.26,294.34,72.22,35.36,8.6,301.01,67.2
2023-03-15 04:00:00,141.1,253.54,59.07,258.3,441.34,272.62,79.87,33.78,9.42,301.13,68.13
2023-03-15 05:00:00,139.88,248.11,58.09,258.5,438.91,266.73,81.15,33.53,9.61,300.56,68.26
2023-03-15 06:00:00,139.49,248.28,58.02,258.54,438.64,266.84,80.59,33.54,9.6,300.54,68.32
2023-03-15 07:00:00,141.26,251.69,58.55,258.5,439.36,270.41,78.71,33.69,9.45,299.29,68.02
2023-03-15 08:00:00,145.11,267.13,60.88,257.54,442.85,286.26,73.0,34.92,8.89,298.34,67.31
2023-03-15 09:00:00,150.07,285.42,63.84,256.5,450.71,305.17,68.3,35.91,8.29,300.44,66.66
2023-03-15 10:00:00,146.23,271.76,61.76,257.3,447.0,291.46,73.27,35.04,8.75,300.99,67.34
2023-03-15 11:00:00,139.83,248.67,58.01,258.6,438.53,267.15,80.44,33.5,9.6,300.03,68.26
2023-03-15 12:00:00,140.19,249.14,58.21,258.54,438.6,267.76,80.47,33.59,9.57,299.8,68.2
2023-03-15 13:00:00,139.43,249.69,58.39,258.5,438.03,268.36,80.26,33.54,9.55,299.6,68.26
2023-03-15 14:00:00,141.17,253.74,58.87,258.54,439.87,272.34,79.03,33.74,9.38,299.71,67.98
2023-03-15 15:00:00,140.89,255.23,59.17,258.5,439.87,273.99,78.91,33.8,9.35,299.74,67.95
2023-03-15 16:00:00,145.25,270.15,61.38,257.34,444.74,289.32,73.15,35.12,8.8,299.71,67.3
2023-03-15 17:00:00,149.7,282.27,63.38,257.1,449.41,302.04,70.02,35.86,8.4,299.7,66.67
2023-03-15 18:00:00,144.36,263.08,60.5,259.28,444.48,282.72,77.4,34.49,9.08,300.9,67.58
2023-03-15 19:00:00,139.73,248.74,58.1,259.84,437.9,267.13,82.2,33.54,9.62,299.61,68.23
2023-03-15 20:00:00,140.55,249.72,58.17,259.77,439.4,268.13,81.74,33.51,9.57,300.24,68.16
2023-03-15 21:00:00,140.37,251.36,58.47,259.54,438.03,269.67,80.81,33.54,9.51,298.98,68.1
2023-03-15 22:00:00,141.96,255.08,59.13,258.9,440.33,274.32,79.94,33.84,9.35,299.39,67.87
2023-03-15 23:00:00,141.15,254.14,58.98,259.87,440.6,273.0,80.89,33.83,9.41,300.34,67.98
2023-03-16 00:00:00,148.53,277.16,62.41,257.94,447.6,296.54,72.33,35.66,8.58,299.16,66.85
2023-03-16 01:00:00,149.16,282.0,63.24,258.17,450.03,301.63,71.88,35.76,8.43,300.52,66.82
2023-03-16 02:00:00,144.46,264.6,60.56,259.37,444.58,283.6,77.97,34.56,9.05,300.64,67.56
2023-03-16 03:00:00,140.61,250.2,58.45,260.27,438.83,269.26,82.21,33.55,9.58,299.64,68.08
2023-03-16 04:00:00,141.1,250.59,58.35,260.04,440.07,268.9,81.95,33.53,9.57,300.3,68.1
2023-03-16 05:00:00,141.0,252.05,58.61,259.97,439.33,270.52,80.86,33.59,9.51,299.6,68.03
2023-03-16 06:00:00,141.71,256.37,59.29,259.1,440.77,274.59,79.21,33.83,9.34,300.0,67.89
2023-03-16 07:00:00,145.2,269.14,61.29,258.8,444.54,288.31,73.9,34.97,8.87,299.87,67.4
2023-03-16 08:00:00,149.79,283.68,63.49,258.4,449.94,303.55,70.51,35.83,8.37,299.87,66.7
2023-03-16 09:00:00,145.66,267.5,61.08,259.17,446.09,286.92,76.35,34.73,8.95,300.78,67.31
2023-03-16 10:00:00,140.32,250.71,58.44,259.97,438.33,269.39,81.54,33.55,9.56,299.38,68.18
2023-03-16 11:00:00,141.46,253.18,58.93,259.37,440.27,272.0,80.87,33.55,9.45,300.13,68.02
2023-03-16 12:00:00,142.27,255.17,59.17,259.97,441.63,273.84,80.28,33.54,9.38,300.46,67.93
2023-03-16 13:00:00,142.33,257.04,59.5,259.9,442.27,275.69,80.24,33.69,9.33,300.81,67.95
2023-03-16 14:00:00,141.62,255.48,59.21,260.0,441.0,273.94,80.71,33.81,9.4,300.11,67.95
2023-03-16 15:00:00,147.89,276.43,62.47,258.47,446.21,296.18,72.16,35.79,8.61,298.97,66.91
2023-03-16 16:00:00,147.47,275.03,62.34,258.5,448.09,294.5,72.92,35.62,8.65,300.17,67.0
2023-03-16 17:00:00,142.08,257.34,59.56,259.37,442.49,276.26,79.26,34.25,9.35,300.83,67.89
2023-03-16 18:00:00,140.78,250.77,58.5,265.0,440.15,269.09,80.44,33.46,9.72,300.62,68.07
2023-03-16 19:00:00,141.61,253.24,58.8,266.5,439.93,272.04,79.04,33.51,9.63,299.31,67.87
2023-03-16 20:00:00,141.69,255.56,59.15,265.57,441.33,274.24,78.18,33.72,9.51,300.27,67.93
2023-03-16 21:00:00,141.64,254.93,59.12,264.6,441.37,273.72,79.01,33.75,9.54,300.68,67.93
2023-03-16 22:00:00,146.22,272.38,61.71,263.5,445.37,291.95,72.63,35.47,8.88,299.26,67.15
2023-03-16 23:00:00,148.3,277.68,62.62,264.1,448.2,297.14,71.83,35.71,8.7,300.08,66.95
2023-03-17 00:00:00,142.51,258.76,59.63,264.84,442.78,277.44,78.57,34.26,9.41,300.83,67.87
2023-03-17 01:00:00,140.91,249.88,58.3,264.5,440.2,268.16,80.59,33.46,9.71,300.46,68.09
2023-03-17 02:00:00,140.95,252.78,58.82,264.14,440.23,271.3,79.86,33.59,9.58,300.23,68.03
2023-03-17 03:00:00,142.11,257.03,59.43,262.5,441.57,275.46,78.94,33.85,9.38,300.48,67.87
2023-03-17 04:00:00,144.4,265.22,60.64,261.77,442.63,283.99,75.55,34.68,9.08,298.69,67.38
2023-03-17 05:00:00,150.22,283.52,63.61,260.9,450.75,303.49,70.34,35.93,8.43,300.66,66.7
2023-03-17 06:00:00,147.62,274.13,62.08,260.84,447.18,293.67,72.85,35.31,8.73,299.64,67.05
2023-03-17 07:00:00,141.49,255.09,59.24,262.34,442.4,274.27,79.74,33.79,9.47,301.47,68.05
2023-03-17 08:00:00,140.53,251.37,58.62,262.5,440.43,270.32,80.32,33.53,9.59,300.5,68.12
2023-03-17 09:00:00,140.81,252.85,58.86,261.17,439.97,271.6,80.03,33.55,9.5,299.9,68.03
2023-03-17 10:00:00,143.44,258.66,59.72,260.47,443.13,277.24,78.47,33.73,9.26,300.97,67.71
2023-03-17 11:00:00,142.73,258.55,59.71,260.44,441.43,277.62,78.55,33.89,9.27,300.08,67.78
2023-03-17 12:00:00,141.8,257.14,59.59,260.37,441.03,276.06,79.03,33.79,9.31,300.14,67.87
2023-03-17 13:00:00,142.13,257.42,59.55,260.2,441.8,275.99,78.6,33.8,9.31,300.27,67.88
2023-03-17 14:00:00,141.95,257.35,59.66,259.54,442.3,276.25,78.55,33.86,9.29,301.01,67.87
2023-03-17 15:00:00,141.83,257.32,59.62,259.34,441.33,276.35,78.4,33.91,9.31,300.16,67.84
2023-03-17 16:00:00,142.26,257.48,59.6,258.87,440.17,276.3,78.5,33.81,9.32,299.19,67.78
2023-03-17 17:00:00,143.57,257.63,59.63,258.8,442.23,276.31,78.87,33.85,9.3,300.19,67.72
2023-03-17 18:00:00,143.51,262.16,60.29,259.14,441.53,281.03,77.02,34.36,9.12,299.0,67.66
2023-03-17 19:00:00,149.27,281.75,63.38,258.5,448.71,301.66,71.58,36.1,8.47,299.7,66.76
2023-03-17 20:00:00,146.43,272.6,62.07,258.5,447.26,292.17,75.11,35.36,8.78,300.45,67.2
2023-03-17 21:00:00,145.35,267.96,61.34,259.04,446.19,287.48,77.49,35.03,8.98,300.92,67.37
2023-03-17 22:00:00,139.37,248.79,58.34,260.54,438.8,267.29,83.67,33.53,9.74,300.17,68.3
2023-03-17 23:00:00,141.31,254.65,59.29,260.5,440.23,273.22,81.53,33.51,9.46,299.83,67.92
2023-03-18 00:00:00,142.3,258.36,59.87,260.5,440.73,277.07,79.3,33.63,9.32,299.03,67.72
2023-03-18 01:00:00,142.8,258.62,60.01,260.5,441.97,277.83,79.22,33.76,9.31,300.27,67.82
2023-03-18 02:00:00,142.22,257.67,59.84,260.5,440.9,276.29,79.54,33.8,9.37,300.03,67.91
2023-03-18 03:00:00,148.94,281.26,63.35,258.67,448.38,300.56,70.88,35.91,8.51,299.7,66.79
2023-03-18 04:00:00,147.9,278.59,63.08,259.67,449.13,298.39,72.71,35.55,8.61,300.72,66.97
2023-03-18 05:00:00,141.79,253.94,59.31,261.24,441.48,272.61,81.07,33.77,9.56,300.56,67.97
2023-03-18 06:00:00,141.38,253.11,59.16,260.54,439.67,271.92,79.89,33.52,9.54,299.48,67.94
2023-03-18 07:00:00,141.39,255.57,59.35,260.5,439.83,273.82,78.37,33.52,9.43,299.4,67.95
2023-03-18 08:00:00,142.91,260.07,60.22,260.5,441.73,278.89,76.85,33.82,9.26,299.68,67.62
2023-03-18 09:00:00,142.23,258.36,60.01,260.37,441.8,277.26,77.45,33.84,9.32,300.25,67.81
2023-03-18 10:00:00,146.38,270.46,61.87,259.44,444.4,289.94,73.17,34.93,8.86,298.61,67.09
2023-03-18 11:00:00,150.28,285.53,64.17,258.5,450.43,305.6,69.94,36.01,8.36,300.02,66.64
2023-03-18 12:00:00,146.65,272.74,62.28,258.74,447.72,292.57,74.9,35.15,8.78,300.97,67.26
2023-03-18 13:00:00,140.26,250.13,58.59,260.3,439.63,268.57,81.6,33.56,9.66,300.44,68.18
2023-03-18 14:00:00,142.1,255.98,59.54,259.1,441.03,274.68,78.97,33.52,9.37,300.0,67.89
2023-03-18 15:00:00,142.37,257.32,59.81,258.84,441.33,276.29,78.1,33.55,9.31,300.02,67.81
2023-03-18 16:00:00,142.71,259.93,60.27,258.5,441.6,279.08,76.62,33.65,9.19,299.77,67.73
2023-03-18 17:00:00,143.75,260.86,60.38,258.5,443.13,279.55,76.46,33.81,9.18,300.16,67.58
2023-03-18 18:00:00,142.07,258.44,60.06,258.5,441.83,277.66,77.08,33.8,9.25,300.44,67.84
2023-03-18 19:00:00,142.7,258.68,60.0,258.5,441.17,277.38,77.36,33.86,9.25,299.51,67.76
2023-03-18 20:00:00,148.72,278.92,63.06,256.87,447.52,298.21,70.4,35.69,8.53,298.99,66.79
2023-03-18 21:00:00,149.1,279.32,63.23,256.5,449.76,299.15,71.47,35.61,8.5,300.6,66.83
2023-03-18 22:00:00,141.24,253.55,59.25,258.24,441.4,272.37,80.07,33.76,9.48,301.38,68.09
2023-03-18 23:00:00,141.53,255.29,59.5,257.97,440.4,273.86,78.39,33.52,9.35,300.15,68.01
2023-03-19 00:00:00,143.14,259.07,60.25,256.8,442.27,278.24,78.02,33.52,9.21,300.24,67.77
2023-03-19 01:00:00,142.73,260.28,60.33,256.5,442.2,279.29,77.61,33.57,9.13,300.57,67.81
2023-03-19 02:00:00,144.36,266.32,61.33,256.21,442.46,285.54,74.99,34.31,8.89,298.68,67.39
2023-03-19 03:00:00,149.79,285.63,64.34,255.22,450.55,305.25,69.83,36.02,8.27,300.52,66.68
2023-03-19 04:00:00,147.29,274.36,62.64,255.74,448.0,294.2,74.05,35.2,8.61,300.55,67.07
2023-03-19 05:00:00,140.06,250.28,58.69,256.17,439.43,268.76,81.57,33.53,9.51,300.76,68.23
2023-03-19 06:00:00,142.39,256.44,59.58,255.22,441.03,274.82,79.76,33.55,9.21,300.01,67.84
2023-03-19 07:00:00,142.31,257.97,59.97,254.73,440.37,277.24,79.24,33.53,9.14,299.4,67.81
2023-03-19 08:00:00,146.91,271.59,61.99,253.55,444.88,290.98,74.15,34.76,8.64,298.89,67.1
2023-03-19 09:00:00,149.73,283.46,63.82,253.12,450.75,303.64,71.47,35.83,8.25,300.76,66.73
2023-03-19 10:00:00,145.71,266.9,61.38,254.04,446.7,286.38,77.31,34.75,8.85,301.46,67.4
2023-03-19 11:00:00,141.49,251.97,58.91,254.62,440.43,270.38,81.52,33.54,9.38,300.19,68.05
2023-03-19 12:00:00,143.01,258.04,59.92,254.25,441.57,276.99,79.79,33.55,9.13,300.1,67.79
2023-03-19 13:00:00,144.05,262.22,60.58,253.98,442.93,281.27,78.13,33.71,8.94,300.03,67.6
2023-03-19 14:00:00,145.2,267.26,61.37,253.38,444.05,286.4,76.39,34.35,8.77,299.57,67.4
2023-03-19 15:00:00,150.09,286.14,64.21,252.25,450.02,305.83,71.18,36.15,8.16,299.78,66.63
2023-03-19 16:00:00,148.24,276.71,62.76,252.82,449.39,296.48,74.1,35.45,8.46,301.04,67.07
2023-03-19 17:00:00,146.11,270.65,62.01,253.87,446.66,290.27,76.68,35.02,8.7,300.7,67.36
2023-03-19 18:00:00,141.28,252.19,59.07,255.44,440.03,270.85,82.59,33.53,9.39,300.3,68.09
2023-03-19 19:00:00,143.19,258.86,60.11,255.23,442.87,277.86,80.16,33.56,9.09,301.14,67.79
2023-03-19 20:00:00,144.03,264.36,61.01,255.2,442.8,283.2,78.16,33.85,8.88,300.16,67.6
2023-03-19 21:00:00,148.4,276.34,62.68,254.45,447.27,295.81,73.82,35.23,8.46,299.41,66.93
2023-03-19 22:00:00,149.95,283.85,64.02,254.2,450.36,303.73,72.5,35.84,8.27,300.4,66.67
2023-03-19 23:00:00,142.83,258.47,60.12,255.68,443.0,277.53,81.68,33.95,9.19,301.39,67.86
2023-03-20 00:00:00,142.69,257.0,59.96,255.33,441.5,275.98,82.14,33.52,9.16,300.36,67.79
2023-03-20 01:00:00,143.45,260.69,60.5,255.52,441.5,279.86,80.76,33.58,9.03,299.63,67.7
2023-03-20 02:00:00,145.03,265.02,61.22,255.3,443.77,283.9,79.39,33.69,8.86,299.95,67.4
2023-03-20 03:00:00,144.36,263.61,60.93,255.67,443.3,282.35,80.14,33.8,8.94,299.94,67.54
2023-03-20 04:00:00,144.2,262.44,60.7,255.61,444.0,281.26,80.34,33.83,8.97,300.81,67.55
2023-03-20 05:00:00,143.54,261.88,60.73,256.15,443.5,281.1,80.1,33.83,8.98,300.9,67.67
2023-03-20 06:00:00,144.72,265.82,61.21,255.87,444.15,285.04,77.36,34.26,8.85,300.1,67.43
2023-03-20 07:00:00,151.34,289.48,64.95,254.45,451.38,309.56,70.42,36.01,8.08,300.2,66.48
2023-03-20 08:00:00,145.46,267.79,61.6,255.74,446.42,287.0,78.62,34.44,8.87,301.62,67.43
2023-03-20 09:00:00,142.11,258.52,60.09,255.29,441.83,277.4,80.33,33.59,9.14,300.49,67.84
2023-03-20 10:00:00,143.94,264.36,61.02,254.68,442.5,283.28,78.77,33.65,8.89,299.24,67.5
2023-03-20 11:00:00,145.57,264.27,61.03,254.28,443.17,283.5,79.4,33.58,8.89,298.84,67.32
2023-03-20 12:00:00,145.01,266.25,61.34,254.18,443.55,284.98,78.9,33.69,8.84,299.63,67.47
2023-03-20 13:00:00,145.01,269.18,61.64,254.09,444.25,288.12,78.25,33.83,8.73,300.21,67.37
2023-03-20 14:00:00,145.22,266.97,61.56,254.18,444.3,286.3,78.91,33.92,8.79,299.61,67.34
2023-03-20 15:00:00,144.55,266.08,61.39,254.18,443.68,285.28,79.57,33.81,8.84,299.68,67.38
2023-03-20 16:00:00,144.46,265.52,61.26,254.25,443.8,284.45,79.81,33.87,8.86,300.08,67.5
2023-03-20 17:00:00,148.2,277.92,63.03,253.38,447.41,297.43,75.1,35.15,8.44,299.7,66.93
2023-03-20 18:00:00,149.19,281.37,63.66,253.68,449.88,300.71,74.66,35.61,8.37,300.31,66.9
2023-03-20 19:00:00,143.58,261.56,60.64,255.01,443.47,280.68,81.14,34.21,9.08,300.52,67.72
2023-03-20 20:00:00,142.59,260.13,60.36,255.19,442.56,279.12,81.05,33.46,9.09,300.46,67.74
2023-03-20 21:00:00,144.41,264.05,61.03,255.31,443.43,282.91,80.21,33.58,8.95,299.63,67.42
2023-03-20 22:00:00,145.19,264.31,61.22,255.63,444.06,283.52,80.21,33.48,8.95,300.15,67.44
2023-03-20 23:00:00,144.53,264.37,61.18,255.98,443.0,283.59,80.43,33.51,8.96,299.72,67.5
2023-03-21 00:00:00,145.1,265.99,61.5,256.11,443.9,285.38,79.49,33.6,8.9,299.9,67.5
2023-03-21 01:00:00,144.84,266.49,61.55,256.48,444.13,285.69,79.49,33.81,8.88,300.38,67.5
2023-03-21 02:00:00,144.75,264.92,61.29,256.5,443.67,283.73,80.16,33.82,8.94,300.1,67.44
2023-03-21 03:00:00,144.59,265.3,61.41,256.5,444.3,284.59,80.22,33.88,8.93,300.62,67.49
2023-03-21 04:00:00,144.52,265.48,61.37,256.5,444.3,284.71,80.01,33.83,8.91,300.39,67.54
2023-03-21 05:00:00,149.15,279.41,63.38,255.49,446.63,299.2,74.16,35.04,8.44,297.81,66.63
2023-03-21 06:00:00,151.86,291.15,65.2,255.16,450.6,311.1,70.83,35.75,8.07,298.62,66.26
2023-03-21 07:00:00,145.3,266.22,61.59,256.27,445.15,285.39,79.44,34.02,8.95,300.78,67.44
2023-03-21 08:00:00,143.62,260.64,60.59,256.38,442.73,279.52,80.85,33.53,9.11,299.69,67.57
2023-03-21 09:00:00,144.61,265.84,61.45,255.24,442.8,284.93,79.63,33.53,8.91,298.85,67.32
2023-03-21 10:00:00,146.85,271.48,62.35,254.72,445.63,290.68,77.99,33.79,8.68,299.98,67.16
2023-03-21 11:00:00,146.13,270.33,62.12,254.62,444.47,288.99,78.62,33.83,8.75,299.58,67.19
2023-03-21 12:00:00,145.86,269.14,62.06,254.68,446.13,288.88,78.54,33.84,8.77,301.03,67.38
2023-03-21 13:00:00,145.92,269.44,62.17,254.75,445.9,289.02,78.6,33.8,8.78,300.77,67.28
2023-03-21 14:00:00,144.81,268.25,61.98,254.88,444.0,287.79,79.07,33.78,8.81,299.83,67.33
2023-03-21 15:00:00,145.37,268.25,61.93,254.95,444.93,287.84,79.16,33.8,8.82,300.12,67.3
2023-03-21 16:00:00,144.15,268.53,62.05,254.98,443.27,288.1,78.96,33.84,8.82,299.74,67.45
2023-03-21 17:00:00,145.93,268.71,61.93,254.73,444.77,287.96,79.17,33.83,8.81,299.94,67.34
2023-03-21 18:00:00,146.41,268.83,61.92,255.07,444.93,287.85,79.0,33.77,8.81,299.65,67.2
2023-03-21 19:00:00,146.02,268.4,62.02,255.29,445.27,287.65,79.43,33.79,8.83,300.43,67.28
2023-03-21 20:00:00,145.59,268.0,61.89,255.33,445.2,287.61,79.98,33.85,8.85,301.0,67.42
2023-03-21 21:00:00,145.4,267.96,61.82,255.24,443.87,287.23,80.17,33.8,8.85,299.54,67.33
2023-03-21 22:00:00,145.18,267.76,61.84,255.31,444.1,287.13,80.21,33.8,8.85,300.02,67.41
2023-03-21 23:00:00,145.77,268.18,61.93,255.61,444.9,287.22,80.27,33.81,8.86,300.06,67.36
2023-03-22 00:00:00,145.41,267.55,61.83,256.02,444.63,286.89,80.25,33.81,8.86,300.27,67.34
2023-03-22 01:00:00,145.86,267.82,62.02,256.5,445.22,287.2,80.15,33.81,8.89,300.29,67.26
2023-03-22 02:00:00,145.08,267.64,61.96,256.44,444.48,287.04,80.26,33.85,8.88,300.29,67.4
2023-03-22 03:00:00,145.41,267.46,61.77,256.5,444.43,286.62,80.17,33.83,8.9,300.27,67.38
2023-03-22 04:00:00,146.08,267.84,61.84,256.06,444.8,286.93,80.12,33.78,8.88,300.05,67.32
2023-03-22 05:00:00,146.04,267.91,61.88,255.77,445.73,287.14,79.71,33.84,8.88,300.58,67.36
2023-03-22 06:00:00,145.96,267.49,61.88,255.71,444.7,286.8,79.24,33.84,8.87,299.73,67.3
2023-03-22 07:00:00,146.13,268.03,61.99,255.61,445.17,287.58,78.97,33.88,8.87,299.96,67.23
2023-03-22 08:00:00,122.77,256.35,53.97,255.96,423.26,274.05,83.03,33.92,10.04,300.64,71.12
2023-03-22 09:00:00,117.36,264.78,52.75,254.77,417.64,282.07,79.02,34.21,9.82,300.08,71.89
2023-03-22 10:00:00,118.8,269.84,53.42,254.3,418.92,287.58,77.99,34.59,9.58,300.31,71.66
2023-03-22 11:00:00,119.05,271.82,53.67,254.23,418.51,289.32,77.6,34.8,9.52,299.82,71.64
2023-03-22 12:00:00,118.42,269.54,53.41,254.3,417.46,286.92,77.82,34.22,9.58,299.24,71.64
2023-03-22 13:00:00,123.46,293.48,56.24,252.85,420.51,311.34,69.88,36.1,8.7,297.19,70.69
2023-03-22 14:00:00,123.21,294.63,56.62,253.02,423.15,313.18,71.12,36.25,8.7,300.07,70.92
2023-03-22 15:00:00,122.74,289.05,55.89,253.2,422.81,307.32,73.43,35.91,8.88,300.09,71.04
2023-03-22 16:00:00,120.56,278.54,54.6,253.87,420.53,296.45,76.79,35.33,9.23,299.99,71.41
2023-03-22 17:00:00,118.65,270.89,53.54,254.5,418.38,288.18,80.15,34.95,9.57,299.79,71.7
2023-03-22 18:00:00,116.41,261.4,52.25,254.85,415.92,278.54,82.14,34.36,9.91,299.63,72.06
2023-03-22 19:00:00,117.57,266.06,52.9,254.72,417.28,283.61,80.09,34.4,9.71,299.81,71.9
2023-03-22 20:00:00,118.56,269.34,53.36,254.55,418.81,286.95,79.25,34.46,9.58,300.52,71.73
2023-03-22 21:00:00,118.19,269.69,53.35,254.53,418.01,287.22,79.57,34.41,9.55,299.96,71.77
2023-03-22 22:00:00,117.82,269.84,53.45,254.53,417.57,287.42,79.87,34.43,9.56,299.82,71.8
2023-03-22 23:00:00,118.41,270.07,53.46,254.48,418.53,287.71,79.74,34.42,9.56,300.21,71.77
2023-03-23 00:00:00,120.1,277.17,54.32,254.47,418.98,295.02,76.55,34.83,9.27,299.11,71.4
2023-03-23 01:00:00,122.17,286.65,55.7,254.12,423.52,304.88,74.37,35.55,8.97,301.52,71.18
2023-03-23 02:00:00,120.06,278.6,54.62,254.93,421.4,296.62,77.43,35.27,9.24,301.64,71.51
2023-03-23 03:00:00,115.73,259.11,52.06,256.44,415.84,276.28,83.52,34.42,10.05,300.14,72.11
2023-03-23 04:00:00,117.41,266.1,53.01,256.31,417.02,283.75,80.92,34.45,9.73,299.89,71.9
2023-03-23 05:00:00,118.0,269.56,53.36,255.78,417.26,287.11,78.95,34.57,9.58,299.21,71.74
2023-03-23 06:00:00,122.99,290.45,56.23,254.78,423.77,308.83,72.8,35.66,8.85,300.77,70.97
2023-03-23 07:00:00,121.2,283.39,55.29,255.38,421.32,301.4,74.18,35.35,9.09,300.44,71.22
2023-03-23 08:00:00,117.14,265.56,53.02,256.33,418.05,282.7,80.53,34.62,9.83,300.8,71.96
2023-03-23 09:00:00,117.28,265.5,53.08,256.5,416.61,283.01,79.98,34.38,9.77,299.84,71.89
2023-03-23 10:00:00,116.28,260.95,52.53,256.7,416.19,278.6,82.62,33.72,9.99,300.6,72.1
2023-03-23 11:00:00,119.75,274.7,54.35,256.11,418.87,292.55,78.05,33.76,9.38,300.13,71.45
2023-03-23 12:00:00,119.17,271.45,53.96,256.19,418.03,289.26,79.27,33.72,9.49,300.21,71.59
2023-03-23 13:00:00,118.94,270.9,53.83,256.27,417.97,288.79,79.89,33.69,9.51,300.04,71.62
2023-03-23 14:00:00,119.04,270.01,53.6,256.23,418.5,287.46,80.94,33.71,9.54,300.58,71.64
2023-03-23 15:00:00,118.71,269.98,53.63,255.77,418.73,287.97,81.09,33.67,9.53,300.72,71.69
2023-03-23 16:00:00,118.76,270.1,53.61,255.48,417.49,288.06,80.59,33.71,9.52,299.85,71.65
2023-03-23 17:00:00,121.18,283.06,55.19,255.08,418.5,301.15,75.64,34.96,9.07,297.91,71.04
2023-03-23 18:00:00,122.82,291.75,56.3,254.93,422.72,310.0,74.21,35.98,8.8,299.74,70.91
2023-03-23 19:00:00,119.9,275.39,54.33,255.93,421.77,293.53,79.97,34.74,9.41,302.12,71.62
2023-03-23 20:00:00,115.91,259.02,52.02,256.5,414.87,275.95,83.28,33.38,9.99,299.58,72.04
2023-03-23 21:00:00,118.45,269.09,53.53,256.5,416.9,286.77,79.77,33.62,9.58,299.43,71.62
2023-03-23 22:00:00,118.61,269.85,53.58,256.48,417.9,287.54,79.91,33.71,9.53,300.32,71.76
2023-03-23 23:00:00,122.97,292.26,56.31,255.1,421.42,310.87,72.45,35.86,8.76,298.36,70.82
2023-03-24 00:00:00,121.43,285.68,55.55,255.67,421.64,303.76,76.1,35.49,9.0,300.22,71.29
2023-03-24 01:00:00,118.88,272.25,53.92,256.59,419.56,289.93,80.91,34.58,9.53,301.08,71.69
2023-03-24 02:00:00,116.59,260.86,52.5,256.54,415.6,278.45,83.01,33.41,9.92,299.87,71.96
2023-03-24 03:00:00,117.74,267.11,53.36,256.5,416.6,284.55,80.63,33.5,9.66,299.74,71.79
2023-03-24 04:00:00,119.25,272.54,54.22,256.48,418.2,290.17,79.6,33.74,9.46,300.02,71.6
2023-03-24 05:00:00,120.43,278.7,55.01,255.78,418.95,296.9,75.89,34.39,9.2,299.18,71.3
2023-03-24 06:00:00,123.87,296.59,57.3,254.47,423.49,315.1,71.08,36.12,8.63,299.38,70.73
2023-03-24 07:00:00,121.51,285.58,55.93,255.05,421.14,303.88,74.54,35.41,8.98,299.71,71.2
2023-03-24 08:00:00,116.71,261.42,52.72,256.4,416.89,278.42,83.16,33.53,9.95,300.92,72.04
2023-03-24 09:00:00,118.42,269.13,53.66,255.58,417.6,286.94,79.16,33.6,9.53,299.8,71.67
2023-03-24 10:00:00,119.56,275.09,54.39,254.99,418.77,293.0,76.74,34.19,9.31,299.85,71.48
2023-03-24 11:00:00,123.6,296.16,56.93,254.07,422.39,314.52,71.79,36.19,8.63,298.82,70.74
2023-03-24 12:00:00,121.05,284.18,55.43,254.6,420.55,301.92,76.0,35.51,9.02,299.83,71.23
2023-03-24 13:00:00,118.06,269.1,53.53,255.68,417.99,286.68,81.65,34.25,9.63,300.5,71.79
2023-03-24 14:00:00,118.23,266.85,53.45,255.43,416.39,284.71,81.1,33.58,9.62,298.87,71.64
2023-03-24 15:00:00,119.54,274.13,54.28,254.91,417.41,292.35,78.51,34.1,9.34,298.58,71.38
2023-03-24 16:00:00,123.86,297.95,57.1,253.78,423.4,316.5,72.08,36.35,8.55,299.5,70.77
2023-03-24 17:00:00,122.75,289.17,56.22,254.2,423.23,307.59,75.29,35.57,8.84,300.86,71.02
2023-03-24 18:00:00,121.24,284.68,55.51,254.38,421.5,302.6,76.45,35.39,8.99,300.05,71.22
2023-03-24 19:00:00,119.26,276.2,54.61,255.11,420.87,294.13,80.2,34.68,9.34,301.74,71.61
2023-03-24 20:00:00,116.98,263.36,52.92,255.86,416.03,280.65,83.14,33.5,9.78,300.15,71.97
2023-03-24 21:00:00,119.01,271.56,53.92,255.33,417.17,289.06,81.09,33.71,9.43,299.06,71.59
2023-03-24 22:00:00,121.13,284.01,55.47,254.37,418.88,302.28,76.24,35.02,8.97,298.35,71.1
2023-03-24 23:00:00,123.98,297.31,57.17,254.12,423.76,315.76,73.02,35.91,8.57,300.19,70.79
2023-03-25 00:00:00,122.1,288.05,56.22,254.53,422.66,306.56,74.11,35.37,8.87,300.53,71.11
2023-03-25 01:00:00,121.39,287.96,56.1,254.57,421.32,306.06,74.12,35.39,8.88,299.76,71.09
2023-03-25 02:00:00,118.32,268.41,53.71,256.09,418.2,286.24,80.97,33.87,9.62,300.63,71.73
2023-03-25 03:00:00,118.38,269.59,53.83,256.06,417.8,287.28,79.47,33.67,9.52,300.37,71.74
2023-03-25 04:00:00,123.4,294.12,56.51,254.43,419.11,312.06,69.98,35.86,8.6,295.9,70.55
2023-03-25 05:00:00,124.68,299.04,57.45,254.27,422.67,317.6,69.68,35.9,8.48,298.21,70.57
2023-03-25 06:00:00,123.47,295.05,57.07,254.78,423.89,313.12,71.51,35.49,8.64,300.27,70.8
2023-03-25 07:00:00,122.99,292.96,56.74,255.12,423.82,311.22,72.29,35.42,8.7,300.55,70.95
2023-03-25 08:00:00,121.33,286.83,56.05,255.44,421.08,305.19,75.23,34.86,8.96,299.86,71.22
2023-03-25 09:00:00,117.93,267.64,53.71,256.23,417.37,285.4,80.24,33.58,9.6,300.26,71.77
2023-03-25 10:00:00,119.66,273.28,54.34,255.83,417.97,290.51,78.82,33.73,9.41,299.3,71.41
2023-03-25 11:00:00,123.8,296.44,56.89,253.68,419.86,314.71,69.57,35.9,8.49,296.18,70.48
2023-03-25 12:00:00,124.71,298.96,57.7,253.92,424.82,318.17,71.07,35.65,8.5,300.06,70.71
2023-03-25 13:00:00,118.62,271.0,54.06,255.44,418.98,288.89,80.26,33.75,9.5,301.21,71.69
2023-03-25 14:00:00,119.12,272.01,54.18,254.92,418.07,290.1,78.93,33.62,9.39,300.01,71.58
2023-03-25 15:00:00,119.83,273.78,54.41,254.74,418.61,291.99,79.12,33.68,9.35,299.99,71.49
2023-03-25 16:00:00,121.01,283.66,55.34,253.75,418.23,301.66,74.71,34.75,8.97,297.67,71.07
2023-03-25 17:00:00,125.38,301.09,57.5,252.97,422.79,319.45,69.32,36.06,8.36,297.7,70.36
2023-03-25 18:00:00,123.06,293.99,56.99,253.27,423.72,312.38,72.5,35.42,8.65,300.57,70.96
2023-03-25 19:00:00,119.06,271.71,54.12,254.65,418.53,289.3,79.74,33.78,9.47,300.34,71.59
2023-03-25 20:00:00,118.77,270.39,53.96,254.32,417.9,288.27,78.91,33.5,9.45,300.22,71.74
2023-03-25 21:00:00,119.68,275.0,54.67,254.27,419.4,293.13,77.92,33.68,9.29,300.82,71.51
2023-03-25 22:00:00,123.64,296.2,56.8,252.55,418.47,314.6,69.85,35.8,8.46,295.09,70.48
2023-03-25 23:00:00,125.25,301.85,57.91,252.65,424.2,320.56,70.79,35.8,8.36,298.87,70.47
2023-03-26 00:00:00,123.49,296.15,57.17,253.25,423.6,314.45,73.09,35.39,8.59,299.85,70.85
2023-03-26 01:00:00,119.01,271.44,54.24,254.8,418.31,289.34,80.87,33.57,9.44,300.17,71.66
2023-03-26 02:00:00,119.87,274.6,54.57,254.3,418.77,292.6,79.11,33.66,9.29,300.16,71.41
2023-03-26 03:00:00,119.77,273.93,54.43,254.27,419.0,292.14,79.2,33.68,9.31,300.25,71.54
2023-03-26 04:00:00,123.53,296.63,56.83,252.65,417.93,314.88,69.74,35.77,8.42,294.7,70.46
2023-03-26 05:00:00,125.27,301.9,57.85,252.9,423.12,320.96,70.21,35.66,8.32,297.91,70.39
2023-03-26 06:00:00,121.01,282.7,55.71,254.43,421.72,300.92,77.83,34.19,9.08,301.0,71.33
2023-03-26 07:00:00,119.21,273.16,54.53,254.7,417.9,291.16,79.72,33.56,9.37,299.65,71.55
2023-03-26 08:00:00,119.88,276.18,54.9,254.25,418.67,294.25,78.95,33.69,9.25,299.86,71.45
2023-03-26 09:00:00,119.59,276.64,54.76,254.05,418.92,294.51,78.51,33.83,9.21,300.07,71.54
2023-03-26 10:00:00,125.0,302.45,57.43,251.82,418.69,321.19,69.13,36.24,8.18,293.52,70.15
2023-03-26 11:00:00,124.91,302.29,57.91,252.2,423.55,320.9,72.37,35.59,8.33,298.61,70.5
2023-03-26 12:00:00,120.85,281.93,55.56,253.52,421.68,299.84,79.93,34.13,9.09,301.21,71.33
2023-03-26 13:00:00,118.76,272.06,54.39,253.78,418.3,290.22,81.59,33.36,9.37,300.46,71.65
2023-03-26 14:00:00,120.69,280.11,55.35,253.32,419.87,298.49,79.09,33.67,9.07,300.03,71.26
2023-03-26 15:00:00,120.25,277.54,55.08,253.28,420.4,296.14,79.52,33.68,9.15,301.19,71.42
2023-03-26 16:00:00,120.26,277.7,55.07,253.2,419.64,295.94,78.78,33.75,9.15,300.61,71.44
2023-03-26 17:00:00,124.86,301.51,57.37,251.27,419.13,319.83,69.36,36.13,8.23,294.49,70.22
2023-03-26 18:00:00,124.54,300.77,57.78,251.87,423.88,319.41,71.51,35.65,8.36,299.11,70.56
2023-03-26 19:00:00,119.17,273.85,54.49,253.67,418.35,291.83,79.91,33.74,9.34,299.97,71.56
2023-03-26 20:00:00,119.37,273.68,54.54,253.35,418.03,291.5,78.94,33.49,9.29,299.56,71.51
2023-03-26 21:00:00,120.33,278.73,55.18,253.28,419.7,296.73,77.57,33.68,9.11,300.18,71.4
2023-03-26 22:00:00,122.36,289.7,56.14,252.23,417.91,307.48,72.86,35.03,8.68,295.98,70.7
2023-03-26 23:00:00,124.83,302.73,57.61,251.67,419.41,320.81,69.16,36.06,8.19,294.42,70.18
2023-03-27 00:00:00,123.99,299.18,57.77,252.23,423.85,317.92,73.18,35.44,8.43,299.91,70.71
2023-03-27 01:00:00,119.0,274.48,54.72,253.75,418.6,292.46,81.61,33.62,9.32,300.49,71.69
2023-03-27 02:00:00,119.71,273.98,54.6,253.42,418.63,292.14,80.61,33.51,9.26,299.99,71.48
2023-03-27 03:00:00,122.7,290.52,56.37,252.15,418.13,308.92,73.82,35.04,8.6,295.9,70.68
2023-03-27 04:00:00,125.09,301.64,58.05,252.02,423.68,320.51,72.63,35.55,8.31,298.7,70.5
2023-03-27 05:00:00,124.06,300.06,57.9,252.03,424.72,318.86,73.39,35.37,8.4,300.35,70.74
2023-03-27 06:00:00,123.11,294.4,57.27,252.43,423.43,312.89,76.06,34.84,8.61,300.55,70.95
2023-03-27 07:00:00,118.7,271.02,54.16,253.37,418.03,288.36,82.48,33.45,9.37,300.36,71.68
2023-03-27 08:00:00,120.48,279.47,55.38,252.68,418.93,298.04,79.42,33.65,9.04,299.49,71.33
2023-03-27 09:00:00,122.15,290.42,56.18,251.53,417.79,308.48,74.04,34.92,8.6,296.0,70.74
2023-03-27 10:00:00,125.18,303.02,57.94,250.98,420.31,321.67,70.58,35.87,8.16,295.19,70.26
2023-03-27 11:00:00,124.0,299.72,57.92,251.27,424.48,318.51,73.71,35.31,8.38,300.4,70.74
2023-03-27 12:00:00,119.42,274.23,54.74,253.12,420.29,292.44,82.45,33.53,9.28,301.71,71.67
2023-03-27 13:00:00,120.01,277.13,55.01,252.62,418.05,294.93,80.52,33.49,9.11,298.94,71.33
2023-03-27 14:00:00,121.23,282.82,55.95,252.12,421.37,301.35,79.37,33.68,8.91,300.92,71.28
2023-03-27 15:00:00,120.92,281.07,55.6,252.12,420.3,299.56,79.95,33.69,8.97,300.55,71.33
2023-03-27 16:00:00,123.25,293.79,56.66,250.87,418.35,312.26,73.96,35.29,8.45,295.35,70.55
2023-03-27 17:00:00,124.48,302.64,57.74,250.38,419.17,321.19,71.82,35.95,8.15,294.84,70.36
2023-03-27 18:00:00,123.5,299.59,57.91,251.03,423.8,318.48,74.87,35.43,8.38,300.31,70.85
2023-03-27 19:00:00,123.38,298.21,57.61,251.32,424.64,316.55,75.64,35.21,8.44,301.18,70.91
2023-03-27 20:00:00,118.04,271.4,54.38,252.52,417.27,289.25,83.61,33.38,9.35,300.21,71.81
2023-03-27 21:00:00,120.23,278.56,55.24,252.22,418.5,296.35,80.88,33.48,9.06,299.39,71.3
2023-03-27 22:00:00,120.87,282.41,55.69,252.25,420.77,300.71,80.38,33.72,8.93,300.75,71.31
2023-03-27 23:00:00,121.92,285.0,55.91,251.78,419.03,303.61,78.39,34.33,8.81,297.58,70.96
2023-03-28 00:00:00,124.94,303.21,57.6,250.97,418.89,321.68,71.22,36.06,8.11,293.96,70.2
2023-03-28 01:00:00,124.5,300.82,58.14,251.58,425.17,319.54,75.19,35.21,8.37,300.8,70.7
2023-03-28 02:00:00,118.57,272.37,54.45,253.08,417.73,289.7,83.24,33.42,9.33,299.88,71.61
2023-03-28 03:00:00,120.19,278.25,55.29,252.77,418.94,296.31,80.6,33.47,9.1,299.63,71.38
2023-03-28 04:00:00,121.08,283.2,55.92,252.67,419.13,301.14,79.39,33.7,8.94,298.93,71.21
2023-03-28 05:00:00,122.02,288.48,56.35,252.15,418.91,307.34,75.85,34.61,8.69,297.1,70.9
2023-03-28 06:00:00,124.28,303.38,57.92,251.85,418.92,321.93,71.0,36.01,8.14,294.74,70.3
2023-03-28 07:00:00,123.91,298.71,57.87,253.48,423.55,317.29,74.69,35.39,8.46,299.92,70.79
2023-03-28 08:00:00,119.75,278.08,55.37,254.45,419.99,296.15,82.1,33.84,9.19,300.88,71.57
2023-03-28 09:00:00,120.03,278.58,55.23,253.42,419.73,296.2,81.6,34.2,9.12,299.75,71.46
2023-03-28 10:00:00,120.66,282.12,55.9,252.68,420.69,300.41,80.92,34.44,8.98,300.15,71.39
2023-03-28 11:00:00,121.9,288.64,56.58,252.05,422.51,307.2,78.73,34.68,8.75,300.64,71.14
2023-03-28 12:00:00,121.61,288.89,56.67,252.07,422.39,307.49,78.4,34.97,8.74,300.46,71.11
2023-03-28 13:00:00,123.31,294.17,56.9,251.22,419.41,312.56,74.95,35.45,8.47,296.05,70.54
2023-03-28 14:00:00,124.73,302.28,58.03,250.98,422.09,321.02,73.56,35.87,8.26,297.27,70.41
2023-03-28 15:00:00,120.2,282.38,55.98,252.27,421.51,300.68,81.5,34.44,9.01,301.64,71.46
2023-03-28 16:00:00,118.79,273.54,54.81,252.42,416.9,291.45,83.38,33.39,9.26,298.88,71.5
2023-03-28 17:00:00,120.74,283.2,56.1,252.13,419.63,301.6,80.34,33.48,8.89,299.84,71.29
2023-03-28 18:00:00,122.19,288.02,56.68,252.17,421.57,306.24,79.12,33.72,8.74,300.38,71.13
2023-03-28 19:00:00,122.18,285.66,56.5,252.22,421.17,304.14,79.83,33.67,8.81,299.86,71.05
2023-03-28 20:00:00,122.8,291.3,56.8,251.7,419.1,309.5,75.98,34.56,8.58,296.92,70.67
2023-03-28 21:00:00,124.74,301.36,58.06,251.48,422.05,320.4,73.7,35.9,8.25,297.44,70.43
2023-03-28 22:00:00,122.57,291.32,57.06,252.42,422.8,309.76,78.9,34.94,8.7,300.68,71.01
2023-03-28 23:00:00,118.42,271.31,54.51,253.38,418.0,289.32,84.3,33.38,9.36,300.41,71.72
2023-03-29 00:00:00,120.75,281.39,55.87,252.83,418.97,299.74,80.95,33.55,8.97,299.39,71.28
2023-03-29 01:00:00,121.66,285.3,56.33,253.1,420.7,303.67,79.98,33.76,8.84,300.12,71.19
2023-03-29 02:00:00,123.88,283.85,56.03,253.25,420.0,303.88,80.2,33.6,8.9,297.25,70.79
2023-03-29 07:00:00,119.44,279.18,55.63,254.25,421.0,296.58,81.34,33.14,9.11,302.49,71.73
2023-03-29 08:00:00,120.51,280.99,55.89,254.08,418.4,299.61,80.61,33.48,8.99,298.81,71.24
2023-03-29 09:00:00,121.43,284.48,56.29,253.71,422.25,302.58,80.88,34.01,8.93,301.55,71.3
2023-03-29 10:00:00,121.19,282.05,55.85,253.0,420.15,300.41,80.84,34.27,8.95,299.05,71.14
2023-03-29 11:00:00,122.38,288.19,56.65,252.5,422.53,306.4,79.31,34.47,8.75,300.29,71.07
2023-03-29 12:00:00,125.09,302.75,57.69,251.47,417.53,321.02,71.64,35.79,8.08,292.69,70.05
2023-03-29 13:00:00,125.45,303.87,58.1,251.42,420.0,322.18,72.28,36.19,8.1,295.03,70.13
2023-03-29 14:00:00,125.47,303.59,58.39,251.65,422.6,322.46,73.95,35.86,8.19,297.26,70.37
2023-03-29 15:00:00,122.59,289.26,56.95,252.7,423.49,308.05,80.02,34.75,8.75,301.54,71.09
2023-03-29 16:00:00,119.26,273.46,54.87,253.18,417.8,291.3,83.35,33.39,9.22,299.73,71.58
2023-03-29 17:00:00,122.48,286.32,56.54,252.48,421.53,304.53,79.47,33.51,8.77,300.25,71.03
2023-03-29 18:00:00,122.71,289.68,57.03,252.45,422.07,308.27,78.67,33.75,8.65,300.34,71.02
2023-03-29 19:00:00,122.55,289.17,56.99,252.62,420.9,307.96,79.1,33.65,8.68,299.37,70.96
2023-03-29 20:00:00,122.92,292.0,56.99,252.7,420.32,310.39,77.17,34.31,8.54,297.91,70.79
2023-03-29 21:00:00,125.73,304.2,58.31,252.2,421.57,323.19,73.69,36.06,8.11,295.98,70.21
2023-03-29 22:00:00,123.83,294.77,57.63,253.05,424.83,313.66,79.16,35.1,8.56,301.07,70.92
2023-03-29 23:00:00,118.96,272.44,54.8,253.95,417.75,290.39,85.57,33.38,9.3,299.79,71.62
2023-03-30 00:00:00,121.54,283.23,56.11,253.3,420.5,301.25,81.49,33.43,8.89,299.98,71.2
2023-03-30 01:00:00,123.24,289.5,57.0,253.22,421.97,308.07,79.83,33.74,8.66,300.0,70.89
2023-03-30 02:00:00,122.97,288.47,56.94,253.37,421.67,307.07,79.83,33.8,8.71,299.78,70.9
2023-03-30 03:00:00,121.82,287.42,56.8,253.5,420.63,305.78,80.17,33.78,8.74,299.84,71.15
2023-03-30 04:00:00,122.47,288.23,56.91,253.43,421.91,306.68,79.52,33.68,8.71,300.45,71.07
2023-03-30 05:00:00,124.88,301.47,57.76,252.17,416.86,320.05,71.92,35.79,8.1,292.08,70.08
2023-03-30 06:00:00,125.19,302.33,58.43,252.83,424.67,320.65,75.41,35.45,8.3,299.43,70.52
2023-03-30 07:00:00,121.85,288.03,56.84,253.77,421.27,306.38,81.83,34.49,8.8,299.83,71.15
2023-03-30 08:00:00,119.54,277.42,55.42,253.75,418.3,295.5,84.42,33.39,9.11,299.81,71.49
2023-03-30 09:00:00,122.84,288.85,57.05,252.73,421.87,307.38,80.71,33.74,8.69,300.12,70.97
2023-03-30 10:00:00,122.83,290.86,57.23,252.7,422.3,309.3,80.66,33.78,8.64,300.4,70.97
2023-03-30 11:00:00,122.84,291.08,57.41,252.4,422.27,309.88,79.95,33.66,8.61,300.65,70.99
2023-03-30 12:00:00,124.75,299.98,57.76,251.45,418.61,318.72,73.64,35.4,8.14,294.03,70.17
2023-03-30 13:00:00,124.8,300.72,58.16,251.8,422.23,319.24,76.27,35.67,8.25,297.65,70.47
2023-03-30 14:00:00,123.55,295.59,57.8,252.25,423.92,313.99,79.01,35.4,8.49,300.46,70.88
2023-03-30 15:00:00,118.87,272.68,55.13,253.55,419.1,290.87,87.0,33.45,9.32,301.15,71.7
2023-03-30 16:00:00,121.73,284.53,56.43,252.63,419.63,302.51,82.1,33.48,8.8,298.99,71.09
2023-03-30 17:00:00,122.8,290.9,57.31,252.33,421.57,309.21,79.76,33.77,8.59,299.68,70.91
2023-03-30 18:00:00,122.41,290.46,57.25,252.3,420.75,308.73,79.5,33.88,8.61,299.46,70.98
2023-03-30 19:00:00,124.99,303.09,58.24,251.73,419.74,321.93,73.95,35.99,8.08,295.02,70.22
2023-03-30 20:00:00,122.95,292.43,57.38,252.9,423.22,310.99,79.69,35.27,8.57,300.55,71.03
2023-03-30 21:00:00,118.38,270.8,54.65,253.78,418.03,288.68,86.4,33.39,9.34,300.63,71.71
2023-03-30 22:00:00,121.83,286.46,56.62,253.2,418.99,304.8,81.25,33.61,8.71,298.26,70.99
2023-03-30 23:00:00,122.6,288.8,57.0,253.23,421.03,307.14,81.24,33.7,8.65,299.65,70.96
2023-03-31 00:00:00,124.19,299.93,57.72,252.05,418.88,318.43,74.88,35.64,8.16,294.98,70.38
2023-03-31 01:00:00,123.95,297.11,57.8,252.85,424.42,315.7,78.42,35.69,8.41,300.49,70.84
2023-03-31 02:00:00,118.39,271.23,54.67,254.28,417.54,289.25,86.48,33.69,9.33,300.08,71.7
2023-03-31 03:00:00,120.4,282.35,56.15,253.13,419.07,300.45,82.24,33.54,8.86,299.58,71.26
2023-03-31 04:00:00,121.62,288.39,56.98,253.17,420.97,306.8,80.48,33.77,8.68,300.19,71.16
2023-03-31 05:00:00,123.35,294.14,57.32,252.73,419.38,312.62,76.18,34.65,8.39,296.69,70.56
2023-03-31 06:00:00,124.37,300.63,58.13,252.87,421.01,319.82,74.29,36.01,8.17,296.75,70.42
2023-03-31 07:00:00,123.28,295.85,57.67,253.1,422.58,313.88,77.53,35.45,8.48,299.42,70.9
2023-03-31 08:00:00,121.85,286.11,56.77,253.73,422.27,304.96,81.55,34.77,8.83,301.04,71.18
2023-03-31 09:00:00,119.08,275.03,55.28,253.75,417.53,293.23,83.99,33.36,9.15,299.49,71.53
2023-03-31 10:00:00,122.67,289.92,57.23,253.0,421.07,308.34,79.84,33.39,8.6,299.5,70.88
2023-03-31 11:00:00,124.08,295.75,58.03,252.27,423.3,314.35,78.01,33.77,8.41,300.35,70.74
2023-03-31 12:00:00,123.2,294.11,57.89,252.28,422.07,312.75,78.21,33.67,8.45,299.98,70.89
2023-03-31 13:00:00,123.81,293.47,57.74,252.27,423.7,312.38,78.29,33.73,8.47,300.84,70.84
2023-03-31 14:00:00,124.08,296.77,57.77,251.72,418.44,315.52,75.41,34.74,8.24,294.9,70.37
2023-03-31 15:00:00,124.7,301.26,58.11,251.77,419.66,319.8,74.77,36.05,8.11,295.11,70.3
2023-03-31 16:00:00,122.82,293.8,57.6,252.27,422.48,312.83,79.15,35.44,8.49,299.64,70.96
2023-03-31 17:00:00,122.67,292.66,57.52,252.38,423.41,311.43,79.91,35.33,8.55,300.81,71.05
2023-03-31 18:00:00,122.64,293.66,57.66,252.45,423.21,312.44,80.05,35.37,8.51,300.46,70.98
2023-03-31 19:00:00,119.2,276.73,55.59,253.42,418.75,294.93,85.74,33.63,9.11,300.36,71.52
2023-03-31 20:00:00,121.68,286.52,56.86,252.8,420.23,304.96,82.05,33.43,8.7,299.4,71.12
2023-03-31 21:00:00,123.41,294.21,57.95,252.38,423.13,313.07,80.62,33.63,8.47,300.66,70.88
2023-03-31 22:00:00,122.87,292.17,57.63,252.7,422.2,310.81,81.01,33.74,8.53,300.55,70.98
2023-03-31 23:00:00,123.98,298.41,57.69,252.0,416.56,316.93,76.02,35.3,8.15,293.04,70.25
2023-04-01 00:00:00,124.07,300.81,58.14,252.25,419.37,319.5,75.62,36.11,8.16,295.3,70.43
2023-04-01 01:00:00,123.08,294.7,57.84,253.03,422.8,313.75,79.0,35.42,8.48,299.96,70.91
2023-04-01 02:00:00,121.34,285.9,56.72,253.83,422.4,304.41,82.48,34.6,8.83,301.51,71.31
2023-04-01 03:00:00,119.53,276.6,55.56,254.28,418.63,294.67,83.93,33.4,9.1,299.97,71.48
2023-04-01 04:00:00,123.02,290.99,57.47,254.18,422.33,309.64,79.56,33.64,8.58,300.2,70.93
2023-04-01 05:00:00,122.92,290.93,57.68,254.28,422.27,310.13,79.53,33.73,8.59,300.72,71.02
2023-04-01 06:00:00,122.75,291.95,57.61,254.37,420.67,310.18,78.58,33.83,8.57,298.78,70.86
2023-04-01 07:00:00,124.97,302.61,58.01,253.33,416.71,321.5,71.95,36.1,7.97,291.72,69.96
2023-04-01 08:00:00,123.91,298.69,58.41,254.25,423.69,317.53,76.57,35.45,8.37,299.75,70.76
2023-04-01 09:00:00,123.04,295.07,58.09,254.14,424.16,314.39,78.44,35.09,8.51,301.39,71.02
2023-04-01 10:00:00,119.39,275.32,55.53,254.27,417.77,293.7,83.87,33.36,9.15,299.34,71.47
2023-04-01 11:00:00,123.38,293.7,57.96,252.7,422.53,312.87,77.35,33.56,8.47,300.21,70.87
2023-04-01 12:00:00,123.91,297.01,58.4,252.35,422.87,315.99,76.25,33.68,8.37,300.18,70.8
2023-04-01 13:00:00,123.88,296.95,58.44,252.43,422.7,316.09,76.83,33.76,8.37,299.68,70.71
2023-04-01 14:00:00,124.61,298.51,58.08,251.9,419.4,317.25,74.32,34.59,8.18,295.7,70.35
2023-04-01 15:00:00,124.79,301.88,58.26,251.87,418.9,320.4,73.85,35.94,8.06,294.04,70.19
2023-04-01 16:00:00,123.88,296.36,58.22,252.52,423.18,315.26,77.84,35.37,8.4,299.3,70.71
2023-04-01 17:00:00,120.21,278.08,55.95,253.62,420.17,296.71,83.69,33.54,9.04,301.04,71.5
2023-04-01 18:00:00,123.05,291.17,57.68,252.88,421.77,309.85,78.66,33.43,8.54,299.72,70.91
2023-04-01 19:00:00,124.12,297.63,58.45,252.95,422.5,316.44,77.2,33.73,8.35,299.52,70.77
2023-04-01 20:00:00,123.91,295.23,58.11,253.2,423.4,314.37,78.13,33.67,8.42,300.27,70.81
2023-04-01 21:00:00,124.29,300.28,57.88,252.45,415.45,319.03,73.48,35.31,8.04,291.31,70.08
2023-04-01 22:00:00,124.76,302.14,58.7,252.88,422.06,321.24,75.84,35.66,8.17,297.21,70.4
2023-04-01 23:00:00,120.45,281.18,56.42,254.28,420.89,299.85,83.58,34.01,8.97,301.43,71.46
2023-04-02 00:00:00,121.32,285.6,56.8,254.0,420.33,303.96,80.89,33.48,8.76,300.09,71.22
2023-04-02 01:00:00,123.75,295.24,58.33,253.45,422.83,314.51,78.49,33.71,8.42,300.0,70.82
2023-04-02 02:00:00,123.78,296.14,58.04,253.3,420.49,314.94,77.69,34.15,8.34,297.35,70.65
2023-04-02 03:00:00,124.72,302.24,57.93,252.93,415.33,320.81,73.33,36.03,7.95,290.78,70.03
2023-04-02 04:00:00,124.11,300.3,58.72,253.81,423.7,319.1,78.0,35.33,8.3,299.67,70.74
2023-04-02 05:00:00,119.15,275.93,55.75,254.67,419.03,294.3,85.6,33.45,9.13,300.94,71.65
2023-04-02 06:00:00,122.41,288.59,57.39,254.15,421.33,307.25,80.97,33.43,8.65,300.28,71.07
2023-04-02 07:00:00,124.13,296.31,58.42,254.15,423.4,315.36,79.02,33.77,8.4,300.34,70.71
2023-04-02 08:00:00,123.92,298.06,58.15,253.33,417.6,317.3,76.59,34.69,8.18,294.2,70.37
2023-04-02 09:00:00,125.22,302.98,58.29,252.63,419.17,321.45,75.45,35.77,8.04,293.96,70.14
2023-04-02 10:00:00,120.94,284.76,56.84,253.18,420.29,303.44,84.14,34.05,8.83,300.09,71.29
2023-04-02 11:00:00,122.8,290.85,57.7,252.42,421.57,309.53,81.09,33.43,8.56,299.79,70.9
2023-04-02 12:00:00,124.79,301.76,59.1,251.78,423.6,320.68,77.85,33.6,8.21,299.79,70.62
2023-04-02 13:00:00,124.93,300.98,58.91,251.73,423.87,319.6,78.59,33.74,8.22,300.07,70.62
2023-04-02 14:00:00,124.78,299.83,58.71,251.72,424.03,318.58,79.04,33.73,8.27,300.38,70.58
2023-04-02 15:00:00,124.49,299.48,58.91,251.73,423.9,318.59,78.89,33.68,8.27,300.41,70.68
2023-04-02 16:00:00,124.38,299.31,58.79,251.88,422.73,318.38,78.28,33.66,8.26,299.44,70.65
2023-04-02 17:00:00,125.13,301.9,58.4,251.47,418.69,320.46,74.91,34.76,8.03,294.21,70.21
2023-04-02 18:00:00,124.82,301.53,58.15,251.68,416.32,320.08,74.48,36.0,8.0,291.54,70.07
2023-04-02 19:00:00,124.33,299.95,58.68,252.67,423.42,318.69,77.81,35.41,8.3,299.28,70.7
2023-04-02 20:00:00,120.91,281.92,56.67,254.08,420.17,300.59,83.45,33.65,8.93,300.33,71.33
2023-04-02 21:00:00,123.77,294.89,58.29,253.28,421.83,313.57,78.73,33.46,8.45,299.09,70.73
2023-04-02 22:00:00,124.82,299.03,58.95,253.25,424.29,318.41,78.02,33.72,8.3,300.48,70.65
2023-04-02 23:00:00,124.42,298.62,58.68,253.0,421.66,317.86,77.29,33.93,8.27,298.33,70.5
2023-04-03 00:00:00,124.58,302.3,57.83,252.2,413.07,320.64,73.42,36.14,7.89,288.03,69.8
2023-04-03 01:00:00,124.6,300.94,58.64,253.07,422.06,319.7,77.93,35.6,8.21,297.73,70.49
2023-04-03 02:00:00,122.19,286.4,57.14,254.02,422.51,304.75,83.79,34.15,8.83,301.06,71.17
2023-04-03 03:00:00,121.86,286.53,57.38,253.85,421.33,305.54,82.73,33.4,8.73,300.45,71.16
2023-04-03 04:00:00,125.35,299.74,58.98,253.27,423.77,318.35,78.64,33.62,8.3,299.5,70.46
2023-04-03 05:00:00,124.72,299.77,58.96,253.28,423.87,318.73,79.02,33.74,8.31,300.18,70.62
2023-04-03 06:00:00,124.59,300.62,58.59,252.87,419.42,319.61,76.14,34.54,8.12,295.54,70.3
2023-04-03 07:00:00,125.28,303.0,57.75,252.25,410.03,320.85,76.18,36.25,7.77,284.73,69.2
2023-04-03 11:00:00,120.78,182.87,48.74,251.25,382.15,198.81,80.23,35.41,25.14,261.76,69.21
2023-04-03 12:00:00,148.27,231.68,61.35,251.28,448.42,251.09,71.91,36.23,11.02,300.15,66.89
2023-04-03 13:00:00,147.05,228.86,60.72,251.33,446.8,247.97,74.6,36.25,10.83,299.81,67.13
2023-04-03 14:00:00,147.9,229.39,60.75,251.32,448.17,248.63,75.36,36.28,10.62,300.35,67.04
2023-04-03 15:00:00,148.3,229.76,60.76,251.52,449.1,248.99,76.02,36.22,10.47,301.09,67.08
2023-04-03 16:00:00,145.92,222.6,59.51,252.25,446.02,241.81,79.34,35.4,10.72,300.45,67.34
2023-04-03 17:00:00,143.34,215.03,58.25,256.37,444.23,233.93,83.12,34.38,11.22,301.24,67.74
2023-04-03 18:00:00,143.44,216.19,58.41,256.64,441.83,235.04,80.81,33.49,11.02,299.25,67.54
2023-04-03 19:00:00,146.08,224.35,59.99,256.5,445.03,243.66,78.15,33.7,10.5,300.0,67.17
2023-04-03 20:00:00,150.3,235.78,61.69,255.51,448.81,255.23,74.17,35.41,9.94,299.02,66.59
2023-04-03 21:00:00,150.38,235.99,61.62,255.27,450.2,255.24,74.92,36.23,9.88,299.73,66.58
2023-04-03 22:00:00,147.92,228.79,60.31,255.81,447.96,247.73,78.73,35.55,10.21,299.69,66.95
2023-04-03 23:00:00,147.13,225.92,59.85,255.67,447.91,245.05,80.09,35.3,10.28,300.71,67.16
2023-04-04 00:00:00,144.49,217.01,58.34,256.12,444.71,235.86,84.36,34.04,10.75,300.71,67.53
2023-04-04 01:00:00,144.62,218.98,58.7,255.86,443.8,237.81,82.4,33.43,10.54,300.03,67.38
2023-04-04 02:00:00,147.42,227.23,60.22,255.27,446.0,246.09,79.55,33.53,10.07,299.22,66.97
2023-04-04 03:00:00,147.29,227.68,60.28,255.27,445.0,246.75,79.75,33.69,10.02,299.15,67.08
2023-04-04 04:00:00,151.22,237.31,61.89,254.57,449.85,256.6,75.2,35.1,9.59,299.24,66.5
2023-04-04 05:00:00,152.04,241.15,62.65,254.27,452.17,261.09,74.97,36.02,9.43,300.31,66.37
2023-04-04 06:00:00,131.65,226.98,55.45,254.86,432.18,245.16,81.56,35.01,10.67,300.94,69.61
2023-04-04 07:00:00,116.34,213.8,49.81,255.16,414.13,230.87,85.12,33.41,11.7,298.8,71.96
2023-04-04 08:00:00,120.36,227.28,52.1,254.05,419.23,244.78,79.22,33.54,10.9,299.8,71.33
2023-04-04 09:00:00,120.8,229.77,52.69,253.97,420.27,247.25,79.1,33.64,10.8,300.36,71.34
2023-04-04 10:00:00,121.61,230.37,52.97,253.55,421.2,248.11,79.13,33.7,10.78,300.45,71.19
2023-04-04 11:00:00,121.39,232.06,53.39,253.27,420.33,249.92,78.92,33.77,10.69,299.94,71.2
2023-04-04 12:00:00,125.13,245.85,55.31,252.25,424.99,264.03,73.59,35.84,10.06,299.85,70.57
2023-04-04 13:00:00,122.11,235.83,53.74,252.95,422.93,253.64,78.64,35.53,10.52,300.66,71.14
2023-04-04 14:00:00,118.45,221.56,51.73,253.7,416.88,238.99,84.79,33.59,11.23,299.41,71.61
2023-04-04 15:00:00,120.45,231.23,53.19,253.0,419.66,248.94,79.78,33.45,10.61,300.08,71.37
2023-04-04 16:00:00,120.99,233.04,53.44,253.25,418.93,250.96,78.98,33.59,10.48,298.75,71.17
2023-04-04 17:00:00,123.59,240.58,54.37,252.82,422.3,258.4,75.86,34.81,10.15,299.04,70.73
2023-04-04 18:00:00,124.45,245.05,54.95,253.13,424.37,263.27,74.82,36.14,9.94,300.01,70.69
2023-04-04 19:00:00,121.05,232.84,53.12,254.22,421.36,250.66,79.28,35.34,10.5,300.16,71.27
