timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2023-04-04 20:00:00,121.56,232.93,53.04,254.27,422.38,250.76,79.11,35.29,10.48,300.86,71.28
2023-04-04 21:00:00,117.65,220.21,51.2,255.34,417.15,237.48,84.45,33.46,11.15,300.55,71.9
2023-04-04 22:00:00,121.06,231.42,52.74,253.55,420.07,248.73,79.96,33.74,10.47,300.03,71.22
2023-04-04 23:00:00,124.19,245.0,54.53,252.47,424.06,263.07,75.19,35.56,9.79,299.93,70.67
2023-04-05 00:00:00,123.77,241.26,54.07,252.88,423.59,259.58,77.5,35.87,9.96,299.7,70.81
2023-04-05 01:00:00,120.58,229.93,52.33,253.78,421.34,247.67,82.75,34.81,10.57,301.29,71.42
2023-04-05 02:00:00,118.42,213.8,48.96,254.25,420.0,229.72,89.4,33.29,11.53,303.38,71.73
2023-04-05 07:00:00,120.27,233.33,52.15,255.03,418.84,251.0,82.18,33.98,11.27,299.24,71.44
2023-04-05 08:00:00,124.1,243.49,53.99,252.58,423.0,261.36,76.07,35.14,9.74,299.04,70.68
2023-04-05 09:00:00,126.05,246.9,54.44,252.52,426.48,264.93,75.97,35.87,9.59,300.52,70.46
2023-04-05 10:00:00,123.53,238.43,53.19,253.05,424.14,256.32,79.15,35.32,9.95,300.7,70.93
2023-04-05 11:00:00,119.71,225.8,51.32,253.93,419.4,243.22,84.95,33.96,10.62,300.66,71.53
2023-04-05 12:00:00,121.48,232.35,52.24,253.08,420.37,249.75,81.57,33.6,10.2,299.89,71.19
2023-04-05 13:00:00,123.1,236.95,53.03,252.7,422.8,254.78,80.13,33.75,9.93,300.76,70.98
2023-04-05 14:00:00,125.41,248.47,54.52,251.98,424.5,266.35,75.69,35.25,9.41,299.44,70.48
2023-04-05 15:00:00,126.16,249.74,54.69,252.28,425.91,267.91,76.63,36.13,9.36,300.03,70.44
2023-04-05 16:00:00,123.75,240.05,53.19,252.92,423.94,257.2,80.68,35.45,9.81,300.35,70.84
2023-04-05 17:00:00,122.88,237.66,52.79,253.22,423.0,255.14,81.32,35.3,9.91,299.96,70.89
2023-04-05 18:00:00,123.13,237.98,52.86,253.17,422.56,255.65,80.83,35.26,9.87,299.19,70.82
2023-04-05 19:00:00,119.5,227.36,51.39,253.75,419.14,244.54,84.39,33.98,10.45,300.29,71.55
2023-04-05 20:00:00,120.94,231.42,52.08,253.18,419.57,248.83,81.07,33.42,10.13,299.62,71.25
2023-04-05 21:00:00,124.18,238.59,53.18,253.17,423.4,256.45,79.83,33.7,9.79,300.07,70.78
2023-04-05 22:00:00,127.25,253.72,55.21,252.3,426.2,271.97,75.03,35.87,9.16,298.8,70.11
2023-04-05 23:00:00,126.29,248.08,54.53,252.75,427.38,266.26,78.23,35.85,9.4,301.02,70.46
2023-04-06 00:00:00,124.92,242.62,53.55,253.13,425.42,260.25,80.07,35.37,9.65,300.66,70.66
2023-04-06 01:00:00,121.95,232.1,52.04,253.92,421.9,249.34,84.88,34.42,10.22,300.64,71.14
2023-04-06 02:00:00,121.09,230.1,51.86,253.82,419.8,247.39,84.5,33.6,10.24,299.87,71.26
2023-04-06 03:00:00,125.62,249.19,54.59,252.67,424.1,266.85,77.13,35.12,9.36,298.69,70.39
2023-04-06 04:00:00,127.1,251.02,54.97,252.88,427.41,269.2,77.62,35.84,9.27,300.32,70.25
2023-04-06 05:00:00,125.33,244.33,54.03,253.27,425.29,262.36,79.89,35.4,9.57,299.82,70.53
2023-04-06 06:00:00,124.55,242.25,53.55,253.3,424.73,259.75,80.16,35.31,9.66,300.28,70.71
2023-04-06 07:00:00,124.99,242.84,53.72,253.25,425.16,260.91,79.75,35.29,9.62,300.46,70.65
2023-04-06 08:00:00,123.05,237.06,52.84,253.82,424.13,254.64,82.73,34.6,9.95,301.65,71.06
2023-04-06 09:00:00,118.34,220.42,49.02,253.7,410.29,237.02,83.22,34.03,11.99,292.05,69.88
2023-04-06 10:00:00,125.05,243.63,53.8,252.55,423.67,261.29,74.96,35.23,9.72,298.79,70.49
2023-04-06 11:00:00,121.48,228.5,51.77,253.67,420.61,245.98,81.41,33.86,10.38,300.3,71.21
2023-04-06 12:00:00,127.56,251.31,54.94,252.13,427.34,269.41,73.37,36.24,9.32,299.79,70.15
2023-04-06 13:00:00,125.94,244.56,54.01,252.62,426.6,262.78,76.78,36.04,9.62,300.98,70.54
2023-04-06 14:00:00,122.96,235.28,52.65,253.22,423.45,253.02,80.81,35.29,10.04,300.59,70.94
2023-04-06 15:00:00,122.37,235.14,52.59,253.22,423.63,252.85,80.68,35.25,10.01,300.92,71.07
2023-04-06 16:00:00,119.45,223.3,50.92,254.24,419.66,240.48,85.21,33.62,10.62,300.97,71.59
2023-04-06 17:00:00,122.43,233.82,52.62,253.32,422.2,251.69,80.17,33.56,10.0,300.52,71.03
2023-04-06 18:00:00,123.04,236.47,53.02,253.3,422.7,254.28,79.48,33.69,9.88,300.64,70.97
2023-04-06 19:00:00,127.27,251.43,55.1,252.72,427.32,269.79,74.22,35.7,9.24,300.29,70.21
2023-04-06 20:00:00,126.47,247.63,54.47,253.48,426.47,265.5,76.88,36.02,9.43,299.97,70.41
2023-04-06 21:00:00,124.36,238.48,53.12,254.18,424.55,256.09,80.15,35.37,9.82,300.51,70.76
2023-04-06 22:00:00,120.54,227.54,51.66,255.1,420.49,245.07,85.06,34.18,10.41,300.95,71.37
2023-04-06 23:00:00,121.72,230.39,52.16,254.43,421.3,247.97,83.02,33.5,10.18,300.44,71.14
2023-04-07 00:00:00,123.39,237.75,53.16,254.02,422.0,255.41,79.6,33.84,9.77,299.58,70.85
2023-04-07 01:00:00,128.84,256.88,55.95,253.05,429.21,275.19,74.0,36.25,9.03,300.17,69.94
2023-04-07 02:00:00,125.49,244.93,54.19,254.08,424.92,263.17,78.95,35.62,9.51,299.68,70.5
2023-04-07 03:00:00,124.46,237.8,53.17,254.49,424.73,255.59,82.24,35.07,9.86,300.69,70.77
2023-04-07 04:00:00,120.0,223.68,51.06,255.23,418.59,240.92,86.66,33.36,10.54,299.68,71.44
2023-04-07 05:00:00,123.47,237.47,53.25,254.25,422.6,255.52,80.94,33.71,9.78,300.33,70.9
2023-04-07 06:00:00,124.67,240.09,53.61,253.97,423.36,258.29,79.62,33.94,9.65,299.76,70.66
2023-04-07 07:00:00,129.27,258.52,56.28,253.07,429.41,277.28,73.95,36.2,8.93,300.26,69.91
2023-04-07 08:00:00,125.91,245.62,54.3,254.02,426.39,263.59,78.9,35.49,9.48,300.87,70.51
2023-04-07 09:00:00,124.68,240.62,53.52,254.27,425.55,258.31,81.16,35.16,9.71,301.19,70.79
2023-04-07 10:00:00,120.24,225.28,51.35,254.72,419.47,242.79,86.19,33.35,10.44,300.16,71.36
2023-04-07 11:00:00,124.06,240.26,53.55,253.38,422.43,257.84,80.55,33.68,9.64,299.28,70.63
2023-04-07 12:00:00,128.45,254.5,55.64,252.45,427.42,272.8,75.5,35.34,9.03,299.41,69.98
2023-04-07 13:00:00,127.37,251.87,55.18,252.62,428.2,269.64,77.97,35.85,9.18,300.86,70.35
2023-04-07 14:00:00,125.47,242.93,53.85,253.17,425.28,260.91,81.2,35.32,9.56,299.83,70.51
2023-04-07 15:00:00,121.37,228.86,51.87,253.95,421.33,246.21,86.49,33.53,10.22,300.8,71.2
2023-04-07 16:00:00,124.08,241.01,53.79,252.97,422.63,259.25,80.87,33.53,9.56,299.29,70.7
2023-04-07 17:00:00,125.33,244.14,54.2,253.15,423.97,262.05,80.21,33.69,9.45,299.98,70.53
2023-04-07 18:00:00,128.7,253.76,55.49,252.55,427.05,271.58,76.12,35.08,9.07,298.94,69.86
2023-04-07 19:00:00,128.58,254.11,55.61,252.82,428.52,272.53,77.23,35.98,9.09,300.29,70.01
2023-04-07 20:00:00,125.07,243.38,53.89,253.62,424.31,261.04,81.13,35.29,9.56,299.2,70.52
2023-04-07 21:00:00,125.2,243.38,53.93,253.97,426.09,261.11,80.92,35.22,9.53,300.54,70.54
2023-04-07 22:00:00,121.93,231.58,52.41,254.99,422.09,249.3,86.21,33.72,10.12,301.0,71.14
2023-04-07 23:00:00,124.74,240.81,53.72,253.95,423.43,258.74,81.08,33.67,9.61,299.61,70.54
2023-04-08 00:00:00,130.59,261.93,56.84,252.98,429.99,280.82,73.4,36.15,8.78,299.4,69.63
2023-04-08 01:00:00,126.65,246.93,54.62,253.88,427.67,265.2,79.34,35.33,9.4,301.08,70.36
2023-04-08 02:00:00,125.83,245.9,54.45,253.72,426.07,264.35,80.1,35.28,9.44,299.81,70.36
2023-04-08 03:00:00,123.29,235.09,52.83,254.55,423.9,252.66,85.16,34.06,9.97,301.11,70.92
2023-04-08 04:00:00,124.07,239.92,53.67,253.78,422.83,257.91,82.05,33.55,9.67,299.57,70.65
2023-04-08 05:00:00,126.24,244.74,54.3,253.33,425.35,262.58,80.43,33.7,9.43,300.27,70.4
2023-04-08 06:00:00,128.66,254.99,55.7,252.68,426.75,273.17,76.23,34.94,9.01,298.52,69.85
2023-04-08 07:00:00,129.24,259.47,56.35,252.62,430.22,277.75,75.64,36.12,8.87,301.12,70.01
2023-04-08 08:00:00,126.82,247.4,54.68,253.25,426.29,265.51,80.02,35.36,9.35,299.93,70.31
2023-04-08 09:00:00,122.85,232.94,52.6,254.22,423.38,250.55,86.12,33.76,10.08,301.22,71.02
2023-04-08 10:00:00,125.55,242.15,53.95,253.03,423.7,260.07,81.97,33.47,9.52,299.25,70.48
2023-04-08 11:00:00,126.98,249.89,55.16,252.25,426.0,267.74,79.28,33.78,9.2,299.76,70.26
2023-04-08 12:00:00,126.97,249.63,55.14,252.25,426.33,267.83,79.18,33.67,9.19,300.59,70.3
2023-04-08 13:00:00,130.4,260.37,56.54,251.43,429.45,278.93,74.94,35.13,8.78,299.65,69.66
2023-04-08 14:00:00,129.63,257.71,56.27,251.77,431.27,276.35,76.79,35.85,8.91,301.75,69.97
2023-04-08 15:00:00,125.88,243.28,54.14,252.63,426.95,261.48,81.73,34.66,9.54,301.41,70.52
2023-04-08 16:00:00,125.31,241.84,54.02,252.25,423.3,259.85,80.85,33.46,9.52,299.13,70.54
2023-04-08 17:00:00,128.2,250.61,55.32,251.89,427.39,268.56,77.85,33.68,9.13,300.35,70.12
2023-04-08 18:00:00,130.1,257.86,56.37,251.35,428.92,276.67,74.77,34.82,8.85,299.49,69.73
2023-04-08 19:00:00,130.42,260.79,56.82,251.58,431.05,279.79,75.37,36.03,8.8,300.36,69.7
2023-04-08 20:00:00,127.98,252.47,55.54,252.15,428.3,270.83,78.61,35.52,9.13,299.76,70.07
2023-04-08 21:00:00,126.71,250.18,55.11,252.25,426.61,268.41,79.28,35.31,9.21,299.94,70.24
2023-04-08 22:00:00,128.05,251.61,55.36,252.23,427.87,269.94,79.0,35.3,9.15,299.73,69.98
2023-04-08 23:00:00,124.91,241.43,53.95,252.95,425.88,259.36,83.62,33.96,9.63,301.39,70.63
2023-04-09 00:00:00,127.34,249.13,55.13,252.23,426.87,267.33,79.98,33.54,9.2,300.31,70.18
2023-04-09 01:00:00,127.63,251.34,55.51,252.22,426.6,269.6,78.95,33.69,9.12,300.09,70.16
2023-04-09 02:00:00,129.35,257.48,56.25,251.78,428.04,275.61,76.03,34.6,8.88,299.2,69.85
2023-04-09 03:00:00,130.79,263.76,57.29,251.72,430.44,282.75,74.82,36.16,8.7,299.77,69.72
2023-04-09 04:00:00,127.92,251.68,55.46,252.33,428.05,270.13,79.47,35.47,9.18,299.99,70.06
2023-04-09 05:00:00,127.3,250.42,55.29,252.55,428.07,268.92,79.85,35.02,9.24,300.57,70.23
2023-04-09 06:00:00,124.99,240.7,53.87,252.98,424.27,258.52,82.38,33.37,9.63,300.16,70.55
2023-04-09 07:00:00,128.79,252.44,55.6,252.23,427.38,270.0,77.6,33.63,9.08,299.59,69.97
2023-04-09 08:00:00,128.94,253.29,55.78,252.23,428.4,271.08,77.69,33.65,9.05,300.53,70.0
2023-04-09 09:00:00,132.39,266.76,57.67,251.2,430.74,285.64,72.9,36.06,8.54,298.54,69.32
2023-04-09 10:00:00,129.66,258.87,56.53,252.02,429.98,277.02,77.64,35.71,8.91,299.87,69.76
2023-04-09 11:00:00,127.22,249.63,55.23,252.42,427.6,267.7,80.72,34.9,9.28,300.51,70.21
2023-04-09 12:00:00,126.99,248.7,55.12,252.08,425.73,266.78,80.26,33.39,9.24,299.83,70.32
2023-04-09 13:00:00,129.41,256.42,56.41,251.53,428.03,274.87,77.8,33.71,8.91,299.94,69.85
2023-04-09 14:00:00,128.69,254.92,56.12,251.37,428.23,273.08,78.42,33.67,8.97,300.79,70.0
2023-04-09 15:00:00,129.25,255.11,56.11,251.34,428.34,273.24,78.43,33.75,8.97,299.91,69.84
2023-04-09 16:00:00,130.44,263.42,57.25,250.97,430.2,281.94,75.33,35.32,8.64,299.56,69.6
2023-04-09 17:00:00,129.38,258.01,56.37,251.5,428.95,276.42,78.08,35.71,8.93,299.38,69.84
2023-04-09 18:00:00,129.31,255.6,56.12,251.95,428.57,274.1,78.29,35.29,9.02,299.38,69.89
2023-04-09 19:00:00,129.16,256.17,56.3,252.33,429.68,274.83,77.63,35.19,8.99,300.55,69.96
2023-04-09 20:00:00,126.67,248.09,55.22,252.58,425.77,266.19,79.93,33.42,9.28,299.84,70.26
2023-04-09 21:00:00,128.64,256.1,56.39,252.18,428.67,274.36,77.49,33.64,8.94,300.92,69.99
2023-04-09 22:00:00,130.73,262.31,57.18,251.62,430.24,280.6,75.36,34.86,8.72,299.79,69.6
2023-04-09 23:00:00,131.12,262.08,57.06,251.65,431.53,280.6,76.45,36.02,8.76,300.35,69.55
2023-04-10 00:00:00,128.41,254.82,56.11,252.23,428.35,273.14,80.1,35.34,9.07,299.77,70.04
2023-04-10 01:00:00,129.48,255.51,56.18,252.25,428.82,273.63,79.77,35.3,9.03,299.09,69.84
2023-04-10 02:00:00,127.25,249.02,55.35,252.55,426.54,266.96,82.19,33.57,9.28,299.98,70.21
2023-04-10 03:00:00,128.91,255.21,56.38,252.17,428.27,273.4,80.11,33.37,8.98,300.06,69.93
2023-04-10 04:00:00,130.08,257.17,56.78,252.07,428.77,276.24,79.44,33.68,8.91,299.96,69.77
2023-04-10 05:00:00,129.37,256.24,56.63,252.23,428.1,275.0,79.64,33.71,8.95,299.53,69.79
2023-04-10 06:00:00,131.05,263.31,57.47,251.7,430.04,281.99,76.06,34.83,8.72,299.27,69.59
2023-04-10 07:00:00,131.93,264.23,57.64,251.85,431.9,283.32,76.3,36.11,8.72,299.88,69.42
2023-04-10 08:00:00,129.13,255.95,56.36,252.35,429.77,274.15,79.98,35.36,9.06,300.22,69.95
2023-04-10 09:00:00,129.14,254.39,56.27,252.1,428.17,272.67,80.28,34.51,9.1,299.64,69.89
2023-04-10 10:00:00,128.76,254.68,56.42,251.88,428.49,272.94,81.35,33.67,9.06,300.56,69.99
2023-04-10 11:00:00,129.92,259.3,57.16,251.28,429.4,277.87,78.69,33.47,8.84,300.2,69.77
2023-04-10 12:00:00,130.47,260.03,57.17,252.65,429.08,278.4,78.26,33.37,8.85,299.59,69.61
2023-04-10 13:00:00,130.35,261.42,57.49,256.48,430.77,280.01,77.91,33.67,8.94,301.25,69.76
2023-04-10 14:00:00,132.3,265.25,57.88,255.92,431.45,283.74,76.41,34.7,8.8,299.58,69.32
2023-04-10 15:00:00,131.72,265.24,57.76,255.48,431.42,283.85,77.07,36.09,8.83,299.62,69.44
2023-04-10 16:00:00,129.42,256.5,56.6,255.92,428.82,275.12,80.04,35.12,9.18,299.19,69.84
2023-04-10 17:00:00,129.03,254.78,56.43,255.36,427.4,273.18,80.19,33.47,9.16,299.59,69.96
2023-04-10 18:00:00,130.54,260.08,57.25,254.92,429.2,279.04,78.83,33.77,8.93,299.89,69.7
2023-04-10 19:00:00,132.45,267.81,58.12,254.23,432.52,286.58,76.73,35.43,8.66,300.35,69.41
2023-04-10 20:00:00,132.13,265.27,57.73,254.3,432.54,284.27,78.72,36.31,8.79,300.44,69.44
2023-04-10 21:00:00,129.57,257.52,56.56,254.72,429.85,275.79,81.74,35.59,9.13,300.39,69.92
2023-04-10 22:00:00,129.62,257.77,56.74,254.77,429.15,276.11,81.57,35.39,9.1,299.35,69.76
2023-04-10 23:00:00,128.35,253.19,56.17,255.16,428.84,271.5,83.4,34.24,9.29,300.98,70.06
2023-04-11 00:00:00,129.32,257.92,56.89,254.6,427.83,275.98,80.94,33.62,9.02,299.2,69.75
2023-04-11 01:00:00,129.78,259.1,57.13,254.73,428.7,277.53,80.72,33.85,8.98,299.67,69.68
2023-04-11 02:00:00,129.64,258.62,57.02,254.4,429.37,276.87,81.14,33.81,8.99,300.56,69.79
2023-04-11 03:00:00,130.73,259.79,57.16,254.13,429.13,278.42,80.43,34.18,8.95,299.23,69.6
2023-04-11 04:00:00,125.2,240.22,51.77,252.99,405.81,257.38,74.76,36.01,11.79,281.03,67.29
2023-04-11 05:00:00,127.98,250.78,55.35,253.98,428.16,268.69,78.78,35.98,9.43,300.31,70.15
2023-04-11 06:00:00,124.13,238.9,53.79,254.62,423.73,256.73,82.89,34.51,9.95,299.96,70.7
2023-04-11 07:00:00,125.16,241.1,54.32,254.54,425.53,258.93,81.16,33.78,9.81,300.26,70.57
2023-04-11 08:00:00,127.34,248.15,55.48,253.98,427.78,266.44,78.59,33.92,9.45,300.26,70.22
2023-04-11 09:00:00,127.45,249.71,55.55,253.63,427.34,267.81,78.25,34.88,9.38,299.69,70.21
2023-04-11 10:00:00,127.18,250.11,55.68,253.35,426.86,268.33,78.99,34.87,9.37,299.77,70.21
2023-04-11 11:00:00,128.37,251.37,55.8,252.9,428.45,269.26,79.19,34.71,9.31,300.07,70.04
2023-04-11 12:00:00,129.47,257.13,56.62,252.03,427.51,275.45,77.01,34.94,9.04,298.24,69.73
2023-04-11 13:00:00,130.59,259.73,57.17,251.98,430.57,278.4,77.15,36.03,8.97,299.76,69.63
2023-04-11 14:00:00,123.43,233.14,51.5,252.2,406.03,250.04,79.5,35.77,9.49,282.78,69.63
2023-04-11 15:00:00,122.38,229.62,50.74,252.25,402.49,246.07,79.94,35.59,9.61,280.35,69.7
2023-04-11 16:00:00,121.41,226.55,50.39,252.27,401.32,242.81,80.64,34.93,9.72,280.04,69.81
2023-04-11 17:00:00,120.49,223.46,50.12,252.48,399.94,239.76,81.65,33.44,9.85,280.52,69.92
2023-04-11 18:00:00,121.39,227.25,50.75,252.43,400.43,243.79,80.1,33.26,9.61,280.04,69.76
2023-04-11 19:00:00,121.28,227.36,50.8,253.0,400.33,243.86,79.68,33.2,9.62,280.14,69.78
2023-04-11 20:00:00,121.8,227.41,50.77,253.23,401.17,243.76,79.59,33.17,9.62,280.44,69.72
2023-04-11 21:00:00,122.1,228.4,50.95,253.22,400.7,244.77,79.11,33.48,9.57,279.7,69.59
2023-04-11 22:00:00,121.78,227.71,50.88,253.48,400.87,244.05,79.61,33.51,9.64,280.03,69.67
2023-04-11 23:00:00,121.4,227.67,50.85,253.3,400.27,243.9,80.15,33.48,9.65,280.02,69.8
2023-04-12 00:00:00,121.35,227.28,50.84,253.25,400.81,243.59,80.11,33.56,9.66,280.45,69.72
2023-04-12 01:00:00,120.97,226.9,50.94,253.98,399.8,243.57,80.29,33.46,9.7,279.64,69.79
2023-04-12 02:00:00,121.04,226.81,50.92,254.23,400.39,243.26,80.24,33.24,9.71,280.51,69.93
2023-04-12 03:00:00,121.71,227.86,51.11,253.8,401.1,244.31,80.15,33.26,9.66,280.32,69.76
2023-04-12 04:00:00,122.13,228.21,51.09,253.47,401.47,244.48,80.28,33.5,9.68,280.42,69.68
2023-04-12 05:00:00,121.82,228.16,51.2,253.32,401.53,244.56,80.24,33.51,9.66,280.59,69.68
2023-04-12 06:00:00,121.51,228.36,51.28,253.43,401.13,244.74,79.69,33.56,9.67,280.44,69.7
2023-04-12 07:00:00,121.68,228.02,51.32,253.62,401.2,244.68,79.29,33.53,9.68,280.71,69.8
2023-04-12 08:00:00,121.74,228.8,51.28,253.28,400.83,245.16,79.23,33.51,9.64,280.08,69.66
2023-04-12 09:00:00,121.94,228.95,51.41,253.28,401.36,245.49,79.49,33.55,9.63,280.19,69.66
2023-04-12 10:00:00,121.79,229.9,51.46,252.98,401.47,246.15,79.8,33.54,9.58,280.51,69.74
2023-04-12 11:00:00,122.78,230.01,51.58,252.41,402.13,246.77,80.47,33.5,9.57,280.42,69.53
2023-04-12 12:00:00,124.79,240.62,54.06,252.3,413.17,258.01,80.92,33.57,9.43,289.2,69.89
2023-04-12 13:00:00,127.84,251.58,56.69,252.28,426.7,269.53,81.28,33.3,9.27,299.89,70.11
2023-04-12 14:00:00,128.33,253.03,56.87,252.2,427.83,271.21,80.96,33.36,9.2,300.59,70.11
2023-04-12 15:00:00,127.88,253.67,57.08,252.2,427.17,271.95,80.44,33.38,9.18,300.06,70.1
2023-04-12 16:00:00,130.87,262.7,59.39,252.25,440.44,282.12,81.11,33.74,9.13,309.65,70.26
2023-04-12 17:00:00,129.01,255.33,57.47,252.33,431.17,273.72,80.94,33.47,9.18,302.51,70.12
2023-04-12 18:00:00,128.91,254.7,57.2,252.27,429.5,273.04,80.29,33.56,9.14,300.36,69.95
2023-04-12 19:00:00,128.8,255.98,57.38,252.52,429.3,274.23,79.6,33.67,9.1,300.29,69.95
2023-04-12 20:00:00,128.56,253.99,56.99,252.97,427.94,271.81,80.67,33.8,9.2,299.89,69.95
2023-04-12 21:00:00,129.29,257.71,57.72,252.73,428.69,276.26,79.45,33.63,9.03,299.6,69.8
2023-04-12 22:00:00,127.65,250.17,56.7,253.42,426.43,268.35,82.65,32.84,9.37,299.82,70.08
2023-04-12 23:00:00,128.32,253.12,57.13,253.05,427.5,271.28,80.32,32.29,9.19,299.96,69.94
2023-04-13 00:00:00,129.45,258.71,57.96,252.23,427.57,277.16,78.53,32.77,8.97,299.02,69.74
2023-04-13 01:00:00,129.39,256.78,57.69,252.43,428.0,275.17,80.58,33.49,9.09,299.58,69.81
2023-04-13 02:00:00,128.65,251.09,56.81,252.85,428.97,269.25,82.12,32.36,9.31,301.38,70.19
2023-04-13 03:00:00,129.0,255.5,57.56,252.45,427.03,273.92,80.48,32.32,9.1,299.16,69.92
2023-04-13 04:00:00,129.64,257.0,57.72,252.28,427.25,275.33,79.54,32.39,9.03,298.72,69.8
2023-04-13 05:00:00,130.71,260.9,58.41,252.32,430.63,279.74,79.77,33.53,8.92,300.62,69.69
2023-04-13 06:00:00,128.5,252.77,57.21,252.53,427.37,270.82,81.28,32.58,9.22,299.81,69.94
2023-04-13 07:00:00,129.74,256.5,57.86,252.72,428.47,275.19,79.72,32.6,9.07,299.98,69.84
2023-04-13 08:00:00,129.51,255.89,57.52,252.73,427.47,273.83,79.48,32.46,9.09,298.99,69.76
2023-04-13 09:00:00,129.2,256.32,57.78,252.62,428.07,274.84,79.31,32.34,9.06,299.79,69.84
2023-04-13 10:00:00,125.68,242.75,54.71,252.23,413.17,260.57,77.64,32.52,11.22,288.11,69.54
2023-04-13 11:00:00,127.45,249.69,56.39,252.28,427.0,267.92,78.43,33.12,9.39,300.31,70.25
2023-04-13 12:00:00,127.16,246.54,56.04,252.4,426.13,264.44,80.57,32.57,9.52,300.18,70.25
2023-04-13 13:00:00,128.22,250.54,56.8,252.32,427.73,268.81,79.2,32.38,9.31,300.54,70.08
2023-04-13 14:00:00,128.52,251.98,57.06,252.17,427.93,270.26,79.23,32.35,9.25,300.74,70.09
2023-04-13 15:00:00,128.8,252.16,57.03,252.18,427.6,270.38,79.24,32.4,9.24,300.21,70.03
2023-04-13 16:00:00,129.09,252.8,57.22,252.18,427.47,271.07,79.37,32.42,9.2,299.46,69.91
2023-04-13 17:00:00,130.15,258.69,58.08,251.7,429.58,277.45,77.61,33.46,8.98,299.24,69.71
2023-04-13 18:00:00,128.45,253.92,57.42,252.28,429.11,272.29,79.92,33.16,9.19,300.91,70.1
2023-04-13 19:00:00,128.11,250.75,57.09,252.38,428.41,269.15,80.13,32.39,9.29,300.52,70.17
2023-04-13 20:00:00,129.34,255.12,57.71,252.03,429.28,273.42,78.94,32.34,9.1,300.0,69.89
2023-04-13 21:00:00,130.28,259.67,58.34,251.48,429.76,278.23,77.47,33.09,8.91,299.72,69.7
2023-04-13 22:00:00,129.61,255.46,57.66,252.1,428.88,273.9,80.05,33.44,9.12,299.56,69.83
2023-04-13 23:00:00,128.46,252.03,57.21,252.2,427.26,270.36,81.21,32.61,9.25,299.35,70.01
2023-04-14 00:00:00,129.94,255.88,57.87,251.92,429.17,274.17,79.28,32.4,9.08,300.27,69.81
2023-04-14 01:00:00,129.7,256.43,57.9,252.03,428.47,274.35,79.15,32.39,9.05,300.02,69.82
2023-04-14 02:00:00,130.05,256.47,57.93,252.08,428.1,274.59,79.7,32.35,9.04,298.96,69.7
2023-04-14 03:00:00,129.24,257.05,58.11,251.77,428.3,275.14,79.33,32.42,9.04,299.86,69.82
2023-04-14 04:00:00,130.13,257.26,58.17,251.67,429.13,275.32,79.46,32.4,9.01,299.98,69.73
2023-04-14 05:00:00,129.45,257.34,58.07,251.82,429.09,275.49,79.28,32.38,9.01,299.87,69.82
2023-04-14 06:00:00,131.74,262.5,58.93,251.42,430.2,281.09,77.35,33.14,8.83,299.75,69.49
2023-04-14 07:00:00,129.35,255.65,57.94,252.25,428.73,274.22,79.77,33.07,9.11,300.36,69.86
2023-04-14 08:00:00,129.52,256.28,57.91,252.18,428.43,274.42,78.64,32.42,9.05,300.01,69.82
2023-04-14 09:00:00,130.05,258.01,58.31,252.17,428.08,276.24,77.99,32.44,9.0,298.54,69.67
2023-04-14 10:00:00,129.59,258.21,58.37,252.23,429.19,276.24,80.08,32.4,8.99,299.9,69.82
2023-04-14 11:00:00,131.02,263.94,59.28,251.85,431.31,282.93,78.39,33.41,8.78,300.28,69.52
2023-04-14 12:00:00,129.39,255.53,57.99,252.51,429.58,274.01,81.56,32.87,9.14,300.49,69.96
2023-04-14 13:00:00,130.51,258.96,58.51,252.23,429.78,277.08,80.17,32.34,8.97,300.37,69.71
2023-04-14 14:00:00,130.21,260.36,58.88,252.03,430.13,279.11,79.38,32.42,8.91,300.3,69.8
2023-04-14 15:00:00,131.64,264.0,59.37,252.12,430.81,283.09,79.01,33.42,8.81,299.72,69.49
2023-04-14 16:00:00,129.62,256.06,58.2,252.05,428.7,274.74,81.71,32.66,9.11,300.15,69.86
2023-04-14 17:00:00,130.31,259.47,58.56,251.22,429.33,277.87,80.83,32.32,8.94,300.27,69.79
2023-04-14 18:00:00,132.17,265.14,59.46,250.95,431.35,283.98,78.81,33.03,8.74,300.42,69.45
2023-04-14 19:00:00,130.55,260.15,58.69,251.2,430.1,279.02,81.12,33.44,8.93,300.64,69.71
2023-04-14 20:00:00,130.11,257.95,58.45,251.35,429.03,276.69,82.19,33.07,9.04,299.74,69.79
2023-04-14 21:00:00,130.73,260.53,58.89,251.2,428.9,279.04,81.56,32.61,8.92,299.0,69.55
2023-04-14 22:00:00,130.7,261.26,58.94,251.22,428.87,279.52,81.76,32.62,8.9,299.18,69.57
2023-04-14 23:00:00,131.19,264.71,59.47,250.82,430.03,283.59,80.61,32.91,8.76,299.88,69.58
2023-04-15 00:00:00,131.05,262.61,59.24,251.17,430.39,281.48,80.02,33.49,8.86,300.48,69.65
2023-04-15 01:00:00,130.23,258.23,58.59,251.38,429.6,276.75,81.67,32.66,9.03,300.18,69.79
2023-04-15 02:00:00,131.05,262.17,59.27,251.2,430.13,281.24,80.52,32.59,8.87,299.68,69.55
2023-04-15 03:00:00,130.48,262.22,59.26,251.13,430.03,281.17,80.41,32.63,8.86,300.22,69.6
2023-04-15 04:00:00,131.27,262.26,59.2,251.18,430.43,280.99,80.25,32.62,8.88,300.21,69.59
2023-04-15 05:00:00,131.49,262.29,59.29,251.23,430.8,281.35,80.22,32.6,8.87,300.47,69.61
2023-04-15 06:00:00,131.2,262.18,59.26,251.23,430.17,281.23,80.12,32.61,8.87,300.09,69.57
2023-04-15 07:00:00,131.36,263.06,59.37,251.25,431.55,281.92,80.16,32.64,8.88,301.16,69.58
2023-04-15 08:00:00,131.64,264.93,59.76,251.18,431.37,284.34,79.86,32.66,8.78,300.49,69.51
2023-04-15 09:00:00,132.86,266.57,60.04,251.13,432.23,285.83,79.3,32.61,8.71,300.44,69.4
2023-04-15 10:00:00,133.14,267.78,60.23,251.12,432.4,286.58,79.34,32.61,8.69,300.16,69.28
2023-04-15 11:00:00,132.89,268.13,60.34,251.07,431.97,287.18,79.37,32.64,8.67,299.99,69.3
2023-04-15 12:00:00,132.63,268.07,60.31,250.78,431.53,287.13,79.4,32.6,8.66,299.72,69.24
2023-04-15 13:00:00,133.72,272.86,60.95,250.4,432.23,292.41,77.92,33.53,8.5,299.47,69.12
2023-04-15 14:00:00,132.57,266.33,59.97,250.87,431.6,285.67,80.63,33.37,8.76,300.17,69.42
2023-04-15 15:00:00,131.83,263.54,59.61,251.03,430.1,282.8,81.01,32.61,8.83,299.49,69.49
2023-04-15 16:00:00,133.91,271.52,60.77,250.55,432.67,290.46,78.69,33.2,8.55,300.0,69.18
2023-04-15 17:00:00,132.36,266.31,60.13,250.77,432.2,285.93,80.85,33.32,8.78,300.81,69.48
2023-04-15 18:00:00,131.96,264.18,59.74,250.97,431.23,283.04,81.12,32.33,8.83,300.48,69.49
2023-04-15 19:00:00,132.47,267.19,60.31,250.95,431.63,286.4,80.55,32.4,8.71,300.26,69.42
2023-04-15 20:00:00,133.12,267.0,60.25,251.03,432.27,286.25,81.19,32.34,8.71,300.14,69.23
2023-04-15 21:00:00,132.49,268.24,60.36,250.92,431.73,287.22,81.18,32.57,8.69,300.02,69.37
2023-04-15 22:00:00,132.37,267.2,60.32,251.15,430.7,286.35,81.82,32.6,8.73,299.36,69.38
2023-04-15 23:00:00,132.39,266.79,60.18,251.15,431.3,285.81,81.56,32.6,8.74,299.85,69.33
2023-04-16 00:00:00,132.28,267.19,60.42,251.17,432.3,286.33,80.76,32.52,8.74,300.44,69.41
2023-04-16 01:00:00,132.91,271.42,60.87,250.87,431.1,290.65,78.95,32.93,8.6,299.49,69.27
2023-04-16 03:00:00,131.9,265.57,60.01,251.4,431.73,284.93,81.24,33.24,8.85,301.21,69.6
2023-04-16 04:00:00,131.72,266.94,60.29,251.22,430.4,286.0,80.32,32.56,8.77,299.84,69.52
2023-04-16 05:00:00,132.59,267.59,60.41,251.25,431.17,286.65,80.1,32.62,8.74,299.79,69.35
2023-04-16 06:00:00,132.34,267.94,60.5,251.25,431.6,287.21,80.01,32.63,8.73,300.3,69.4
2023-04-16 07:00:00,132.01,267.52,60.44,251.25,431.3,286.59,79.97,32.58,8.74,300.03,69.4
2023-04-16 08:00:00,132.21,267.47,60.48,251.27,431.43,286.22,80.32,32.39,8.76,300.1,69.4
2023-04-16 09:00:00,134.8,275.36,61.6,250.82,433.4,294.69,78.36,32.87,8.48,299.3,68.95
2023-04-16 10:00:00,133.87,271.01,61.0,251.18,432.87,290.25,80.63,33.04,8.65,300.21,69.23
2023-04-16 11:00:00,133.69,271.99,61.29,251.03,432.73,291.56,79.69,32.4,8.58,300.04,69.23
2023-04-16 12:00:00,134.38,274.09,61.54,250.5,433.4,293.51,79.09,32.37,8.5,300.01,69.12
2023-04-16 13:00:00,134.69,274.64,61.72,250.28,434.13,294.08,79.1,32.35,8.48,300.52,69.03
2023-04-16 14:00:00,134.56,274.25,61.58,250.23,433.03,293.91,79.44,32.29,8.5,299.51,69.08
2023-04-16 15:00:00,134.25,273.82,61.58,250.25,432.8,293.47,79.61,32.29,8.51,299.39,69.04
2023-04-16 16:00:00,133.92,273.72,61.47,250.25,432.07,292.86,79.5,32.35,8.52,299.04,69.01
2023-04-16 17:00:00,134.16,274.81,61.63,250.23,432.73,294.08,79.12,32.42,8.49,299.15,69.03
2023-04-16 18:00:00,135.94,278.32,62.12,250.05,434.4,297.74,78.53,33.05,8.37,299.53,68.77
2023-04-16 19:00:00,133.68,273.28,61.51,250.75,432.5,292.91,80.68,33.36,8.6,299.99,69.24
2023-04-16 20:00:00,134.27,272.75,61.53,251.18,433.77,292.6,79.67,32.58,8.57,300.56,69.15
2023-04-16 21:00:00,134.65,274.3,61.88,251.22,433.77,294.17,79.15,32.58,8.54,300.33,69.1
2023-04-16 22:00:00,134.81,273.83,61.64,251.25,433.77,293.67,79.15,32.59,8.54,300.27,69.07
2023-04-16 23:00:00,134.47,274.04,61.71,251.27,434.21,293.78,79.46,32.59,8.55,300.89,69.09
2023-04-17 00:00:00,134.08,274.34,61.89,251.27,433.03,294.21,80.63,32.62,8.54,300.03,69.1
2023-04-17 01:00:00,134.78,274.24,61.73,251.27,433.47,294.0,80.4,32.58,8.55,299.89,69.0
2023-04-17 02:00:00,134.51,274.61,61.86,251.6,433.93,294.51,80.38,32.69,8.55,300.56,69.1
2023-04-17 03:00:00,134.87,274.58,61.91,251.65,434.6,294.33,80.3,32.59,8.56,300.79,68.99
2023-04-17 04:00:00,134.44,274.62,61.92,251.77,434.03,294.48,80.47,32.67,8.55,300.35,69.02
2023-04-17 05:00:00,133.93,274.77,61.96,251.92,433.37,294.78,80.17,32.56,8.57,300.34,69.12
2023-04-17 06:00:00,133.99,275.03,62.02,251.67,433.1,295.14,80.13,32.54,8.55,299.81,69.11
2023-04-17 07:00:00,134.19,275.42,62.08,251.89,433.36,295.31,79.81,32.56,8.54,299.88,69.01
2023-04-17 08:00:00,134.56,276.44,62.28,251.97,433.83,295.98,79.84,32.57,8.53,300.24,68.99
2023-04-17 09:00:00,134.84,277.78,62.37,251.38,434.5,297.56,79.83,32.58,8.45,300.34,69.01
2023-04-17 10:00:00,135.24,279.34,62.72,251.37,434.53,299.33,79.8,32.6,8.42,299.98,68.97
2023-04-17 11:00:00,134.93,279.82,62.82,251.28,434.2,299.7,80.69,32.51,8.39,299.8,68.91
2023-04-17 12:00:00,135.87,280.25,62.96,251.35,434.89,300.32,79.65,32.67,8.47,299.69,68.81
2023-04-17 13:00:00,135.66,280.52,63.01,251.25,434.47,300.72,79.33,32.6,8.36,299.74,68.82
2023-04-17 14:00:00,135.82,280.82,62.9,251.2,435.0,300.31,79.19,32.64,8.36,300.11,68.85
2023-04-17 15:00:00,135.77,280.16,62.88,251.23,434.6,299.59,79.36,32.52,8.38,299.83,68.84
2023-04-17 16:00:00,135.78,280.49,63.06,251.23,434.13,300.65,79.36,32.58,8.37,299.29,68.75
2023-04-17 17:00:00,135.49,280.6,62.99,251.23,434.77,300.39,79.38,32.58,8.35,300.08,68.84
2023-04-17 18:00:00,135.59,281.06,63.07,251.2,434.23,300.67,79.46,32.64,8.36,299.51,68.82
2023-04-17 19:00:00,136.93,285.41,63.6,251.07,436.6,305.3,79.09,33.53,8.24,300.63,68.74
2023-04-17 20:00:00,135.31,277.36,62.52,251.4,434.6,297.27,81.4,32.79,8.51,300.02,68.87
2023-04-17 21:00:00,134.9,279.68,62.96,251.25,434.43,299.87,80.35,32.36,8.42,300.39,68.99
2023-04-17 22:00:00,135.73,280.56,63.07,251.27,434.87,300.37,80.55,32.34,8.38,299.82,68.77
2023-04-17 23:00:00,135.88,281.11,63.13,251.27,434.97,300.9,80.66,32.26,8.38,300.2,68.83
2023-04-18 00:00:00,136.03,281.47,63.31,251.27,435.0,302.02,80.22,32.36,8.36,300.14,68.86
2023-04-18 01:00:00,136.32,281.85,63.3,251.28,435.47,301.91,80.48,32.61,8.37,300.15,68.84
2023-04-18 02:00:00,137.67,284.08,63.62,251.12,436.6,304.38,79.76,32.79,8.28,300.11,68.62
2023-04-18 03:00:00,136.5,283.98,63.65,251.45,436.77,304.15,80.97,33.47,8.34,301.49,68.83
2023-04-18 04:00:00,135.19,277.03,62.59,251.62,433.73,296.93,82.59,32.37,8.55,299.43,68.9
2023-04-18 05:00:00,136.65,281.61,63.3,251.42,436.31,301.4,81.24,32.35,8.38,300.83,68.76
2023-04-18 06:00:00,136.13,281.51,63.18,251.42,435.07,301.08,80.81,32.39,8.38,300.23,68.85
2023-04-18 07:00:00,136.57,282.78,63.34,251.65,436.06,302.26,80.68,32.84,8.38,300.13,68.76
2023-04-18 08:00:00,137.26,286.4,63.98,251.25,436.39,306.61,79.17,32.84,8.23,300.18,68.62
2023-04-18 09:00:00,136.56,283.87,63.72,251.62,436.46,303.87,80.34,33.35,8.36,300.61,68.77
2023-04-18 10:00:00,136.22,282.85,63.6,251.6,435.41,302.83,79.96,32.53,8.44,299.84,68.72
2023-04-18 11:00:00,137.18,285.86,64.02,251.35,436.66,305.86,79.75,32.66,8.25,300.18,68.56
2023-04-18 12:00:00,136.76,284.98,63.88,251.35,435.47,305.07,79.46,32.39,8.29,299.27,68.6
2023-04-18 13:00:00,137.48,286.53,64.32,251.25,437.67,307.13,79.09,32.38,8.23,301.23,68.64
2023-04-18 14:00:00,138.28,286.77,64.2,251.2,437.63,307.3,79.2,32.3,8.21,300.61,68.51
2023-04-18 15:00:00,138.05,286.66,64.28,251.18,437.23,307.35,79.27,32.36,8.21,300.28,68.53
2023-04-18 16:00:00,137.73,286.77,64.19,251.15,436.73,306.87,79.15,32.33,8.22,299.99,68.52
2023-04-18 17:00:00,137.33,286.69,64.18,251.18,436.5,306.95,79.0,32.36,8.21,300.21,68.65
2023-04-18 18:00:00,138.44,292.0,64.98,250.93,437.22,312.75,77.93,32.99,8.06,299.59,68.43
2023-04-18 19:00:00,137.46,287.55,64.38,251.27,436.73,308.04,80.24,33.51,8.23,300.34,68.59
2023-04-18 20:00:00,136.67,283.11,63.77,251.44,436.07,303.35,82.03,32.77,8.38,300.43,68.7
2023-04-18 21:00:00,137.71,286.21,64.25,251.23,437.17,306.81,81.04,32.38,8.24,300.54,68.59
2023-04-18 22:00:00,137.75,286.38,64.32,251.27,436.67,306.73,80.91,32.34,8.25,300.19,68.59
2023-04-18 23:00:00,137.42,285.95,64.18,251.37,436.33,306.41,80.58,32.36,8.26,300.13,68.63
2023-04-19 00:00:00,138.11,290.99,64.85,251.78,436.9,311.65,78.9,32.9,8.12,299.77,68.44
2023-04-19 01:00:00,137.07,283.93,63.86,252.48,436.9,304.41,82.03,33.19,8.42,300.69,68.74
2023-04-19 02:00:00,136.91,284.74,63.94,252.4,436.43,305.21,80.89,32.35,8.35,300.23,68.65
2023-04-19 03:00:00,137.17,286.32,64.18,252.25,435.51,306.84,80.84,32.33,8.3,299.21,68.52
2023-04-19 04:00:00,137.6,286.46,64.3,252.38,436.57,307.22,80.38,32.35,8.3,300.1,68.61
2023-04-19 05:00:00,137.11,286.39,64.34,252.52,436.43,307.48,79.99,32.37,8.3,300.24,68.72
2023-04-19 06:00:00,137.77,287.04,64.47,252.68,436.53,307.66,79.9,32.31,8.29,299.48,68.49
2023-04-19 07:00:00,137.74,287.93,64.66,252.72,436.45,308.55,79.52,32.54,8.25,299.94,68.5
2023-04-19 08:00:00,137.13,287.19,64.49,253.36,437.25,307.96,80.45,33.43,8.53,300.23,68.68
2023-04-19 12:00:00,77.37,113.44,34.82,251.5,294.01,127.13,79.85,33.13,24.65,217.61,75.46
2023-04-19 13:00:00,126.35,199.18,52.91,251.57,423.66,217.42,76.16,33.4,18.03,298.46,70.27
2023-04-19 14:00:00,126.75,200.94,53.15,253.0,425.13,219.08,77.58,32.51,17.67,299.18,70.24
2023-04-19 15:00:00,128.74,203.75,53.65,256.7,427.67,222.11,80.23,32.3,17.17,299.85,70.0
2023-04-19 16:00:00,128.11,205.07,54.03,256.57,427.73,223.61,80.23,32.29,16.92,300.44,70.13
2023-04-19 17:00:00,129.03,206.54,54.18,256.5,429.03,224.94,80.28,32.31,16.73,300.77,69.93
2023-04-19 18:00:00,128.97,207.44,54.46,256.57,428.7,225.99,80.27,32.29,16.59,300.36,69.94
2023-04-19 19:00:00,129.38,208.28,54.54,256.87,428.93,226.83,80.39,32.31,16.46,300.59,69.85
2023-04-19 20:00:00,129.66,208.88,54.57,257.64,428.17,227.21,80.68,32.34,16.39,299.32,69.71
2023-04-19 21:00:00,130.28,208.91,54.77,258.14,429.57,227.6,81.17,32.21,16.35,299.95,69.65
2023-04-19 22:00:00,130.05,209.75,54.92,257.47,429.47,228.36,80.51,32.32,16.25,300.03,69.68
2023-04-19 23:00:00,130.69,210.89,55.02,257.44,428.53,229.62,80.21,32.49,16.15,299.21,69.64
2023-04-20 00:00:00,130.91,211.32,55.16,257.54,429.8,230.2,80.76,32.6,16.11,299.89,69.62
2023-04-20 01:00:00,130.62,210.92,54.97,257.67,428.53,229.55,81.18,32.59,16.13,299.07,69.59
2023-04-20 02:00:00,130.92,211.45,55.23,257.7,429.83,230.48,81.24,32.56,16.11,299.7,69.62
2023-04-20 03:00:00,131.11,211.82,55.14,258.4,429.93,230.43,81.23,32.58,16.1,299.66,69.58
2023-04-20 04:00:00,130.29,211.44,55.14,257.74,429.0,229.94,81.28,32.36,16.12,299.7,69.72
2023-04-20 05:00:00,131.05,212.48,55.48,258.24,430.31,231.22,81.2,32.38,16.08,300.0,69.57
2023-04-20 06:00:00,130.56,212.95,55.61,258.47,430.4,231.69,80.87,32.34,16.07,300.74,69.69
2023-04-20 07:00:00,130.61,213.14,55.64,258.37,429.87,231.78,80.42,32.28,16.08,300.04,69.64
2023-04-20 08:00:00,130.6,213.77,55.87,258.4,429.37,232.51,80.41,32.33,16.05,299.65,69.61
2023-04-20 09:00:00,131.35,215.32,56.35,258.0,429.67,234.42,81.08,32.35,15.95,299.73,69.53
2023-04-20 10:00:00,132.65,218.62,57.1,257.77,430.79,237.59,80.63,32.43,15.66,298.95,69.25
2023-04-20 11:00:00,132.27,219.99,57.33,257.14,432.2,239.07,80.61,33.47,15.66,300.65,69.38
2023-04-20 12:00:00,132.15,219.28,57.27,257.07,432.08,238.3,80.05,33.46,15.73,300.29,69.41
2023-04-20 13:00:00,131.33,216.87,56.89,257.18,432.2,235.95,79.99,32.89,15.91,301.18,69.59
2023-04-20 14:00:00,132.66,218.27,57.03,256.8,432.39,237.36,79.74,32.34,15.69,300.24,69.36
2023-04-20 15:00:00,131.88,218.28,56.91,256.74,430.95,237.11,80.18,32.29,15.66,299.86,69.46
2023-04-20 16:00:00,132.98,218.72,56.85,256.77,432.73,237.43,80.19,32.3,15.64,300.71,69.35
2023-04-20 17:00:00,133.22,218.77,56.91,256.84,431.7,237.82,80.35,32.35,15.6,299.81,69.35
2023-04-20 18:00:00,133.34,218.88,56.9,257.6,432.64,238.0,80.87,32.38,15.59,300.57,69.35
2023-04-20 19:00:00,134.13,222.4,57.35,257.24,433.12,241.65,80.33,33.34,15.33,300.05,69.11
2023-04-20 20:00:00,132.99,218.26,56.57,257.97,432.4,237.08,81.59,33.1,15.76,300.5,69.31
2023-04-20 21:00:00,133.36,219.22,56.74,257.9,432.73,238.19,81.49,32.66,15.59,300.43,69.27
2023-04-20 22:00:00,132.88,219.51,56.66,258.0,431.27,238.12,81.86,32.59,15.53,299.66,69.28
2023-04-20 23:00:00,133.72,219.93,56.65,258.2,432.3,238.7,80.97,32.56,15.51,299.89,69.21
2023-04-21 00:00:00,133.48,220.34,56.72,258.2,432.67,239.03,81.19,32.56,15.5,300.06,69.29
2023-04-21 01:00:00,133.92,220.45,56.79,258.34,432.67,239.29,81.22,32.56,15.48,299.73,69.16
2023-04-21 02:00:00,133.78,220.36,56.62,258.47,432.63,238.98,81.18,32.47,15.5,299.85,69.17
2023-04-21 03:00:00,133.63,220.9,56.91,258.5,433.23,239.67,81.07,32.37,15.47,300.15,69.12
2023-04-21 04:00:00,133.95,221.3,56.88,258.5,433.0,240.01,80.61,32.32,15.42,300.08,69.11
2023-04-21 05:00:00,134.68,221.66,57.04,258.5,433.0,240.3,80.24,32.26,15.41,299.78,69.01
2023-04-21 06:00:00,134.12,222.16,57.1,258.5,433.7,240.93,80.04,32.42,15.36,300.72,69.2
2023-04-21 07:00:00,134.21,223.38,57.2,258.27,431.53,242.12,79.2,32.8,15.26,298.23,68.93
2023-04-21 08:00:00,135.84,224.79,57.51,258.5,435.07,243.74,79.92,33.46,15.23,300.25,68.9
2023-04-21 09:00:00,133.76,221.25,56.92,258.44,433.73,240.21,81.44,32.36,15.46,301.03,69.22
2023-04-21 10:00:00,135.21,224.0,57.34,257.64,433.97,242.91,81.7,32.34,15.17,299.74,68.88
2023-04-21 11:00:00,135.53,224.55,57.41,257.17,434.53,243.31,81.64,32.34,15.12,300.01,68.91
2023-04-21 12:00:00,135.56,225.02,57.56,256.74,435.07,244.1,80.23,32.39,15.06,300.54,68.9
2023-04-21 13:00:00,135.53,225.58,57.51,256.97,434.7,244.53,80.35,32.42,14.99,300.12,68.88
2023-04-21 14:00:00,136.58,228.46,57.89,256.74,436.83,247.42,80.88,33.49,14.86,301.15,68.83
2023-04-21 15:00:00,134.47,222.41,57.04,257.34,434.27,241.41,81.77,32.28,15.25,300.76,69.0
2023-04-21 16:00:00,135.53,225.32,57.42,257.17,434.93,244.03,81.25,32.33,15.02,300.03,68.86
2023-04-21 17:00:00,135.62,225.34,57.4,257.14,434.57,244.32,81.31,32.4,14.97,299.95,68.88
2023-04-21 18:00:00,135.93,226.03,57.53,257.4,434.37,245.04,81.29,32.44,14.92,299.63,68.74
2023-04-21 19:00:00,136.01,227.54,57.62,257.7,434.47,246.3,81.11,32.86,14.81,299.43,68.8
2023-04-21 20:00:00,136.49,227.23,57.54,258.43,436.37,246.17,81.48,33.52,14.92,300.76,68.79
2023-04-21 21:00:00,135.71,224.71,57.21,258.54,435.07,243.48,82.08,33.0,15.16,300.42,68.8
2023-04-21 22:00:00,135.64,225.54,57.26,257.9,434.22,244.27,81.9,32.33,14.99,299.94,68.88
2023-04-21 23:00:00,135.69,225.87,57.39,257.7,434.8,244.7,81.1,32.34,14.97,300.22,68.9
2023-04-22 00:00:00,136.82,229.12,57.8,258.47,435.57,248.01,79.55,33.04,14.72,299.85,68.66
2023-04-22 01:00:00,136.55,226.32,57.51,258.54,435.9,245.63,80.26,33.39,15.01,300.78,68.74
2023-04-22 02:00:00,135.62,223.95,57.05,258.5,434.73,242.67,80.39,32.45,15.15,300.34,68.88
2023-04-22 03:00:00,136.25,225.91,57.46,258.47,435.05,244.94,80.12,32.34,14.97,300.05,68.83
2023-04-22 04:00:00,136.31,226.43,57.44,258.5,435.6,245.19,80.17,32.3,14.92,300.63,68.83
2023-04-22 05:00:00,136.8,227.29,57.54,258.5,435.8,245.93,80.06,32.4,14.88,300.08,68.71
2023-04-22 06:00:00,136.44,227.29,57.62,258.5,436.03,246.23,79.83,32.56,14.89,300.51,68.79
2023-04-22 07:00:00,136.87,227.34,57.55,258.5,435.8,246.11,78.97,32.63,14.88,299.84,68.63
2023-04-22 08:00:00,136.38,227.37,57.52,258.5,435.8,246.15,79.22,32.57,14.86,299.98,68.74
2023-04-22 09:00:00,135.96,228.87,57.77,257.6,433.67,247.64,79.58,32.59,14.72,298.53,68.69
2023-04-22 10:00:00,137.45,230.6,58.16,257.28,435.66,249.68,79.75,32.59,14.58,298.94,68.46
2023-04-22 11:00:00,137.53,231.11,58.26,257.17,436.83,250.31,79.1,32.5,14.51,299.9,68.53
2023-04-22 12:00:00,137.67,231.83,58.42,256.8,437.37,251.01,78.21,32.62,14.46,300.36,68.45
2023-04-22 13:00:00,137.45,231.77,58.4,256.8,436.5,250.92,78.23,32.59,14.46,299.71,68.5
2023-04-22 14:00:00,137.41,231.45,58.26,256.57,436.9,250.5,78.2,32.57,14.47,300.14,68.52
2023-04-22 15:00:00,137.81,231.28,58.18,256.57,436.47,250.33,78.29,32.56,14.5,299.88,68.57
2023-04-22 16:00:00,137.72,231.27,58.24,256.54,436.3,250.32,78.24,32.61,14.49,299.75,68.52
2023-04-22 17:00:00,137.91,231.52,58.23,256.77,437.23,250.38,78.18,32.58,14.5,300.43,68.58
2023-04-22 18:00:00,138.13,231.47,58.26,257.26,437.57,250.35,78.67,32.65,14.48,300.34,68.5
2023-04-22 19:00:00,138.95,234.02,58.64,256.9,437.83,253.16,78.94,33.31,14.32,299.83,68.27
2023-04-22 20:00:00,137.96,229.29,57.94,257.34,438.1,248.24,80.76,32.82,14.72,301.23,68.64
2023-04-22 21:00:00,138.8,231.15,58.31,257.2,438.6,250.28,80.61,32.37,14.53,300.67,68.42
2023-04-22 22:00:00,137.71,231.29,58.14,258.04,437.51,250.14,80.88,32.3,14.55,300.47,68.55
2023-04-22 23:00:00,138.19,231.07,58.14,258.2,437.43,249.83,80.98,32.38,14.56,300.24,68.53
2023-04-23 00:00:00,139.49,234.78,58.74,258.14,437.8,253.89,80.22,33.59,14.34,299.23,68.18
2023-04-23 01:00:00,137.45,228.77,57.69,258.54,437.04,247.36,81.62,32.34,14.78,300.48,68.58
2023-04-23 02:00:00,137.28,231.31,58.23,258.5,436.5,250.27,81.16,32.34,14.57,300.01,68.55
2023-04-23 03:00:00,138.53,233.16,58.48,258.4,437.27,252.13,80.47,32.58,14.41,299.45,68.34
2023-04-23 04:00:00,138.55,233.84,58.62,258.54,438.07,252.98,80.89,33.52,14.48,300.48,68.46
2023-04-23 05:00:00,137.97,229.78,57.91,258.54,437.27,248.57,81.31,32.59,14.73,300.36,68.54
2023-04-23 06:00:00,137.87,231.64,58.33,258.5,436.87,250.61,80.75,32.61,14.57,299.78,68.49
2023-04-23 07:00:00,138.39,231.65,58.24,258.5,437.63,250.46,80.68,32.4,14.6,300.13,68.48
2023-04-23 08:00:00,138.44,231.61,58.15,258.5,437.67,250.32,80.33,32.34,14.54,300.56,68.45
2023-04-23 09:00:00,138.97,233.14,58.48,258.4,437.87,252.2,80.8,32.41,14.42,300.18,68.36
2023-04-23 10:00:00,139.63,234.71,58.82,258.24,439.23,253.82,81.18,32.4,14.32,300.64,68.28
2023-04-23 11:00:00,140.3,238.23,59.39,257.74,439.0,257.47,80.04,33.07,14.07,299.73,68.12
2023-04-23 12:00:00,139.49,235.19,58.82,258.04,439.1,254.12,79.63,33.37,14.34,300.41,68.25
2023-04-23 13:00:00,138.91,233.33,58.55,257.67,438.43,252.4,79.86,32.47,14.41,300.19,68.37
2023-04-23 14:00:00,140.13,234.67,58.84,257.34,438.8,253.76,79.44,32.33,14.29,299.37,68.16
2023-04-23 15:00:00,138.62,234.22,58.79,257.37,437.9,253.15,79.9,32.37,14.31,300.38,68.42
2023-04-23 16:00:00,140.02,236.96,59.03,257.27,437.84,255.74,79.42,32.88,14.12,298.99,68.12
2023-04-23 17:00:00,139.44,235.05,58.75,258.17,438.8,254.31,80.03,33.54,14.33,300.35,68.24
2023-04-23 18:00:00,138.51,232.31,58.4,258.5,437.57,251.43,80.28,32.76,14.52,299.87,68.4
2023-04-23 19:00:00,139.3,233.9,58.68,258.47,438.49,252.88,79.94,32.38,14.38,300.32,68.35
2023-04-23 20:00:00,139.59,234.04,58.73,258.5,438.33,253.01,80.21,32.32,14.38,299.95,68.23
2023-04-23 21:00:00,139.83,236.68,59.18,258.4,437.87,256.01,79.55,32.77,14.2,298.88,68.12
2023-04-23 22:00:00,139.73,235.66,58.95,258.5,439.17,254.7,80.05,33.48,14.37,300.16,68.22
2023-04-23 23:00:00,138.17,232.55,58.55,258.7,437.7,251.69,80.81,32.7,14.6,300.31,68.5
2023-04-24 00:00:00,139.58,234.05,58.99,258.5,438.67,253.33,81.09,32.59,14.44,300.02,68.24
2023-04-24 01:00:00,139.0,234.22,58.87,258.7,438.23,253.37,81.18,32.63,14.46,300.35,68.37
2023-04-24 02:00:00,139.58,233.86,58.81,259.64,438.63,253.11,81.14,32.59,14.45,300.3,68.3
2023-04-24 03:00:00,139.75,235.48,59.09,259.44,437.9,254.73,80.55,32.8,14.35,299.66,68.22
2023-04-24 04:00:00,139.19,233.41,58.69,259.44,439.03,252.51,81.09,33.13,14.59,301.14,68.39
2023-04-24 05:00:00,139.29,233.49,58.82,259.9,438.43,252.82,80.6,32.34,14.52,300.23,68.29
2023-04-24 06:00:00,140.25,237.69,59.42,259.74,438.93,256.73,79.35,33.03,14.22,300.06,68.16
2023-04-24 07:00:00,139.62,233.96,58.87,260.34,439.17,253.35,79.93,33.37,14.53,300.51,68.29
2023-04-24 08:00:00,138.69,232.04,58.55,259.64,437.8,251.16,80.35,32.36,14.63,300.12,68.39
2023-04-24 09:00:00,140.43,236.44,59.3,258.5,439.1,255.99,80.05,32.3,14.29,299.91,68.18
2023-04-24 10:00:00,141.41,240.17,59.9,258.4,439.67,259.83,79.81,32.89,14.01,299.48,67.94
2023-04-24 11:00:00,141.79,239.1,59.68,258.5,441.49,258.4,80.74,33.57,14.18,300.82,67.99
2023-04-24 12:00:00,139.74,235.87,59.1,258.57,438.6,255.0,80.43,32.7,14.36,299.57,68.23
2023-04-24 13:00:00,140.34,237.68,59.38,258.5,439.23,257.09,80.22,32.61,14.16,300.13,68.13
2023-04-24 14:00:00,140.79,237.74,59.61,258.5,440.27,257.43,80.24,32.59,14.19,300.49,68.11
2023-04-24 15:00:00,140.37,236.74,59.28,258.2,439.2,255.85,80.88,32.57,14.24,299.89,68.16
2023-04-24 16:00:00,140.42,236.78,59.24,258.27,439.53,255.99,81.2,32.63,14.24,300.35,68.23
2023-04-24 17:00:00,140.59,237.2,59.42,258.37,439.83,256.65,81.17,32.65,14.23,300.72,68.21
2023-04-24 18:00:00,140.75,237.39,59.42,257.94,439.13,256.64,80.74,32.55,14.22,299.78,68.04
2023-04-24 19:00:00,139.66,237.24,59.47,258.14,438.97,256.53,81.15,32.61,14.22,300.17,68.27
2023-04-24 20:00:00,140.34,237.18,59.5,258.47,439.67,256.8,80.56,32.66,14.26,299.93,68.14
2023-04-24 21:00:00,140.19,237.28,59.47,258.5,439.77,256.55,80.11,32.51,14.28,300.47,68.2
2023-04-24 22:00:00,140.26,236.8,59.41,258.5,439.03,256.1,79.81,32.62,14.31,299.69,68.16
2023-04-24 23:00:00,140.72,238.49,59.7,258.44,439.0,258.07,79.56,32.8,14.17,299.41,68.05
2023-04-25 00:00:00,140.54,238.83,59.77,258.5,440.23,258.35,80.17,33.54,14.23,300.61,68.13
2023-04-25 01:00:00,139.31,235.52,59.18,258.57,438.67,254.61,80.72,32.78,14.45,300.07,68.27
2023-04-25 02:00:00,140.14,237.07,59.55,258.5,439.36,256.13,80.82,32.57,14.29,300.0,68.13
2023-04-25 03:00:00,140.13,237.61,59.69,258.5,439.73,256.74,80.29,32.63,14.28,300.33,68.19
2023-04-25 04:00:00,140.49,237.44,59.6,258.5,438.67,256.69,80.73,32.59,14.27,299.28,67.98
2023-04-25 05:00:00,140.75,237.71,59.72,258.5,440.47,256.93,80.66,32.53,14.28,300.79,68.14
2023-04-25 06:00:00,140.21,238.67,59.85,258.34,438.83,258.11,80.87,32.78,14.18,299.57,68.1
2023-04-25 07:00:00,134.11,239.59,57.8,258.5,432.9,258.61,80.66,33.57,14.5,299.72,69.13
2023-04-25 08:00:00,126.05,236.76,55.26,258.64,425.4,255.5,81.78,33.18,15.06,300.32,70.4
2023-04-25 09:00:00,126.44,238.19,55.48,258.5,424.77,256.51,81.28,32.31,14.82,299.45,70.29
2023-04-25 10:00:00,127.07,240.49,55.89,258.37,426.13,259.26,82.3,32.38,14.64,300.43,70.27
2023-04-25 11:00:00,127.19,240.47,55.92,258.37,426.5,259.13,82.06,32.33,14.64,300.06,70.23
2023-04-25 12:00:00,128.28,245.08,56.5,257.37,427.77,264.16,80.07,33.26,14.32,300.38,70.1
2023-04-25 13:00:00,126.68,239.71,55.7,257.47,426.13,258.24,81.21,32.9,14.71,300.14,70.33
2023-04-25 14:00:00,127.19,242.07,56.08,256.7,426.69,260.39,80.99,32.56,14.52,300.18,70.19
2023-04-25 15:00:00,126.95,241.74,56.09,256.5,426.4,260.04,81.29,32.59,14.56,300.44,70.25
2023-04-25 16:00:00,127.17,241.7,56.07,256.57,426.63,260.08,81.19,32.52,14.55,300.38,70.22
2023-04-25 17:00:00,127.36,241.56,56.05,256.5,425.9,260.2,81.53,32.54,14.56,299.23,70.18
2023-04-25 18:00:00,127.42,241.9,56.01,256.57,425.83,260.36,81.04,32.59,14.53,299.32,70.09
2023-04-25 19:00:00,127.39,242.08,56.12,256.74,427.0,260.51,81.07,32.57,14.52,300.49,70.21
2023-04-25 20:00:00,128.0,244.12,56.38,257.0,426.1,262.95,80.34,32.98,14.39,299.32,70.05
2023-04-25 21:00:00,127.26,242.56,56.2,258.44,426.43,261.46,80.53,33.58,14.6,300.06,70.2
2023-04-25 22:00:00,126.66,240.05,55.86,258.54,425.53,258.86,81.27,32.87,14.79,299.75,70.33
2023-04-25 23:00:00,127.06,241.5,56.09,258.5,425.63,260.16,81.57,32.58,14.65,299.33,70.18
2023-04-26 00:00:00,126.69,241.39,55.98,258.5,425.63,259.67,81.76,32.57,14.67,299.92,70.26
2023-04-26 01:00:00,128.27,244.39,56.51,258.44,427.3,263.23,81.07,33.22,14.46,299.92,70.06
2023-04-26 02:00:00,127.07,242.13,56.15,258.5,425.73,260.54,82.12,33.49,14.69,299.89,70.21
2023-04-26 03:00:00,126.65,242.82,56.45,258.5,428.0,260.65,82.25,33.07,14.68,301.18,70.24
2023-04-28 08:00:00,127.19,240.46,56.73,258.5,426.5,259.61,80.15,33.81,14.77,300.79,70.26
2023-04-28 09:00:00,126.84,240.68,56.64,258.5,426.35,259.73,80.21,33.65,14.71,300.48,70.3
2023-04-28 10:00:00,126.83,241.35,56.78,258.5,425.4,260.61,80.07,33.68,14.68,299.5,70.23
2023-04-28 11:00:00,127.83,244.74,57.33,258.44,427.72,264.39,79.42,34.61,14.49,300.38,70.15
2023-04-28 12:00:00,128.04,243.73,57.07,258.5,428.14,263.44,80.6,35.69,14.69,300.09,70.06
2023-04-28 13:00:00,127.8,242.99,57.08,258.5,427.26,262.42,81.1,35.07,14.74,299.44,70.11
2023-04-28 14:00:00,127.71,241.04,57.04,258.54,427.46,260.78,81.99,34.02,14.81,300.36,70.18
2023-04-28 15:00:00,127.41,242.21,57.2,258.5,426.7,261.68,81.63,33.45,14.68,300.21,70.2
2023-04-28 16:00:00,127.9,243.03,57.31,258.5,427.2,262.48,81.72,33.72,14.62,300.64,70.19
2023-04-28 17:00:00,127.43,242.45,57.15,258.5,425.67,261.68,81.29,33.65,14.68,299.73,70.2
2023-04-28 18:00:00,129.07,247.04,57.7,258.44,429.12,266.54,80.13,35.45,14.44,300.26,69.92
2023-04-28 19:00:00,128.4,244.5,57.38,258.57,427.72,264.01,80.66,35.75,14.73,299.51,70.03
2023-04-28 20:00:00,128.72,243.35,57.31,259.04,429.8,262.98,80.17,35.16,14.8,301.4,70.05
2023-04-28 21:00:00,127.32,240.66,57.05,260.2,426.02,259.89,80.63,33.62,14.95,299.67,70.21
2023-04-28 22:00:00,127.87,243.58,57.53,260.3,426.43,262.9,80.05,33.59,14.71,299.46,70.12
2023-04-28 23:00:00,128.15,243.24,57.61,260.5,427.27,262.72,80.08,33.66,14.75,299.87,70.05
2023-04-29 00:00:00,129.41,247.58,58.03,260.27,429.53,267.07,78.18,35.19,14.53,300.21,69.87
2023-04-29 01:00:00,128.87,244.1,57.42,260.5,429.33,263.56,79.12,35.59,14.86,300.29,70.0
2023-04-29 02:00:00,127.32,241.03,57.1,260.54,426.6,260.32,79.9,33.99,14.98,300.1,70.21
2023-04-29 03:00:00,127.76,244.05,57.78,260.5,426.5,263.89,78.95,33.63,14.73,299.71,70.14
2023-04-29 04:00:00,127.98,244.16,57.72,260.5,426.83,263.68,79.2,33.67,14.75,299.83,70.07
2023-04-29 05:00:00,127.7,244.2,57.81,260.5,426.5,263.65,79.19,33.71,14.75,299.58,70.1
2023-04-29 06:00:00,129.58,249.27,58.39,260.5,429.73,269.05,78.57,35.86,14.46,299.99,69.77
