timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2023-04-29 07:00:00,127.97,244.72,57.74,260.54,428.24,264.14,79.71,35.37,14.84,300.27,70.1
2023-04-29 08:00:00,128.76,245.14,57.74,260.54,427.57,264.37,79.2,35.15,14.8,299.13,69.94
2023-04-29 09:00:00,129.25,245.74,57.96,260.54,429.11,265.17,79.45,35.16,14.73,300.2,69.95
2023-04-29 10:00:00,128.85,247.26,58.18,260.5,429.59,267.16,80.14,35.14,14.63,300.59,69.92
2023-04-29 11:00:00,128.39,244.31,57.85,260.67,428.28,263.65,80.71,33.64,14.79,300.92,70.15
2023-04-29 12:00:00,128.92,246.89,58.23,260.5,428.37,266.51,79.29,33.48,14.54,300.5,69.95
2023-04-29 13:00:00,128.85,247.87,58.4,260.5,427.93,267.48,79.05,33.65,14.47,300.13,69.98
2023-04-29 14:00:00,129.75,250.76,58.72,260.2,429.08,270.39,78.2,34.51,14.32,299.96,69.79
2023-04-29 15:00:00,129.43,250.11,58.56,260.5,429.3,270.05,77.82,35.72,14.47,299.95,69.89
2023-04-29 16:00:00,129.23,248.0,58.23,260.0,429.66,267.32,78.19,35.23,14.57,300.24,69.88
2023-04-29 17:00:00,129.51,248.72,58.3,259.1,429.51,268.13,78.29,35.09,14.5,299.72,69.8
2023-04-29 18:00:00,128.93,246.08,58.14,259.37,429.42,265.65,79.36,34.18,14.65,300.99,69.99
2023-04-29 19:00:00,129.2,247.5,58.4,258.74,427.27,267.24,78.65,33.49,14.46,299.3,69.86
2023-04-29 20:00:00,129.06,247.59,58.41,258.94,426.43,267.22,78.95,33.71,14.48,298.57,69.89
2023-04-29 21:00:00,129.05,247.62,58.44,259.34,428.37,267.34,79.2,33.73,14.49,300.32,69.94
2023-04-29 22:00:00,130.62,252.72,59.15,259.04,430.18,272.78,78.13,35.65,14.22,299.83,69.67
2023-04-29 23:00:00,129.91,249.81,58.6,259.07,429.64,269.26,79.19,35.76,14.49,299.99,69.79
2023-04-30 00:00:00,129.51,248.93,58.47,258.74,429.97,268.96,79.76,35.35,14.54,300.11,69.82
2023-04-30 01:00:00,128.62,247.75,58.46,258.9,428.8,267.87,80.2,34.81,14.6,300.17,69.89
2023-04-30 02:00:00,128.81,247.67,58.43,258.6,427.23,267.09,80.21,33.4,14.52,299.65,69.93
2023-04-30 03:00:00,129.89,250.01,58.82,258.5,428.17,269.98,79.76,33.61,14.37,299.47,69.79
2023-04-30 04:00:00,129.32,249.66,58.87,258.5,428.39,269.43,80.14,33.71,14.41,300.13,69.89
2023-04-30 05:00:00,129.84,250.47,58.97,258.5,429.35,270.61,79.61,33.84,14.34,300.22,69.81
2023-04-30 06:00:00,131.11,256.42,59.76,258.5,431.28,276.34,78.79,36.0,14.1,299.71,69.58
2023-04-30 07:00:00,130.34,251.02,58.87,258.5,429.62,270.67,79.44,35.3,14.45,299.38,69.77
2023-04-30 08:00:00,130.45,252.3,59.06,258.5,429.83,271.66,79.15,35.11,14.35,299.64,69.68
2023-04-30 09:00:00,130.49,249.42,59.04,258.74,430.54,269.87,79.59,33.75,14.49,301.19,69.81
2023-04-30 10:00:00,130.13,252.46,59.47,258.5,429.53,272.59,79.15,33.54,14.25,300.42,69.81
2023-04-30 11:00:00,129.39,251.93,59.38,258.5,429.06,272.16,79.51,33.8,14.29,300.64,69.92
2023-04-30 12:00:00,131.65,257.23,59.86,258.47,431.12,277.02,78.71,35.93,14.05,299.37,69.46
2023-04-30 13:00:00,130.75,254.18,59.53,258.5,430.54,274.19,79.37,35.87,14.31,299.89,69.67
2023-04-30 14:00:00,130.63,251.91,59.21,258.64,429.67,271.85,79.94,35.25,14.41,299.35,69.67
2023-04-30 15:00:00,130.71,253.37,59.32,258.54,430.68,273.41,79.52,35.2,14.3,300.12,69.71
2023-04-30 16:00:00,130.21,253.69,59.45,258.5,430.44,273.7,79.54,35.11,14.29,300.49,69.83
2023-04-30 17:00:00,130.32,253.07,59.4,258.54,429.26,273.42,79.29,35.18,14.3,299.33,69.72
2023-04-30 18:00:00,131.29,253.64,59.48,258.5,431.13,273.69,79.2,35.16,14.29,300.35,69.68
2023-04-30 19:00:00,129.94,251.32,59.25,258.67,429.17,271.13,79.83,34.45,14.45,299.98,69.8
2023-04-30 20:00:00,130.3,252.51,59.58,258.5,429.23,272.86,79.47,33.44,14.3,300.07,69.7
2023-04-30 21:00:00,129.84,253.72,59.76,258.5,428.93,273.74,80.08,33.76,14.25,299.97,69.75
2023-04-30 22:00:00,130.68,253.39,59.64,258.5,429.58,273.51,80.19,33.7,14.27,300.15,69.7
2023-04-30 23:00:00,132.22,259.58,60.45,258.5,432.61,279.82,78.95,35.92,13.95,300.05,69.34
2023-05-01 00:00:00,131.17,255.31,59.67,258.5,430.38,274.79,80.74,35.63,14.31,299.04,69.54
2023-05-01 01:00:00,130.9,254.92,59.7,258.5,430.98,275.1,81.17,35.13,14.26,300.19,69.63
2023-05-01 02:00:00,131.08,255.85,59.83,258.5,430.35,275.58,81.2,35.13,14.21,299.44,69.58
2023-05-01 03:00:00,129.91,253.31,59.54,258.57,430.17,273.31,81.86,34.3,14.37,300.71,69.84
2023-05-01 04:00:00,130.0,254.68,59.97,258.5,429.47,274.54,81.17,33.46,14.21,300.3,69.75
2023-05-01 05:00:00,130.55,256.35,60.19,258.5,429.2,276.32,80.24,33.7,14.12,299.54,69.6
2023-05-01 06:00:00,131.02,256.26,60.08,258.4,429.94,275.83,80.03,33.85,14.14,299.91,69.67
2023-05-01 07:00:00,132.91,261.25,60.72,258.47,433.67,281.49,79.03,35.96,13.92,300.63,69.36
2023-05-01 08:00:00,130.78,257.39,60.3,258.5,431.21,277.82,80.22,35.56,14.19,300.37,69.6
2023-05-01 09:00:00,131.87,258.15,60.35,258.5,432.24,277.94,79.94,35.16,14.12,300.28,69.54
2023-05-01 10:00:00,131.85,257.25,60.51,258.9,432.71,277.8,81.04,34.56,14.18,301.14,69.53
2023-05-01 11:00:00,132.33,261.53,60.92,258.33,431.09,281.97,79.73,34.56,13.84,299.02,69.34
2023-05-01 12:00:00,131.97,260.71,60.8,258.5,432.41,280.9,80.08,35.41,13.94,300.66,69.51
2023-05-01 13:00:00,130.69,256.23,60.35,258.7,431.73,276.66,81.24,34.2,14.22,301.74,69.76
2023-05-01 14:00:00,130.75,254.74,60.04,258.64,429.93,274.46,81.13,32.74,14.19,299.95,69.62
2023-05-01 15:00:00,131.83,261.47,61.07,258.44,431.07,281.59,79.91,33.55,13.81,299.7,69.4
2023-05-01 16:00:00,131.22,257.97,60.56,258.5,429.83,278.56,80.17,33.69,14.05,299.65,69.55
2023-05-01 17:00:00,131.85,262.94,61.08,258.4,431.61,283.54,79.66,35.46,13.8,299.85,69.47
2023-05-01 18:00:00,131.9,259.24,60.58,258.5,432.34,279.4,81.13,35.49,14.12,300.22,69.48
2023-05-01 19:00:00,130.95,257.76,60.19,258.5,430.21,277.58,81.16,35.11,14.18,299.49,69.58
2023-05-01 20:00:00,130.48,254.8,60.03,258.7,430.19,275.06,81.54,33.57,14.32,300.77,69.73
2023-05-01 21:00:00,131.19,257.14,60.39,258.57,430.33,277.09,81.42,33.47,14.14,300.17,69.59
2023-05-01 22:00:00,131.52,257.85,60.68,258.64,430.77,278.58,81.25,33.76,14.11,299.82,69.56
2023-05-01 23:00:00,131.6,258.94,60.59,258.77,430.86,278.92,81.26,33.99,14.06,299.89,69.46
2023-05-02 00:00:00,133.37,263.08,61.24,258.9,433.73,283.84,80.97,35.95,13.93,300.71,69.32
2023-05-02 01:00:00,132.08,257.29,60.4,259.57,433.37,277.9,81.74,35.23,14.27,301.14,69.48
2023-05-02 02:00:00,130.65,255.08,60.21,259.37,429.92,275.6,82.2,34.05,14.38,299.67,69.68
2023-05-02 03:00:00,131.49,257.89,60.68,259.07,430.67,278.05,81.97,33.44,14.17,300.15,69.55
2023-05-02 04:00:00,131.59,259.47,60.8,259.24,430.67,279.77,81.52,33.63,14.08,299.84,69.46
2023-05-02 05:00:00,131.2,258.73,60.65,259.47,429.73,278.73,81.33,33.72,14.11,299.13,69.47
2023-05-02 06:00:00,131.89,259.21,60.9,259.2,431.1,279.89,80.48,33.71,14.1,300.39,69.53
2023-05-02 07:00:00,132.08,259.19,60.97,259.67,431.7,280.25,80.2,33.72,14.11,300.99,69.54
2023-05-02 08:00:00,133.62,263.67,61.48,259.37,432.65,284.5,79.03,34.67,13.84,299.7,69.13
2023-05-02 09:00:00,133.12,262.42,61.16,259.77,433.49,282.93,79.63,35.74,14.03,300.24,69.25
2023-05-02 10:00:00,132.56,260.29,60.84,259.7,433.43,280.58,80.55,35.18,14.12,300.77,69.41
2023-05-02 11:00:00,133.24,262.86,61.27,259.14,433.11,283.17,80.68,35.21,13.98,299.95,69.21
2023-05-02 12:00:00,133.08,262.69,61.35,258.87,433.41,283.16,80.78,34.81,14.0,300.7,69.36
2023-05-02 13:00:00,132.61,261.13,61.16,258.57,431.6,281.46,81.23,33.44,13.97,299.88,69.31
2023-05-02 14:00:00,133.21,263.43,61.51,258.5,433.27,283.99,81.13,33.66,13.81,300.78,69.27
2023-05-02 15:00:00,132.68,262.72,61.43,258.5,431.87,282.91,81.24,33.75,13.9,299.78,69.25
2023-05-02 16:00:00,134.52,268.22,62.01,262.87,434.53,288.86,80.3,35.51,13.8,300.21,69.07
2023-05-02 17:00:00,133.03,263.78,61.39,265.5,433.28,284.33,81.28,35.68,14.21,300.46,69.35
2023-05-02 18:00:00,132.8,262.16,61.1,264.77,433.38,282.77,81.28,35.23,14.26,300.36,69.33
2023-05-02 19:00:00,133.57,263.64,61.35,264.74,433.71,284.21,81.33,35.03,14.19,300.43,69.22
2023-05-02 20:00:00,131.52,259.96,60.98,264.6,430.47,280.13,81.63,33.54,14.34,299.6,69.48
2023-05-02 21:00:00,132.34,262.67,61.49,264.5,431.1,283.45,81.17,33.71,14.12,299.2,69.29
2023-05-02 22:00:00,133.51,262.72,61.55,264.5,432.4,283.35,81.28,33.7,14.12,300.15,69.21
2023-05-02 23:00:00,133.48,262.66,61.52,264.5,431.27,283.09,81.43,33.71,14.11,299.06,69.15
2023-05-03 00:00:00,135.03,268.6,62.24,264.24,434.62,289.31,80.07,35.27,13.82,300.14,68.97
2023-05-03 01:00:00,133.32,264.45,61.67,264.4,433.49,285.04,80.94,35.5,14.17,300.23,69.23
2023-05-03 02:00:00,133.7,263.87,61.54,264.5,434.05,284.27,81.18,35.12,14.14,300.62,69.25
2023-05-03 03:00:00,134.09,265.16,61.69,264.4,433.52,285.8,81.15,35.15,14.11,299.82,69.14
2023-05-03 04:00:00,133.86,264.66,61.63,264.5,433.17,285.21,81.22,35.07,14.09,299.24,69.1
2023-05-03 05:00:00,132.9,260.24,61.24,264.07,432.09,281.26,81.76,33.52,14.32,300.25,69.35
2023-05-03 06:00:00,134.28,264.54,61.88,262.8,433.33,285.08,80.8,33.54,14.03,300.2,69.14
2023-05-03 07:00:00,133.61,264.64,61.6,262.47,431.26,284.88,80.78,33.94,13.97,298.44,69.05
2023-05-03 08:00:00,135.69,271.44,62.52,262.5,436.56,292.0,80.11,35.94,13.69,300.85,68.87
2023-05-03 09:00:00,134.37,265.2,61.75,262.5,434.27,285.87,82.26,35.27,14.09,300.29,69.1
2023-05-03 10:00:00,134.73,267.97,62.18,261.84,433.33,288.16,82.15,34.22,13.8,299.53,68.92
2023-05-03 11:00:00,135.74,273.48,62.94,260.9,436.0,294.19,81.25,35.97,13.57,300.55,68.86
2023-05-03 12:00:00,134.64,268.6,62.17,260.6,434.89,289.1,81.3,35.3,13.82,299.96,68.98
2023-05-03 13:00:00,135.04,267.52,62.14,260.54,434.66,287.8,81.96,34.44,13.85,299.97,68.98
2023-05-03 14:00:00,135.16,269.19,62.48,260.5,433.27,289.75,81.45,33.47,13.62,299.24,68.88
2023-05-03 15:00:00,136.77,274.21,63.15,259.5,435.79,295.52,80.25,35.27,13.34,299.26,68.63
2023-05-03 16:00:00,135.77,271.41,62.59,259.64,435.66,292.08,80.28,35.99,13.58,299.8,68.82
2023-05-03 17:00:00,135.23,269.45,62.39,259.34,435.51,290.36,80.36,35.48,13.68,300.37,68.93
2023-05-03 18:00:00,135.62,269.39,62.35,259.04,435.36,290.38,81.02,35.35,13.66,299.97,68.94
2023-05-03 19:00:00,136.35,270.51,62.54,258.84,435.7,290.94,81.23,35.13,13.61,299.48,68.73
2023-05-03 20:00:00,134.86,270.43,62.58,259.74,434.75,291.15,81.24,35.18,13.62,300.06,69.06
2023-05-03 21:00:00,135.76,270.3,62.47,260.44,435.77,290.8,80.95,35.15,13.62,300.3,68.91
2023-05-03 22:00:00,135.54,270.33,62.46,260.17,435.69,290.83,81.2,35.18,13.63,300.34,68.92
2023-05-03 23:00:00,135.72,270.82,62.54,260.5,436.59,291.33,81.07,35.12,13.63,301.1,68.97
2023-05-04 00:00:00,134.31,266.71,62.18,260.54,434.21,287.26,81.63,33.85,13.87,300.49,69.1
2023-05-04 01:00:00,134.98,269.17,62.54,260.5,433.4,289.53,81.27,33.42,13.67,299.28,68.85
2023-05-04 02:00:00,135.21,270.37,62.84,260.5,434.93,291.45,81.13,33.57,13.59,300.71,68.94
2023-05-04 03:00:00,134.97,269.97,62.6,260.5,432.9,290.63,81.19,33.72,13.64,299.3,68.99
2023-05-04 04:00:00,135.5,269.89,62.67,260.5,433.53,290.37,81.21,33.76,13.64,299.42,68.84
2023-05-04 05:00:00,135.1,271.16,62.86,260.5,433.69,291.94,80.31,33.96,13.57,299.67,68.94
2023-05-04 06:00:00,137.8,276.74,63.47,260.5,437.98,297.7,79.27,35.87,13.37,300.12,68.53
2023-05-04 07:00:00,135.26,270.63,62.65,260.5,434.94,291.38,80.2,35.37,13.71,299.43,68.85
2023-05-04 08:00:00,134.5,267.65,62.41,260.64,434.33,288.18,81.29,33.83,13.88,300.42,69.0
2023-05-04 09:00:00,136.14,274.92,63.49,259.04,434.37,295.84,80.35,33.63,13.38,299.22,68.69
2023-05-04 10:00:00,136.18,275.7,63.63,259.1,435.17,296.33,81.07,33.64,13.33,300.05,68.78
2023-05-04 11:00:00,136.44,275.84,63.75,258.5,434.8,297.24,80.97,33.71,13.3,299.32,68.75
2023-05-04 12:00:00,137.54,276.37,63.85,258.5,435.73,297.7,80.06,33.7,13.25,299.55,68.53
2023-05-04 13:00:00,136.97,276.45,63.87,258.5,436.5,297.76,79.63,33.72,13.24,300.44,68.7
2023-05-04 14:00:00,137.01,276.44,63.99,258.5,436.2,297.91,79.41,33.72,13.25,300.08,68.68
2023-05-04 15:00:00,137.06,276.13,63.84,258.5,436.37,297.56,79.68,33.73,13.28,300.36,68.67
2023-05-04 16:00:00,136.92,275.95,63.94,258.5,436.83,297.54,79.78,33.7,13.28,300.66,68.67
2023-05-04 17:00:00,136.22,276.53,63.89,258.5,435.73,297.86,79.49,33.66,13.26,300.47,68.75
2023-05-04 18:00:00,137.26,276.64,64.02,258.5,435.1,298.05,79.36,33.71,13.26,299.2,68.54
2023-05-04 19:00:00,138.18,283.27,64.66,258.34,438.06,304.37,78.82,35.69,12.98,299.71,68.38
2023-05-04 20:00:00,137.55,277.78,64.03,258.5,438.06,299.19,80.25,35.57,13.32,300.39,68.62
2023-05-04 21:00:00,137.59,277.18,63.76,258.5,437.64,298.05,80.32,35.18,13.34,300.24,68.59
2023-05-04 22:00:00,135.99,273.17,63.36,258.9,435.79,293.88,81.78,33.49,13.55,300.58,68.86
2023-05-04 23:00:00,136.06,276.64,63.97,258.57,435.8,297.52,81.26,33.4,13.32,300.19,68.73
2023-05-05 00:00:00,137.29,277.1,64.04,258.54,436.74,297.98,81.17,33.41,13.3,300.76,68.67
2023-05-05 01:00:00,137.87,278.5,64.29,258.5,437.53,299.31,80.13,33.74,13.25,300.65,68.56
2023-05-05 02:00:00,137.14,277.82,64.2,258.5,436.4,298.85,80.2,33.76,13.28,299.84,68.58
2023-05-05 03:00:00,137.5,278.6,64.36,258.5,436.93,299.6,80.2,33.71,13.25,300.32,68.53
2023-05-05 04:00:00,139.38,284.97,65.05,258.5,438.84,306.45,78.71,35.89,12.98,299.31,68.24
2023-05-05 05:00:00,136.82,278.48,64.1,258.7,436.78,299.86,80.79,35.35,13.37,299.85,68.58
2023-05-05 06:00:00,136.19,275.72,63.79,259.04,436.16,296.84,81.39,34.29,13.5,300.34,68.81
2023-05-05 07:00:00,137.28,277.78,64.32,258.54,436.6,299.14,80.34,33.47,13.3,300.11,68.58
2023-05-05 08:00:00,138.39,280.3,64.64,258.5,436.83,301.54,80.28,33.5,13.17,299.59,68.43
2023-05-05 09:00:00,138.24,281.14,64.81,258.5,436.8,302.82,80.47,33.7,13.14,299.6,68.43
2023-05-05 10:00:00,137.74,281.96,64.89,258.5,437.6,303.23,80.25,33.74,13.11,300.54,68.56
2023-05-05 11:00:00,138.28,281.47,64.77,258.47,436.85,302.55,80.12,33.82,13.09,299.78,68.43
2023-05-05 12:00:00,140.04,289.3,65.79,258.5,440.3,310.81,78.7,35.92,12.79,299.98,68.17
2023-05-05 13:00:00,138.52,283.34,64.97,258.5,438.52,304.97,79.81,35.52,13.1,300.15,68.41
2023-05-05 14:00:00,139.11,283.86,65.24,258.5,439.08,305.88,79.4,35.15,13.06,300.28,68.36
2023-05-05 15:00:00,137.84,279.46,64.7,258.64,437.51,301.27,80.39,33.57,13.23,300.53,68.57
2023-05-05 16:00:00,138.93,283.12,65.23,258.5,437.9,304.85,79.3,33.49,13.0,299.89,68.33
2023-05-05 17:00:00,138.59,283.9,65.29,258.5,438.47,305.64,79.83,33.67,12.99,300.76,68.38
2023-05-05 18:00:00,138.84,283.72,65.35,258.5,438.83,305.41,80.22,33.7,13.02,301.1,68.45
2023-05-05 19:00:00,139.28,288.49,65.93,258.44,437.85,310.26,79.08,35.19,12.77,298.88,68.21
2023-05-05 20:00:00,139.88,286.12,65.43,258.57,439.7,307.55,79.38,35.99,12.98,300.13,68.24
2023-05-05 21:00:00,139.42,283.74,65.13,258.94,438.63,305.25,80.58,35.45,13.12,299.8,68.27
2023-05-05 22:00:00,138.14,281.65,64.88,259.2,438.47,303.03,81.51,34.72,13.2,300.49,68.47
2023-05-05 23:00:00,138.13,282.43,65.11,258.57,436.6,304.0,81.43,33.39,13.09,299.44,68.44
2023-05-06 00:00:00,138.43,283.76,65.53,258.6,438.33,305.67,80.56,33.46,13.03,300.74,68.44
2023-05-06 01:00:00,138.95,284.03,65.47,258.74,437.5,305.65,80.62,33.43,13.03,299.87,68.43
2023-05-06 02:00:00,138.54,284.83,65.71,259.6,437.67,306.56,80.39,33.68,13.03,299.84,68.3
2023-05-06 03:00:00,138.43,283.97,65.54,260.44,436.9,305.69,80.32,33.68,13.1,299.45,68.33
2023-05-06 04:00:00,139.05,284.66,65.5,260.5,437.77,305.75,80.21,33.73,13.08,299.78,68.36
2023-05-06 05:00:00,140.71,289.52,66.15,260.14,440.07,311.15,79.18,35.09,12.84,299.73,68.05
2023-05-06 06:00:00,139.54,285.67,65.68,260.47,439.07,307.41,80.09,35.59,13.12,299.74,68.28
2023-05-06 07:00:00,137.84,280.68,65.02,260.5,436.95,301.89,80.66,33.85,13.35,299.98,68.52
2023-05-06 08:00:00,138.82,284.74,65.78,260.5,438.07,306.81,80.35,33.46,13.08,300.4,68.4
2023-05-06 09:00:00,139.48,287.26,66.12,260.4,438.97,308.88,80.76,33.66,12.95,300.36,68.22
2023-05-06 10:00:00,139.71,288.0,66.19,259.67,439.6,309.68,81.85,33.69,12.93,300.69,68.25
2023-05-06 11:00:00,139.72,288.42,66.43,258.84,438.98,310.43,81.31,33.73,12.89,300.2,68.16
2023-05-06 12:00:00,139.77,288.92,66.5,258.54,438.92,310.89,80.17,33.79,12.87,299.88,68.13
2023-05-06 13:00:00,141.78,294.33,66.87,258.5,440.34,316.3,79.41,35.91,12.61,298.63,67.83
2023-05-06 14:00:00,141.25,289.15,66.38,258.5,441.36,311.34,80.84,35.39,12.91,300.57,68.07
2023-05-06 15:00:00,139.63,286.06,65.93,258.8,438.96,307.54,81.7,33.93,13.04,300.26,68.3
2023-05-06 16:00:00,140.15,288.49,66.37,258.5,439.07,310.6,81.19,33.4,12.84,299.76,68.15
2023-05-06 17:00:00,140.63,290.31,66.71,258.5,439.03,312.3,80.33,33.73,12.77,299.51,68.02
2023-05-06 18:00:00,140.23,290.04,66.6,258.54,439.07,312.07,80.44,33.71,12.8,299.93,68.17
2023-05-06 19:00:00,141.09,291.66,66.77,258.5,439.78,313.92,79.77,34.3,12.68,299.63,68.0
2023-05-06 20:00:00,142.13,293.34,66.9,258.6,441.06,315.29,79.3,35.92,12.71,299.27,67.86
2023-05-06 21:00:00,141.07,290.81,66.81,258.9,442.37,313.27,79.6,35.44,12.85,301.2,68.15
2023-05-06 22:00:00,140.44,290.17,66.66,259.34,441.33,312.33,80.3,35.09,12.92,300.71,68.17
2023-05-06 23:00:00,140.09,287.66,66.31,259.35,439.01,309.06,80.54,33.43,12.98,299.82,68.08
2023-05-07 00:00:00,141.43,293.62,66.97,258.7,438.86,315.65,78.8,34.97,12.6,298.18,67.85
2023-05-07 01:00:00,142.3,293.05,66.98,259.17,440.89,315.15,79.37,35.88,12.8,298.67,67.8
2023-05-07 02:00:00,141.35,292.41,66.78,259.64,440.21,314.25,79.23,36.0,12.83,299.05,67.9
2023-05-07 03:00:00,140.48,291.46,66.84,259.64,439.84,313.53,78.97,35.6,12.87,299.17,67.99
2023-05-07 04:00:00,140.73,292.2,67.02,259.04,441.35,314.61,78.64,35.27,12.8,300.53,68.0
2023-05-07 05:00:00,140.99,293.64,67.25,259.04,440.44,315.91,78.31,35.47,12.73,299.38,67.9
2023-05-07 06:00:00,141.22,293.88,67.23,259.2,441.2,315.75,78.53,35.44,12.74,299.77,67.91
2023-05-07 07:00:00,141.68,294.27,67.51,259.15,441.91,316.85,78.37,35.43,12.73,300.05,67.88
2023-05-07 08:00:00,141.45,294.15,67.46,259.47,441.73,316.75,78.31,35.38,12.74,299.99,67.99
2023-05-07 09:00:00,140.95,294.15,67.35,258.9,441.44,316.25,78.27,35.16,12.73,300.22,67.98
2023-05-07 10:00:00,141.69,296.1,67.62,258.54,442.79,318.26,79.03,35.12,12.65,300.77,67.89
2023-05-07 11:00:00,141.46,295.02,67.66,258.7,442.63,317.24,79.13,34.54,12.71,301.35,68.03
2023-05-07 12:00:00,142.15,296.37,67.91,258.5,441.4,318.45,78.21,33.44,12.58,300.1,67.85
2023-05-07 13:00:00,142.15,297.89,68.15,258.5,440.9,320.22,78.23,33.59,12.48,299.65,67.73
2023-05-07 14:00:00,141.81,296.86,67.48,258.34,437.65,318.99,77.62,34.93,12.41,296.08,67.6
2023-05-07 15:00:00,141.6,294.04,66.81,258.5,437.6,316.01,78.23,35.92,12.58,296.09,67.61
2023-05-07 16:00:00,141.11,295.36,67.5,258.5,440.17,317.83,78.15,35.45,12.63,298.74,67.85
2023-05-07 17:00:00,142.03,295.52,67.73,258.57,441.73,318.06,77.95,34.68,12.67,299.99,67.82
2023-05-07 18:00:00,141.87,295.92,67.86,258.5,441.03,318.34,77.5,33.38,12.59,300.28,67.92
2023-05-07 19:00:00,142.31,298.33,68.33,258.5,441.93,320.93,76.99,33.55,12.5,300.57,67.83
2023-05-07 20:00:00,142.5,297.92,68.25,258.54,442.47,320.28,76.94,33.76,12.54,300.88,67.87
2023-05-07 21:00:00,142.03,294.46,66.75,258.57,434.7,316.26,77.21,35.45,12.48,292.95,67.38
2023-05-07 22:00:00,141.39,292.86,66.71,258.74,436.45,315.0,78.07,35.87,12.67,295.12,67.69
2023-05-07 23:00:00,141.23,294.47,67.19,258.74,437.84,316.43,78.33,35.49,12.68,296.89,67.78
2023-05-08 00:00:00,141.36,296.05,67.61,258.84,439.56,318.04,79.92,35.15,12.65,297.81,67.78
2023-05-08 01:00:00,141.55,297.1,67.83,258.74,440.68,319.37,80.16,35.07,12.62,298.9,67.81
2023-05-08 02:00:00,141.57,295.56,68.03,259.18,440.62,317.84,80.63,33.6,12.74,300.02,67.92
2023-05-08 03:00:00,143.35,299.88,68.66,258.5,442.0,322.16,80.21,33.68,12.48,299.75,67.65
2023-05-08 04:00:00,141.48,294.42,66.97,258.5,434.52,316.56,79.29,35.38,12.49,293.57,67.45
2023-05-08 05:00:00,141.29,292.01,66.58,258.77,435.55,313.91,79.83,35.78,12.7,294.52,67.57
2023-05-08 06:00:00,141.52,294.52,67.5,258.7,438.58,317.04,79.68,35.27,12.72,297.41,67.8
2023-05-08 07:00:00,142.76,295.94,67.59,258.64,439.92,318.05,79.15,35.14,12.66,297.43,67.67
2023-05-08 08:00:00,142.04,296.12,67.73,258.84,439.66,318.31,79.36,34.91,12.66,297.94,67.73
2023-05-08 09:00:00,141.74,296.53,68.28,258.57,440.11,319.23,79.97,33.49,12.67,299.43,67.86
2023-05-08 10:00:00,133.31,264.45,62.09,258.34,418.18,285.63,79.26,34.9,16.06,285.04,67.8
2023-05-08 11:00:00,138.37,281.62,65.78,258.5,438.72,303.82,79.35,35.91,13.51,300.78,68.51
2023-05-08 12:00:00,137.91,280.19,65.57,258.5,437.67,302.44,79.85,35.27,13.49,299.96,68.6
2023-05-08 13:00:00,138.63,281.9,65.98,258.5,438.14,304.18,79.2,35.11,13.37,299.99,68.44
2023-05-08 14:00:00,138.08,279.6,65.8,258.67,437.99,301.6,79.25,34.0,13.44,300.6,68.55
2023-05-08 15:00:00,138.55,282.08,66.21,258.5,438.72,304.2,79.29,33.45,13.25,300.6,68.47
2023-05-08 16:00:00,138.8,283.92,66.61,258.54,438.19,306.09,79.0,33.61,13.16,299.82,68.36
2023-05-08 17:00:00,140.01,288.23,67.02,258.57,438.87,310.44,78.76,35.07,12.99,298.83,68.06
2023-05-08 18:00:00,139.7,286.41,66.91,259.24,440.14,309.24,79.83,36.03,13.13,300.59,68.33
2023-05-08 19:00:00,139.6,286.31,66.65,259.74,439.05,308.48,79.83,35.95,13.17,299.44,68.24
2023-05-08 20:00:00,139.14,285.81,66.71,259.97,438.82,308.18,79.37,35.9,13.16,299.75,68.3
2023-05-08 21:00:00,139.63,286.19,66.89,260.24,439.38,308.93,79.88,35.99,13.16,299.98,68.3
2023-05-08 22:00:00,139.68,285.52,66.7,260.44,439.37,307.83,80.36,35.72,13.18,300.19,68.26
2023-05-08 23:00:00,139.63,285.6,66.73,259.95,439.75,308.05,80.5,35.2,13.15,300.39,68.31
2023-05-09 00:00:00,139.76,286.72,66.9,259.9,439.74,308.82,80.54,35.14,13.11,300.33,68.28
2023-05-09 01:00:00,139.36,287.16,67.2,260.44,438.96,309.76,80.34,35.2,13.13,299.79,68.25
2023-05-09 02:00:00,139.86,287.78,67.05,260.5,440.24,309.97,80.07,35.19,13.1,300.6,68.3
2023-05-09 03:00:00,140.08,287.61,67.08,260.5,439.62,309.74,80.27,35.18,13.11,300.07,68.19
2023-05-09 04:00:00,138.96,283.99,66.77,260.54,438.95,306.49,81.16,33.59,13.22,299.93,68.33
2023-05-09 05:00:00,139.46,286.98,67.36,260.5,438.75,309.65,79.48,33.75,13.07,299.68,68.2
2023-05-09 06:00:00,140.28,287.3,67.34,260.4,439.75,310.14,79.05,33.89,13.06,299.64,68.13
2023-05-09 07:00:00,141.79,293.26,68.09,260.3,441.51,316.03,77.91,35.96,12.85,300.05,67.95
2023-05-09 08:00:00,140.21,289.7,67.53,260.5,440.79,312.39,78.89,35.95,13.04,300.44,68.06
2023-05-09 09:00:00,140.3,288.22,67.33,260.5,440.05,310.55,79.07,35.19,13.1,299.88,68.06
2023-05-09 10:00:00,139.43,287.14,67.42,260.5,439.9,309.84,79.83,34.44,13.13,300.77,68.34
2023-05-09 11:00:00,140.33,289.27,67.77,260.47,438.91,311.89,80.25,33.53,12.98,299.4,68.1
2023-05-09 12:00:00,140.9,291.06,68.03,260.47,439.98,313.21,80.32,33.72,12.92,300.15,68.07
2023-05-09 13:00:00,142.37,294.59,68.36,260.0,441.11,317.19,79.47,35.09,12.73,299.15,67.75
2023-05-09 14:00:00,141.62,294.34,68.43,260.14,441.81,317.74,80.22,35.96,12.83,299.89,67.88
2023-05-09 15:00:00,141.92,292.81,68.34,259.5,441.13,316.45,80.09,35.45,12.86,299.29,67.86
2023-05-09 16:00:00,140.29,291.05,68.02,259.64,440.68,313.5,80.47,34.82,12.97,300.66,68.24
2023-05-09 17:00:00,140.87,292.01,68.38,258.87,440.06,315.11,79.76,33.43,12.82,300.07,68.04
2023-05-09 18:00:00,141.71,294.77,68.96,258.57,440.99,318.5,79.55,33.66,12.7,300.33,67.96
2023-05-09 19:00:00,141.15,294.21,68.7,258.7,438.97,317.42,80.71,33.72,12.74,298.79,67.92
2023-05-09 20:00:00,142.15,297.87,68.85,259.07,440.44,320.79,79.76,35.84,12.56,298.09,67.64
2023-05-09 21:00:00,141.41,294.85,68.61,260.27,441.58,317.3,80.99,35.51,12.84,300.19,67.94
2023-05-09 22:00:00,140.32,291.18,68.22,260.44,440.09,314.12,82.19,34.21,12.98,300.42,68.08
2023-05-09 23:00:00,140.59,293.36,68.56,260.5,440.2,315.88,82.22,33.54,12.83,300.37,68.06
2023-05-10 00:00:00,141.68,294.29,68.76,260.27,440.49,317.78,81.95,33.94,12.78,299.7,67.87
2023-05-10 01:00:00,142.17,297.43,68.89,260.44,441.28,320.06,81.81,36.01,12.68,298.76,67.74
2023-05-10 02:00:00,141.93,295.42,68.86,260.4,441.35,318.26,82.42,35.74,12.87,299.53,67.85
2023-05-10 03:00:00,142.13,295.24,68.85,260.4,441.85,318.15,82.22,35.34,12.87,299.88,67.88
2023-05-10 04:00:00,141.29,292.8,68.76,260.5,440.96,316.07,82.51,34.11,12.96,300.4,68.01
2023-05-10 05:00:00,141.78,295.33,69.11,260.34,441.03,318.56,81.14,33.45,12.79,299.96,67.89
2023-05-10 06:00:00,141.99,296.84,69.51,260.44,440.97,320.45,80.16,33.62,12.7,300.22,67.87
2023-05-10 07:00:00,142.14,296.69,69.36,260.47,441.13,320.18,79.94,33.77,12.73,300.19,67.89
2023-05-10 08:00:00,142.05,297.97,69.3,259.94,439.02,321.12,79.64,34.4,12.61,297.75,67.66
2023-05-10 09:00:00,141.4,297.52,68.92,260.2,438.27,320.74,79.29,36.03,12.62,296.92,67.73
2023-05-10 10:00:00,142.63,298.74,69.51,260.17,441.36,322.21,80.61,35.35,12.66,298.83,67.72
2023-05-10 11:00:00,142.84,300.01,69.83,259.9,442.26,323.4,80.35,35.03,12.66,299.73,67.81
2023-05-10 12:00:00,141.86,299.6,69.84,259.44,441.31,323.01,79.84,33.86,12.59,299.15,67.84
2023-05-10 13:00:00,144.04,304.6,70.59,258.7,443.94,328.35,79.28,34.65,12.35,299.77,67.53
2023-05-10 14:00:00,142.87,302.88,70.32,259.27,442.55,326.46,80.04,34.48,12.44,299.57,67.72
2023-05-10 15:00:00,143.07,299.89,69.36,260.5,438.15,322.99,80.21,35.36,12.49,295.29,67.33
2023-05-10 16:00:00,142.68,300.68,69.97,260.57,440.98,324.1,81.05,35.22,12.63,298.49,67.66
2023-05-10 17:00:00,142.05,299.59,70.16,260.5,442.2,322.93,81.8,33.46,12.7,300.89,67.86
2023-05-10 18:00:00,143.31,303.38,70.58,260.5,442.77,326.85,81.49,33.54,12.51,300.72,67.75
2023-05-10 19:00:00,142.56,303.09,70.91,260.5,441.3,327.31,81.43,33.45,12.5,299.73,67.76
2023-05-10 20:00:00,142.87,304.58,70.86,260.5,441.93,328.29,81.33,33.7,12.46,299.99,67.71
2023-05-10 21:00:00,143.01,303.98,70.86,260.5,442.52,327.65,81.68,33.74,12.51,300.39,67.69
2023-05-10 22:00:00,143.37,304.16,70.89,260.5,442.57,327.72,82.21,33.75,12.52,300.48,67.74
2023-05-10 23:00:00,143.64,304.08,70.92,260.5,441.83,328.01,82.8,33.71,12.52,299.48,67.64
2023-05-11 00:00:00,143.92,304.2,70.9,260.5,442.3,327.7,83.24,33.79,12.53,299.66,67.52
2023-05-11 01:00:00,143.73,304.59,71.17,260.5,443.2,328.5,83.16,33.75,12.5,300.19,67.62
2023-05-11 02:00:00,142.94,304.54,71.03,260.5,441.8,328.14,83.22,33.75,12.5,299.72,67.64
2023-05-11 03:00:00,143.06,305.0,71.11,260.5,441.37,328.62,83.2,33.75,12.51,298.81,67.6
2023-05-11 04:00:00,143.39,305.55,71.36,260.5,442.63,329.24,83.2,33.72,12.51,299.97,67.58
2023-05-11 05:00:00,143.99,305.56,71.46,260.6,442.63,329.76,82.45,33.72,12.5,300.32,67.67
2023-05-11 06:00:00,142.45,298.37,69.45,260.57,436.66,321.67,81.91,35.17,12.63,294.64,67.43
2023-05-11 07:00:00,142.72,298.6,69.19,260.37,433.04,321.65,81.01,35.54,12.51,290.21,66.99
2023-05-11 08:00:00,142.2,297.45,69.32,260.5,435.07,321.12,81.32,35.83,12.65,292.76,67.24
2023-05-11 09:00:00,142.47,297.58,69.16,260.5,433.94,321.14,81.37,35.93,12.57,291.49,67.18
2023-05-11 10:00:00,142.14,297.97,69.18,260.5,432.68,321.41,82.37,36.24,12.54,290.94,67.28
2023-05-11 11:00:00,143.24,302.19,70.05,260.5,436.11,325.62,81.73,35.68,12.47,292.64,67.13
2023-05-11 12:00:00,142.91,303.54,70.29,260.07,436.02,326.74,81.23,35.55,12.4,292.93,67.11
2023-05-11 13:00:00,144.04,305.68,71.34,259.6,441.87,329.9,81.63,34.44,12.49,298.52,67.44
2023-05-11 14:00:00,145.7,310.88,72.37,258.98,443.9,334.96,81.2,33.92,12.26,298.88,67.22
2023-05-11 15:00:00,144.67,310.57,72.28,258.77,442.37,334.88,81.23,34.15,12.26,298.87,67.42
2023-05-11 16:00:00,144.05,303.96,70.41,258.76,435.84,327.65,80.75,35.33,12.3,292.24,67.0
2023-05-11 17:00:00,142.66,297.43,69.17,258.8,430.69,320.88,81.25,36.35,12.5,288.45,66.93
2023-05-11 18:00:00,142.33,298.68,69.63,259.2,433.54,322.79,81.8,36.01,12.52,291.01,67.17
2023-05-11 19:00:00,142.67,300.21,69.92,259.6,434.89,324.34,81.26,35.76,12.5,292.14,67.16
2023-05-11 20:00:00,143.02,302.39,70.48,260.47,435.68,326.49,79.9,35.5,12.49,292.19,67.09
2023-05-11 21:00:00,143.1,302.14,70.5,260.57,436.76,325.91,79.58,35.3,12.55,293.58,67.26
2023-05-11 22:00:00,145.1,309.69,72.35,260.5,442.73,333.77,79.9,33.92,12.45,298.68,67.34
2023-05-11 23:00:00,144.43,307.62,71.38,260.54,437.57,331.31,79.15,34.52,12.32,293.73,67.05
2023-05-12 00:00:00,142.16,296.24,68.86,260.64,428.63,319.57,79.16,36.29,12.58,286.51,66.82
2023-05-12 01:00:00,143.42,299.46,69.87,260.6,434.77,322.9,79.51,35.75,12.65,291.52,67.06
2023-05-12 02:00:00,143.07,301.31,70.25,260.84,435.31,325.0,79.25,35.59,12.59,291.97,67.05
2023-05-12 03:00:00,142.39,301.11,70.16,260.94,434.06,324.58,79.19,35.56,12.59,291.21,67.1
2023-05-12 04:00:00,143.11,301.08,70.25,260.54,433.31,324.79,79.4,35.53,12.59,290.27,67.04
2023-05-12 05:00:00,143.75,300.59,69.86,260.7,433.7,323.6,79.81,35.59,12.59,290.22,66.91
2023-05-12 06:00:00,142.72,297.66,69.57,260.64,431.74,321.71,79.12,35.78,12.63,289.44,67.01
2023-05-12 07:00:00,142.95,297.5,69.4,260.5,430.9,321.18,80.2,35.78,12.65,288.15,66.92
2023-05-12 08:00:00,143.19,298.17,69.44,260.5,429.93,321.63,80.34,35.75,12.63,287.31,66.78
2023-05-12 09:00:00,143.5,300.01,69.92,260.44,431.65,323.76,80.01,35.5,12.55,288.63,66.84
2023-05-12 10:00:00,143.25,300.75,70.0,260.2,430.98,324.19,80.63,35.42,12.48,288.07,66.83
2023-05-12 11:00:00,136.32,279.25,65.98,259.09,411.98,301.89,79.95,35.31,15.74,275.88,66.56
2023-05-12 12:00:00,143.42,300.7,71.5,258.67,442.99,325.05,79.92,35.87,13.22,299.85,67.68
2023-05-12 13:00:00,143.78,302.03,71.65,258.83,443.26,326.29,79.28,35.93,13.05,299.63,67.66
2023-05-12 14:00:00,143.56,302.15,71.63,258.54,441.92,326.48,78.95,35.89,12.95,298.91,67.6
2023-05-12 15:00:00,143.66,302.89,71.74,258.5,442.21,327.47,79.18,35.88,12.89,299.03,67.58
2023-05-12 16:00:00,144.25,302.93,71.66,258.54,443.16,327.42,80.0,35.85,12.82,298.77,67.41
2023-05-12 17:00:00,143.87,303.54,71.72,258.5,440.53,327.83,79.83,35.93,12.76,296.84,67.32
2023-05-12 18:00:00,143.69,304.25,71.9,258.6,442.2,328.75,79.53,35.81,12.74,298.14,67.41
2023-05-12 19:00:00,143.94,306.13,72.33,259.2,442.49,330.58,79.18,35.61,12.69,298.15,67.37
2023-05-12 20:00:00,144.4,306.77,72.45,259.74,443.32,331.26,79.06,35.62,12.67,299.09,67.45
2023-05-12 21:00:00,144.65,305.07,71.99,259.77,440.72,329.56,79.75,35.83,12.66,296.67,67.25
2023-05-12 22:00:00,144.92,304.67,71.8,260.0,440.46,328.56,80.25,35.86,12.69,295.81,67.18
2023-05-12 23:00:00,144.6,304.43,71.67,260.33,440.06,328.67,80.8,35.86,12.69,295.84,67.26
2023-05-13 00:00:00,144.86,305.04,71.99,260.47,439.99,329.65,79.24,35.88,12.68,295.59,67.17
2023-05-13 01:00:00,144.33,305.49,72.11,260.5,439.41,330.22,79.82,35.9,12.67,295.68,67.22
2023-05-13 02:00:00,144.4,305.17,71.99,260.5,439.33,329.75,79.9,35.88,12.65,295.42,67.2
2023-05-13 03:00:00,145.37,307.37,72.55,260.47,441.53,332.0,80.2,35.6,12.63,296.58,67.16
2023-05-13 04:00:00,145.23,307.72,72.64,260.4,442.49,332.27,79.96,35.63,12.59,297.58,67.25
2023-05-13 05:00:00,145.77,308.29,72.72,260.37,441.3,333.01,80.02,35.62,12.57,295.82,67.08
2023-05-13 06:00:00,145.32,308.26,72.51,260.34,441.49,332.52,79.44,35.56,12.57,296.37,67.15
2023-05-13 07:00:00,145.53,308.64,72.66,260.34,440.15,332.87,79.12,35.62,12.54,294.81,67.0
2023-05-13 08:00:00,144.75,307.67,72.32,260.1,437.78,332.21,78.5,35.73,12.51,293.13,67.04
2023-05-13 09:00:00,145.49,307.3,72.2,260.2,438.49,331.59,78.47,35.7,12.49,293.21,66.88
2023-05-13 10:00:00,145.78,309.71,72.84,259.24,439.03,334.48,79.65,35.6,12.43,293.7,66.86
2023-05-13 11:00:00,145.41,310.12,72.75,258.8,438.47,334.74,79.58,35.58,12.39,293.61,66.93
2023-05-13 12:00:00,145.96,309.86,72.85,258.67,439.12,334.83,80.23,35.48,12.37,293.21,66.86
2023-05-13 13:00:00,145.75,310.29,73.0,258.5,438.49,335.27,79.81,35.5,12.34,292.89,66.81
2023-05-13 14:00:00,145.54,309.86,72.68,258.54,436.53,334.69,79.86,35.53,12.34,290.88,66.61
2023-05-13 15:00:00,144.94,308.25,72.36,258.5,434.43,333.12,80.08,35.82,12.37,289.55,66.65
2023-05-13 16:00:00,145.41,309.47,72.87,258.54,437.75,334.72,80.0,35.58,12.37,292.08,66.64
2023-05-13 17:00:00,145.74,310.72,73.06,258.6,438.05,335.91,79.43,35.54,12.33,291.94,66.62
2023-05-13 18:00:00,145.19,311.02,73.08,258.77,438.06,335.89,79.46,35.5,12.33,292.57,66.78
2023-05-13 19:00:00,145.38,310.61,73.08,258.87,437.5,335.59,80.0,35.51,12.33,291.86,66.71
2023-05-13 20:00:00,145.76,311.35,73.29,259.47,437.82,336.3,80.24,35.59,12.35,291.82,66.65
2023-05-13 21:00:00,145.1,311.66,73.25,260.0,437.54,336.47,80.43,35.57,12.35,292.23,66.77
2023-05-13 22:00:00,144.93,311.18,73.13,260.3,436.12,336.13,80.29,35.51,12.34,291.08,66.66
2023-05-13 23:00:00,145.41,311.18,73.22,260.5,437.18,336.13,81.01,35.55,12.36,291.38,66.64
2023-05-14 00:00:00,145.64,311.91,73.29,260.5,437.1,336.87,80.52,35.49,12.35,290.96,66.55
2023-05-14 01:00:00,145.33,312.02,73.24,260.5,437.67,336.64,80.1,35.47,12.37,291.7,66.67
2023-05-14 02:00:00,146.08,315.13,74.47,260.54,442.12,340.61,80.78,34.64,12.41,295.98,66.92
2023-05-14 03:00:00,147.78,321.23,75.64,260.5,444.66,346.93,81.02,33.83,12.24,297.04,66.73
2023-05-14 04:00:00,147.44,318.85,75.07,260.47,440.11,344.46,80.75,34.25,12.2,293.01,66.54
2023-05-14 05:00:00,144.58,307.35,71.92,260.5,428.99,331.83,80.28,36.25,12.35,284.28,66.25
2023-05-14 06:00:00,145.16,307.13,72.38,260.5,432.11,332.03,80.74,36.25,12.48,287.12,66.39
2023-05-14 07:00:00,145.49,309.61,72.86,260.5,433.91,334.46,81.15,35.79,12.48,288.5,66.57
2023-05-14 08:00:00,145.94,310.06,72.91,260.5,433.56,335.24,80.6,35.81,12.43,288.15,66.42
2023-05-14 09:00:00,145.67,311.07,73.03,260.5,432.61,336.42,81.24,35.61,12.35,287.34,66.38
2023-05-14 10:00:00,146.87,313.54,73.54,260.5,434.11,338.8,81.96,35.49,12.26,287.56,66.25
2023-05-14 11:00:00,146.76,313.32,73.42,260.5,433.21,338.26,81.35,35.49,12.24,286.82,66.16
2023-05-14 12:00:00,146.2,315.8,74.19,260.5,435.13,341.22,81.36,35.09,12.26,288.96,66.36
2023-05-14 13:00:00,148.84,323.11,75.74,260.5,439.88,348.68,81.12,33.94,12.08,292.01,66.26
2023-05-14 14:00:00,147.88,321.1,75.29,260.14,437.85,346.68,81.17,34.15,12.1,290.84,66.33
2023-05-14 15:00:00,147.21,318.85,74.73,259.3,436.3,344.49,80.8,34.51,12.08,289.35,66.28
2023-05-14 16:00:00,145.15,308.78,72.22,259.67,427.64,333.36,80.81,36.25,12.27,282.15,65.97
2023-05-14 17:00:00,144.89,307.92,72.31,260.3,428.82,332.79,81.05,36.1,12.35,283.44,66.11
2023-05-14 18:00:00,146.34,312.45,73.44,260.5,433.23,337.74,81.23,35.47,12.33,287.06,66.23
2023-05-14 19:00:00,146.47,313.15,73.34,260.5,431.19,338.17,81.29,35.52,12.29,285.1,66.06
2023-05-14 20:00:00,146.89,313.77,73.5,260.5,432.36,338.74,81.26,35.51,12.29,285.45,66.02
2023-05-14 21:00:00,146.41,313.67,73.71,260.5,433.41,338.97,81.26,35.46,12.32,286.89,66.25
2023-05-14 22:00:00,146.25,313.6,73.72,260.5,432.74,338.96,81.23,35.43,12.35,285.96,66.14
2023-05-14 23:00:00,147.15,320.2,75.62,260.64,439.24,346.16,81.28,34.25,12.35,292.94,66.55
2023-05-15 00:00:00,149.0,322.56,75.93,261.67,439.0,348.48,81.17,34.0,12.19,290.87,66.1
2023-05-15 01:00:00,146.36,310.26,72.58,261.6,426.7,335.19,80.73,35.98,12.28,280.46,65.78
2023-05-15 02:00:00,145.62,308.31,72.55,262.5,426.08,333.19,80.7,36.22,12.47,281.06,65.9
2023-05-15 03:00:00,145.82,310.33,73.13,262.5,429.26,335.26,81.05,35.89,12.51,283.35,66.05
2023-05-15 04:00:00,146.26,316.96,74.95,262.54,435.64,342.68,81.61,34.84,12.52,289.59,66.4
2023-05-15 05:00:00,148.5,322.86,76.23,262.5,438.23,348.87,81.17,33.89,12.31,290.75,66.14
2023-05-15 06:00:00,147.78,321.21,75.75,262.5,436.73,347.15,80.36,34.16,12.31,289.9,66.16
2023-05-15 07:00:00,146.63,315.84,74.02,261.67,429.18,340.95,79.52,35.12,12.28,282.79,65.82
2023-05-15 08:00:00,145.16,308.23,72.65,260.97,425.44,333.49,79.68,36.25,12.49,279.73,65.84
2023-05-15 09:00:00,148.22,304.83,79.52,260.56,423.68,331.1,80.81,36.14,12.34,275.51,64.95
2023-05-15 12:00:00,119.85,209.52,52.09,260.08,369.11,227.32,82.5,36.02,62.62,249.33,63.33
2023-05-15 13:00:00,139.71,262.86,65.66,260.5,439.34,284.86,80.38,36.79,18.3,299.53,68.23
2023-05-15 14:00:00,139.95,264.25,65.89,260.5,439.49,285.79,81.25,36.73,17.52,299.78,68.17
2023-05-15 15:00:00,140.5,266.21,66.12,260.5,440.07,287.98,81.1,36.66,16.99,299.59,68.12
2023-05-15 16:00:00,141.33,267.7,66.41,260.5,441.69,289.63,81.21,36.78,16.62,300.51,68.06
2023-05-15 17:00:00,142.06,269.27,66.69,260.5,443.04,291.57,81.24,36.75,16.37,301.14,68.05
2023-05-15 18:00:00,141.64,270.58,66.84,260.5,442.02,292.32,81.45,36.73,16.2,300.85,68.0
2023-05-15 19:00:00,142.2,270.65,66.76,260.5,441.83,292.4,82.11,36.61,16.1,299.72,67.82
2023-05-15 20:00:00,141.57,270.47,66.79,260.5,441.8,292.52,82.01,36.0,16.05,299.97,67.85
2023-05-15 21:00:00,142.28,271.18,66.97,260.5,442.26,293.29,81.8,35.84,15.93,299.78,67.79
2023-05-15 22:00:00,142.29,272.52,67.25,261.6,442.0,294.42,81.62,35.75,15.84,299.81,67.82
2023-05-15 23:00:00,142.52,272.56,67.15,262.44,442.55,294.37,82.25,35.82,15.77,300.52,67.79
2023-05-16 00:00:00,143.11,273.32,67.28,262.47,442.89,295.27,82.22,35.81,15.69,300.07,67.72
2023-05-16 01:00:00,143.01,273.56,67.09,262.5,442.85,295.31,82.19,35.74,15.64,300.27,67.77
2023-05-16 02:00:00,141.79,270.8,66.99,262.54,441.66,292.64,82.82,34.32,15.75,300.77,67.94
2023-05-16 03:00:00,142.87,274.22,67.57,260.74,441.76,295.94,82.02,33.89,15.52,299.58,67.65
2023-05-16 04:00:00,142.95,275.72,67.86,260.6,441.73,297.61,80.73,34.05,15.46,298.87,67.59
2023-05-16 05:00:00,144.4,281.39,68.6,260.54,444.55,303.66,78.99,36.29,15.26,299.89,67.48
2023-05-16 06:00:00,144.32,278.23,68.28,262.0,444.4,300.44,79.2,36.4,15.49,300.05,67.46
2023-05-16 07:00:00,143.89,277.73,68.14,262.3,444.18,299.72,79.6,35.87,15.49,300.5,67.67
2023-05-16 08:00:00,144.82,279.79,68.57,262.1,443.9,302.08,79.21,35.85,15.34,299.45,67.4
2023-05-16 09:00:00,145.15,281.78,68.8,260.7,444.85,303.77,79.24,35.81,15.19,299.93,67.51
2023-05-16 10:00:00,145.2,282.75,68.99,260.54,445.15,305.53,80.53,35.82,15.05,300.41,67.46
2023-05-16 11:00:00,146.1,284.88,69.41,260.5,444.93,307.57,81.16,36.01,14.89,299.13,67.23
2023-05-16 12:00:00,146.12,284.74,69.3,260.5,446.04,307.35,81.16,36.06,14.82,300.2,67.32
2023-05-16 13:00:00,146.64,285.78,69.34,260.5,446.67,308.21,80.38,36.12,14.68,300.5,67.25
2023-05-16 14:00:00,146.38,286.8,69.28,260.5,445.86,308.51,80.19,36.06,14.59,299.32,67.2
2023-05-16 15:00:00,145.59,286.05,69.14,260.44,447.0,308.08,80.14,35.81,14.53,300.99,67.35
2023-05-16 16:00:00,146.09,285.72,69.36,260.47,447.93,308.12,80.82,35.35,14.57,301.31,67.31
2023-05-16 17:00:00,150.83,306.33,74.08,260.44,465.29,330.15,80.76,34.98,14.01,314.19,67.54
2023-05-16 18:00:00,142.32,303.12,70.01,260.3,450.73,326.3,79.94,35.47,14.2,308.4,68.48
2023-05-16 19:00:00,116.78,289.98,59.17,260.5,416.11,310.14,79.99,36.43,15.43,299.26,71.95
2023-05-16 20:00:00,116.82,288.44,58.98,260.5,416.72,308.57,79.92,36.47,15.46,299.91,71.99
2023-05-16 21:00:00,116.31,288.42,58.97,261.07,416.76,308.79,80.58,36.34,15.42,300.37,72.03
2023-05-16 22:00:00,116.93,287.3,58.71,261.54,418.12,307.46,81.25,35.71,15.41,301.0,72.03
2023-05-16 23:00:00,116.83,288.66,58.83,261.67,417.37,309.02,81.54,35.64,15.28,300.39,71.98
2023-05-17 00:00:00,116.83,289.58,58.98,262.04,417.4,310.07,81.64,35.68,15.2,300.32,71.99
2023-05-17 01:00:00,117.04,289.93,58.85,261.74,417.24,310.42,82.09,35.74,15.1,299.88,71.89
2023-05-17 02:00:00,117.29,290.17,58.76,262.1,417.43,310.54,83.16,36.01,15.05,300.06,71.85
2023-05-17 03:00:00,117.71,291.11,59.01,262.4,418.55,311.59,84.08,36.01,14.98,300.93,71.94
2023-05-17 04:00:00,117.61,291.04,58.94,262.44,417.73,310.96,83.86,35.76,15.0,300.17,71.86
2023-05-17 05:00:00,118.18,291.59,58.87,262.34,417.36,311.52,82.85,35.62,14.88,299.33,71.73
2023-05-17 06:00:00,118.06,292.67,59.13,262.2,417.88,312.81,82.01,35.67,14.8,299.81,71.73
2023-05-17 07:00:00,118.38,292.56,59.04,262.04,418.29,313.12,81.24,35.67,14.73,300.35,71.7
2023-05-17 08:00:00,118.85,293.38,59.03,262.0,417.35,313.34,81.26,35.58,14.65,298.76,71.55
2023-05-17 09:00:00,119.03,294.74,59.29,260.94,419.32,315.36,81.44,35.7,14.54,300.67,71.67
2023-05-17 10:00:00,119.04,297.19,59.56,260.5,419.37,317.57,81.13,35.67,14.39,300.46,71.64
2023-05-17 11:00:00,119.32,295.51,59.53,260.54,419.48,315.45,80.31,34.49,14.45,300.79,71.59
2023-05-17 12:00:00,119.83,297.7,59.61,260.5,418.63,317.63,79.27,33.98,14.22,299.59,71.39
2023-05-17 13:00:00,120.36,298.94,59.88,260.5,419.27,319.19,79.13,34.22,14.11,300.1,71.4
2023-05-17 14:00:00,120.02,298.57,59.81,260.5,419.13,318.85,79.47,34.25,14.12,300.04,71.43
2023-05-17 15:00:00,120.75,298.62,59.81,260.5,419.87,318.84,79.82,34.33,14.1,300.43,71.35
2023-05-17 16:00:00,120.16,299.98,59.52,260.5,418.03,320.03,78.7,36.19,13.94,298.31,71.3
2023-05-17 17:00:00,120.05,299.44,59.55,260.5,419.08,319.74,79.2,36.51,14.04,299.33,71.39
2023-05-17 18:00:00,119.54,299.58,59.43,260.6,419.12,319.46,79.87,36.55,14.01,299.36,71.46
2023-05-17 19:00:00,120.27,299.11,59.37,261.14,419.39,319.17,80.51,36.5,14.01,299.05,71.31
2023-05-17 20:00:00,119.55,299.61,59.52,261.8,418.25,319.86,81.1,36.5,13.98,298.76,71.38
2023-05-17 21:00:00,119.55,299.7,59.44,262.2,417.81,319.85,81.21,36.55,13.98,298.1,71.42
2023-05-17 22:00:00,119.57,299.25,59.41,262.4,417.83,319.5,81.23,36.51,13.97,298.12,71.3
2023-05-17 23:00:00,119.65,299.42,59.3,262.5,418.13,319.21,82.07,36.5,13.96,298.51,71.37
2023-05-18 00:00:00,119.93,299.65,59.4,262.37,419.56,320.02,82.32,36.23,13.96,299.65,71.42
2023-05-18 01:00:00,120.57,300.92,59.79,262.47,420.73,321.46,82.29,35.71,13.89,299.97,71.36
2023-05-18 02:00:00,120.12,301.99,59.78,262.44,419.64,322.21,82.26,35.99,13.79,299.58,71.35
2023-05-18 03:00:00,120.4,301.73,59.78,262.5,420.32,322.36,82.93,35.68,13.83,299.9,71.34
2023-05-18 04:00:00,120.61,302.6,59.88,262.5,420.98,323.02,82.43,35.7,13.77,300.15,71.27
2023-05-18 05:00:00,120.56,302.41,59.73,262.5,419.91,322.63,82.24,35.68,13.76,299.16,71.22
2023-05-18 06:00:00,120.56,302.94,59.76,262.5,420.42,322.91,82.24,35.75,13.75,299.85,71.31
2023-05-18 07:00:00,120.9,299.43,59.51,262.5,420.02,319.59,82.2,34.14,13.87,299.82,71.27
2023-05-18 08:00:00,121.55,303.85,60.05,262.44,419.99,324.12,81.21,34.29,13.62,299.46,71.16
2023-05-18 09:00:00,120.45,301.96,59.06,262.24,414.72,321.99,80.62,36.49,13.51,294.09,70.95
2023-05-18 10:00:00,120.99,301.88,59.13,262.44,416.35,321.74,82.23,36.45,13.6,295.32,70.96
2023-05-18 11:00:00,120.61,301.66,59.11,261.67,415.5,321.92,81.89,36.46,13.58,295.07,70.96
2023-05-18 12:00:00,120.75,301.97,59.04,261.27,415.45,321.92,81.69,36.3,13.55,294.73,70.94
2023-05-18 13:00:00,121.22,305.0,59.74,261.15,420.42,324.9,82.11,35.74,13.5,299.09,71.12
2023-05-18 14:00:00,121.65,306.44,59.96,260.9,420.64,326.05,82.24,35.67,13.43,298.66,71.09
2023-05-18 15:00:00,121.56,305.4,59.97,260.87,420.03,325.99,82.25,35.66,13.44,298.26,70.98
2023-05-18 16:00:00,121.28,305.74,59.93,260.9,420.03,325.44,82.54,35.5,13.46,298.71,71.13
2023-05-18 17:00:00,122.04,304.99,60.1,261.14,420.77,325.42,83.28,34.01,13.46,299.76,71.05
2023-05-18 18:00:00,122.87,308.1,60.41,261.04,420.77,328.08,83.03,34.0,13.34,299.06,70.83
2023-05-18 19:00:00,123.14,308.94,60.54,261.35,422.41,329.68,82.76,34.11,13.29,300.07,70.85
2023-05-18 20:00:00,122.79,309.0,60.5,262.0,421.1,329.06,83.2,34.25,13.31,299.28,70.92
2023-05-18 21:00:00,122.95,309.1,60.47,262.4,422.27,329.19,83.23,34.36,13.32,300.46,70.96
2023-05-18 22:00:00,120.38,302.08,58.77,262.17,412.53,321.69,82.16,36.31,13.33,292.07,70.84
2023-05-18 23:00:00,120.3,300.59,58.63,262.57,414.19,320.42,82.33,36.41,13.52,293.72,70.97
2023-05-19 00:00:00,120.54,300.12,58.56,262.57,413.53,319.95,82.73,36.46,13.54,292.96,70.84
2023-05-19 01:00:00,120.96,301.46,58.91,263.15,415.96,321.22,83.29,36.27,13.55,295.15,70.94
2023-05-19 02:00:00,121.8,304.26,59.77,263.7,421.05,324.29,83.62,34.54,13.61,299.94,71.16
2023-05-19 03:00:00,122.63,308.76,60.45,262.57,420.77,328.81,83.09,33.99,13.34,299.26,70.95
2023-05-19 04:00:00,122.81,309.64,60.54,263.3,421.73,329.86,82.21,34.33,13.32,300.09,70.92
2023-05-19 05:00:00,123.37,309.52,60.56,264.27,421.53,329.53,82.19,34.25,13.34,299.31,70.81
2023-05-19 06:00:00,120.92,302.1,58.46,264.2,412.5,321.45,80.71,36.07,13.35,291.81,70.69
2023-05-19 07:00:00,121.2,303.22,59.36,264.54,418.39,323.45,81.82,35.27,13.6,297.71,71.05
2023-05-19 08:00:00,123.39,309.23,60.52,263.26,421.27,329.71,82.02,33.95,13.32,299.07,70.79
2023-05-19 09:00:00,123.64,312.95,60.68,262.5,421.08,333.16,82.25,34.28,13.07,298.29,70.71
2023-05-19 10:00:00,121.2,303.55,58.5,262.3,410.95,323.15,80.95,35.94,13.08,289.74,70.49
2023-05-19 11:00:00,122.02,306.67,59.64,262.07,418.88,326.77,80.24,35.21,13.33,296.94,70.87
2023-05-19 12:00:00,112.49,270.66,53.78,260.64,390.92,289.03,78.82,36.07,18.7,278.61,69.51
2023-05-19 13:00:00,119.08,294.72,58.45,260.84,418.89,314.92,80.69,36.44,14.73,299.92,71.61
2023-05-19 15:00:00,131.28,226.59,62.17,261.8,413.11,247.56,79.95,36.07,21.64,281.88,68.03
2023-05-19 16:00:00,128.16,249.04,62.07,262.24,428.02,270.5,79.22,36.29,18.39,299.96,70.2
2023-05-19 17:00:00,113.89,250.94,56.92,262.34,413.81,270.96,78.97,36.33,18.52,300.06,72.57
2023-05-19 18:00:00,114.99,253.5,57.14,262.37,415.06,273.86,79.03,36.36,18.06,300.15,72.35
2023-05-19 19:00:00,115.87,255.52,56.98,262.37,415.32,274.97,78.96,36.39,17.79,299.73,72.13
2023-05-19 20:00:00,115.97,256.82,57.14,262.5,415.48,276.76,79.06,36.5,17.57,299.8,72.13
2023-05-19 21:00:00,115.72,255.98,56.95,262.5,416.03,275.79,80.05,35.99,17.54,300.58,72.27
2023-05-19 22:00:00,115.14,254.58,56.68,262.4,414.56,273.65,81.9,34.51,17.5,300.23,72.28
2023-05-19 23:00:00,116.37,257.45,57.18,262.3,415.4,276.88,81.68,34.11,17.18,299.94,72.11
2023-05-20 00:00:00,117.31,261.54,57.59,262.04,416.9,281.33,80.67,35.53,16.86,299.93,71.92
2023-05-20 01:00:00,116.99,261.28,57.44,262.34,417.4,281.26,81.17,36.6,16.94,300.35,71.97
2023-05-20 02:00:00,117.27,262.01,57.41,262.37,417.96,281.51,81.23,36.58,16.87,300.72,71.95
2023-05-20 03:00:00,116.74,261.22,57.32,262.5,416.51,280.56,81.32,35.98,16.87,299.96,71.97
2023-05-20 04:00:00,117.0,259.75,57.26,262.5,417.89,279.61,81.77,34.89,16.92,301.29,72.01
2023-05-20 05:00:00,117.49,261.48,57.61,262.5,416.63,281.58,81.25,33.88,16.67,300.3,71.9
2023-05-20 06:00:00,117.89,262.6,57.78,262.5,416.53,282.49,81.18,33.9,16.58,299.79,71.79
2023-05-20 07:00:00,118.22,264.15,58.0,262.5,416.8,284.24,81.01,34.11,16.48,299.58,71.64
2023-05-20 08:00:00,118.93,268.47,58.43,262.34,418.66,288.73,79.67,35.42,16.21,300.11,71.56
2023-05-20 09:00:00,119.05,269.86,58.56,262.5,418.56,290.05,79.2,36.53,16.17,299.28,71.57
2023-05-20 10:00:00,119.04,270.72,58.6,262.5,418.56,291.26,79.22,36.61,16.07,299.7,71.55
2023-05-20 11:00:00,119.13,271.88,58.74,262.4,419.62,291.85,79.29,36.58,16.01,300.51,71.62
2023-05-20 12:00:00,119.41,272.24,58.87,262.2,420.18,292.52,79.99,36.55,15.94,300.75,71.55
2023-05-20 13:00:00,119.93,272.59,58.72,261.97,419.38,292.55,80.2,36.06,15.89,299.35,71.41
2023-05-20 14:00:00,119.51,272.76,58.92,261.64,419.74,293.12,80.21,36.06,15.84,300.31,71.52
2023-05-20 15:00:00,119.74,272.3,58.88,261.77,420.57,292.62,80.19,35.74,15.85,301.06,71.57
2023-05-20 16:00:00,119.28,269.32,58.54,261.88,418.07,289.64,79.84,33.95,15.89,300.07,71.58
2023-05-20 17:00:00,120.25,272.53,58.89,262.2,419.37,292.84,79.19,33.85,15.71,300.16,71.44
2023-05-20 18:00:00,120.53,272.14,58.98,262.34,419.87,293.21,79.42,33.92,15.65,300.38,71.38
2023-05-20 19:00:00,120.11,274.19,59.11,262.24,419.5,294.2,79.42,34.15,15.59,300.4,71.38
2023-05-20 20:00:00,120.92,274.66,59.15,262.27,418.81,295.08,78.91,34.44,15.53,298.88,71.23
2023-05-20 21:00:00,120.68,278.32,59.51,262.4,420.98,298.63,78.3,36.53,15.41,300.29,71.37
2023-05-20 22:00:00,120.45,275.39,59.22,262.5,420.71,295.66,79.22,35.77,15.61,300.46,71.37
2023-05-20 23:00:00,120.42,272.75,58.9,262.5,420.39,292.79,80.09,34.18,15.68,300.61,71.42
2023-05-21 00:00:00,120.62,275.51,59.25,262.5,420.1,295.25,79.92,33.88,15.49,300.5,71.39
2023-05-21 01:00:00,121.1,276.16,59.27,262.5,419.77,296.34,79.8,34.19,15.42,299.65,71.22
2023-05-21 02:00:00,121.71,280.83,59.72,262.3,421.97,300.92,79.44,36.22,15.24,300.28,71.13
2023-05-21 03:00:00,120.95,278.33,59.56,262.5,420.87,298.83,80.41,36.52,15.41,299.66,71.23
2023-05-21 04:00:00,120.73,277.42,59.32,262.5,420.86,297.59,81.07,35.82,15.44,300.19,71.32
2023-05-21 05:00:00,121.68,278.42,59.46,262.47,421.71,298.84,81.2,35.69,15.35,299.8,71.18
2023-05-21 06:00:00,120.51,275.39,59.19,262.54,420.33,295.45,81.61,33.9,15.48,300.84,71.4
