timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2023-05-21 07:00:00,121.51,278.08,59.57,262.5,420.67,298.6,81.22,33.98,15.27,300.31,71.16
2023-05-21 08:00:00,122.1,283.03,60.06,262.4,421.63,303.21,79.7,35.24,15.01,299.99,71.01
2023-05-21 09:00:00,122.57,284.03,60.14,262.5,422.51,304.71,79.37,36.54,15.02,299.81,70.94
2023-05-21 10:00:00,122.54,285.24,60.33,262.5,423.62,305.71,79.95,36.54,14.96,301.2,71.03
2023-05-21 11:00:00,122.96,285.83,60.23,262.47,422.45,306.07,80.12,36.6,14.9,299.29,70.9
2023-05-21 12:00:00,123.37,285.99,60.27,262.07,423.55,306.35,80.22,36.6,14.86,299.98,70.85
2023-05-21 13:00:00,123.11,286.08,60.31,261.64,423.7,306.55,80.01,36.4,14.82,300.62,70.93
2023-05-21 14:00:00,123.03,285.26,60.21,260.94,422.05,305.9,79.42,35.89,14.87,299.04,70.87
2023-05-21 15:00:00,122.7,281.9,59.92,261.17,421.56,302.52,79.46,34.66,15.0,299.71,70.95
2023-05-21 16:00:00,123.18,283.47,60.1,261.04,422.31,303.73,78.22,33.9,14.86,299.97,70.91
2023-05-21 17:00:00,122.69,283.42,60.06,261.37,422.35,303.74,77.89,34.1,14.88,299.69,70.93
2023-05-21 18:00:00,123.7,285.92,60.36,261.77,423.57,306.37,77.18,34.78,14.73,300.0,70.83
2023-05-21 19:00:00,124.06,286.51,60.44,262.2,423.03,306.76,77.11,34.77,14.7,299.43,70.75
2023-05-21 20:00:00,124.23,290.97,60.91,262.27,424.17,311.7,76.46,36.41,14.53,299.93,70.68
2023-05-21 21:00:00,123.93,288.06,60.34,262.5,423.64,308.0,76.55,36.41,14.73,299.62,70.76
2023-05-21 22:00:00,123.33,287.88,60.51,262.5,424.06,308.48,77.1,36.47,14.72,300.72,70.97
2023-05-21 23:00:00,124.0,288.07,60.48,262.5,423.62,308.53,77.49,36.5,14.75,299.58,70.77
2023-05-22 00:00:00,123.75,287.9,60.6,262.5,423.74,309.23,79.16,36.43,14.71,300.23,70.76
2023-05-22 01:00:00,123.81,288.31,60.48,262.5,424.22,308.79,79.73,36.47,14.7,300.42,70.8
2023-05-22 02:00:00,124.69,288.98,60.57,262.5,425.65,309.56,80.22,36.46,14.7,300.8,70.69
2023-05-22 03:00:00,123.97,288.26,60.45,262.5,424.26,308.78,80.34,36.17,14.74,300.1,70.76
2023-05-22 04:00:00,123.97,288.71,60.61,262.5,423.26,308.94,80.21,35.7,14.65,299.27,70.74
2023-05-22 05:00:00,124.81,289.56,60.6,262.5,425.31,309.71,79.51,35.56,14.63,300.26,70.66
2023-05-22 06:00:00,124.85,290.61,60.78,262.5,424.44,311.09,79.0,35.78,14.57,299.44,70.53
2023-05-22 07:00:00,124.59,290.82,60.86,262.5,424.05,311.29,78.92,35.95,14.57,299.46,70.61
2023-05-22 08:00:00,124.38,290.24,60.65,262.5,424.37,310.62,79.14,35.7,14.58,299.91,70.63
2023-05-22 09:00:00,124.38,291.29,61.07,262.5,425.28,312.21,79.17,35.59,14.52,300.81,70.72
2023-05-22 10:00:00,124.58,291.93,60.9,262.5,424.53,312.39,78.85,35.53,14.48,299.83,70.6
2023-05-22 11:00:00,125.24,292.7,60.98,262.5,424.3,313.22,78.34,35.53,14.42,298.97,70.47
2023-05-22 12:00:00,125.2,293.67,61.25,262.5,425.5,314.27,78.18,35.46,14.38,300.12,70.59
2023-05-22 13:00:00,125.77,294.96,61.32,262.47,425.48,315.29,79.03,35.57,14.31,299.65,70.43
2023-05-22 14:00:00,125.48,295.06,61.2,262.34,424.69,315.23,79.21,35.81,14.31,299.26,70.42
2023-05-22 15:00:00,125.6,294.88,61.41,262.47,425.37,315.82,79.62,35.81,14.31,299.61,70.49
2023-05-22 16:00:00,125.55,295.46,61.38,262.5,425.14,315.79,78.65,35.82,14.32,299.5,70.43
2023-05-22 17:00:00,125.71,294.71,61.22,262.5,426.97,314.74,78.31,35.43,14.32,301.38,70.58
2023-05-22 18:00:00,126.05,295.6,61.37,262.5,426.13,315.7,79.0,35.54,14.28,300.13,70.46
2023-05-22 19:00:00,126.19,296.05,61.46,262.5,426.97,316.68,79.67,35.47,14.25,300.71,70.44
2023-05-22 20:00:00,126.77,297.28,61.63,262.5,427.09,317.4,79.92,35.78,14.24,300.42,70.28
2023-05-22 21:00:00,126.87,296.94,61.64,262.5,427.23,316.91,79.92,35.81,14.25,300.39,70.24
2023-05-22 22:00:00,126.14,297.03,61.54,262.5,426.3,317.04,79.51,35.79,14.23,300.38,70.4
2023-05-22 23:00:00,126.24,297.12,61.69,262.5,426.33,317.69,79.4,35.7,14.22,300.01,70.43
2023-05-23 00:00:00,126.94,297.76,61.82,262.5,426.83,318.36,80.04,35.86,14.21,299.75,70.22
2023-05-23 01:00:00,127.07,297.91,61.76,262.5,427.7,318.43,79.95,35.78,14.19,300.58,70.28
2023-05-23 02:00:00,126.56,298.0,61.71,262.5,427.05,318.55,80.13,35.83,14.16,300.39,70.29
2023-05-23 03:00:00,126.43,297.74,61.68,262.5,426.42,318.08,80.28,35.67,14.21,300.05,70.29
2023-05-23 04:00:00,126.14,297.64,61.83,262.5,425.58,318.32,80.18,35.55,14.19,299.16,70.35
2023-05-23 05:00:00,126.92,298.75,61.96,262.5,426.87,319.47,79.55,35.67,14.14,299.68,70.27
2023-05-23 06:00:00,126.41,298.64,61.9,262.5,427.14,319.45,79.23,35.84,14.16,300.43,70.36
2023-05-23 07:00:00,126.35,298.73,61.7,262.5,425.62,319.36,79.39,36.14,14.11,298.92,70.27
2023-05-23 08:00:00,126.52,297.54,61.42,262.5,424.36,318.19,78.8,36.57,14.11,297.63,70.13
2023-05-23 09:00:00,126.92,295.26,60.87,262.5,422.08,315.98,78.21,36.91,14.1,295.36,70.0
2023-05-23 10:00:00,109.96,276.02,53.73,262.54,397.78,294.89,78.86,37.05,16.34,287.58,71.16
2023-05-23 11:00:00,98.19,307.68,52.62,262.5,408.28,326.59,79.07,37.67,16.38,310.19,75.95
2023-05-23 12:00:00,98.14,308.03,52.59,262.5,408.56,326.96,79.03,37.72,16.21,310.02,75.93
2023-05-23 13:00:00,98.26,309.13,52.55,262.5,407.9,328.05,79.11,37.63,16.06,309.56,75.91
2023-05-23 14:00:00,98.4,308.7,52.48,262.5,407.41,327.67,78.82,37.63,15.99,308.84,75.86
2023-05-23 15:00:00,98.36,308.89,52.39,262.5,407.19,327.79,78.89,37.43,15.91,308.74,75.88
2023-05-23 16:00:00,97.14,301.83,52.34,262.5,411.94,320.98,81.59,37.26,16.64,314.88,76.41
2023-05-23 17:00:00,96.33,298.41,51.99,262.54,410.94,317.4,82.23,37.34,16.92,314.61,76.49
2023-05-23 18:00:00,93.25,280.34,48.98,262.54,395.36,298.49,82.79,36.92,17.35,301.97,76.41
2023-05-23 19:00:00,92.91,276.65,48.35,262.97,393.51,294.55,83.02,37.09,17.45,300.79,76.42
2023-05-23 20:00:00,93.39,276.65,48.28,263.14,393.19,294.34,83.13,37.2,17.45,299.98,76.25
2023-05-23 21:00:00,92.53,275.92,48.22,264.1,393.35,293.85,83.6,37.05,17.52,300.77,76.5
2023-05-23 22:00:00,91.08,272.5,47.96,264.44,391.07,290.12,84.64,35.48,17.71,300.35,76.74
2023-05-23 23:00:00,90.16,274.03,48.2,264.27,389.73,291.33,84.27,34.08,17.51,300.74,76.97
2023-05-24 00:00:00,90.62,274.44,48.25,264.3,389.63,291.93,84.71,34.06,17.49,299.85,76.8
2023-05-24 01:00:00,90.67,274.35,48.19,264.1,390.53,291.73,85.41,34.04,17.49,300.96,76.9
2023-05-24 02:00:00,90.63,275.05,48.32,264.23,389.49,292.97,85.26,34.18,17.44,299.71,76.79
2023-05-24 03:00:00,91.38,275.36,48.43,264.5,390.2,292.85,85.25,34.34,17.45,299.87,76.66
2023-05-24 04:00:00,90.84,275.25,48.23,264.5,390.2,292.84,85.52,34.42,17.5,300.24,76.77
2023-05-24 05:00:00,90.51,274.75,48.21,264.5,389.47,292.38,85.56,34.36,17.51,299.96,76.81
2023-05-24 06:00:00,90.96,274.89,48.17,264.5,389.47,292.17,85.27,34.39,17.48,299.41,76.69
2023-05-24 07:00:00,91.2,275.03,48.14,264.47,390.01,292.75,84.75,34.6,17.49,299.54,76.69
2023-05-24 08:00:00,105.94,277.62,53.14,264.5,405.22,296.35,83.73,35.2,16.54,299.17,74.11
2023-05-24 09:00:00,134.77,282.45,63.41,264.14,434.97,303.3,83.31,35.3,14.6,300.6,69.04
2023-05-24 10:00:00,134.73,283.37,63.49,263.0,433.86,304.36,83.14,35.25,14.57,299.6,69.02
2023-05-24 11:00:00,134.33,283.24,63.55,262.67,434.64,303.97,82.4,35.23,14.59,300.25,69.09
2023-05-24 12:00:00,135.54,287.04,63.88,262.54,435.94,307.89,81.32,35.93,14.35,300.52,68.87
2023-05-24 13:00:00,134.98,285.04,63.53,262.64,435.1,305.99,82.28,36.8,14.56,300.55,69.0
2023-05-24 14:00:00,134.98,283.04,63.3,262.64,434.93,303.96,82.29,35.52,14.61,300.21,68.94
2023-05-24 15:00:00,138.91,300.18,66.02,262.5,437.76,321.38,79.61,34.03,13.53,300.13,68.28
2023-05-24 16:00:00,139.09,302.38,66.26,262.5,438.4,323.8,78.77,34.16,13.4,300.09,68.31
2023-05-24 17:00:00,140.33,303.7,66.43,262.5,439.3,325.24,78.7,34.4,13.37,300.18,68.22
2023-05-24 18:00:00,140.24,302.91,65.9,262.4,436.27,324.39,78.72,35.7,13.27,296.76,67.87
2023-05-24 19:00:00,139.34,300.95,65.43,262.5,436.28,322.07,79.31,36.99,13.43,296.67,68.0
2023-05-24 20:00:00,139.67,302.66,66.01,262.5,437.85,324.25,78.29,36.56,13.43,298.19,68.08
2023-05-24 21:00:00,140.23,304.81,66.34,262.5,440.01,325.65,78.26,36.32,13.42,299.68,68.09
2023-05-24 22:00:00,140.59,305.16,66.47,262.5,440.16,326.42,78.99,36.31,13.37,299.29,68.0
2023-05-24 23:00:00,140.2,303.7,66.27,262.67,439.43,325.12,79.72,35.8,13.43,299.42,68.08
2023-05-25 00:00:00,140.44,304.39,66.63,262.5,439.4,325.7,79.52,34.1,13.35,299.4,68.02
2023-05-25 01:00:00,140.6,306.65,66.81,262.5,438.96,327.88,79.02,34.41,13.27,299.46,68.0
2023-05-25 02:00:00,140.8,305.25,66.42,262.5,437.41,326.99,78.54,35.32,13.23,297.19,67.79
2023-05-25 03:00:00,139.82,300.9,65.06,262.57,432.84,321.83,79.11,37.32,13.38,293.44,67.75
2023-05-25 04:00:00,140.66,304.14,66.01,262.5,438.25,325.1,79.24,36.45,13.42,297.8,67.99
2023-05-25 05:00:00,140.5,304.16,66.53,262.7,440.69,325.71,79.68,35.05,13.45,300.19,68.08
2023-05-25 06:00:00,141.14,306.86,66.52,262.5,438.08,328.52,78.59,35.48,13.17,296.87,67.73
2023-05-25 07:00:00,139.9,299.45,65.47,263.2,438.31,320.69,79.96,36.73,13.71,298.71,68.21
2023-05-25 08:00:00,138.53,293.76,64.8,264.4,438.25,314.57,80.47,36.01,14.1,300.14,68.5
2023-05-25 09:00:00,138.91,295.41,64.91,265.04,438.94,316.35,80.94,35.8,14.33,300.27,68.49
2023-05-25 10:00:00,138.91,296.11,65.17,265.74,438.99,317.18,82.1,35.53,14.59,300.31,68.41
2023-05-25 11:00:00,137.36,291.31,64.8,264.37,436.77,312.61,83.16,34.09,14.15,299.94,68.56
2023-05-25 12:00:00,138.21,293.61,65.09,264.1,437.8,314.49,82.85,34.22,14.05,300.04,68.52
2023-05-25 13:00:00,138.34,293.26,65.01,264.27,438.84,314.44,83.13,34.46,14.06,300.93,68.55
2023-05-25 14:00:00,138.97,296.49,65.12,264.04,437.83,317.7,82.65,36.49,13.94,298.85,68.27
2023-05-25 15:00:00,138.93,295.06,65.09,264.5,438.82,316.69,83.05,36.52,14.09,300.04,68.41
2023-05-25 16:00:00,138.3,294.49,64.84,264.5,438.23,315.47,82.92,35.89,14.09,300.22,68.51
2023-05-25 17:00:00,137.62,295.46,65.11,264.44,438.53,316.56,82.85,35.76,14.05,300.67,68.55
2023-05-25 18:00:00,137.87,295.55,65.17,264.47,438.34,316.86,82.73,35.82,14.04,300.16,68.45
2023-05-25 19:00:00,137.88,295.99,65.16,264.44,438.68,317.15,83.14,35.83,14.03,300.62,68.5
2023-05-25 20:00:00,137.58,294.04,64.91,264.54,437.76,314.96,83.36,35.38,14.15,300.39,68.57
2023-05-25 21:00:00,137.89,293.62,65.09,264.5,437.47,315.26,83.21,34.08,14.08,300.3,68.46
2023-05-25 22:00:00,137.95,295.01,65.1,264.47,437.41,316.24,83.25,34.25,14.03,299.79,68.45
2023-05-25 23:00:00,138.36,295.17,65.03,264.27,437.14,316.42,83.08,34.84,13.98,298.63,68.35
2023-05-26 00:00:00,138.66,294.98,64.68,264.5,437.3,315.84,83.14,36.7,14.06,298.76,68.26
2023-05-26 01:00:00,138.62,294.48,64.65,264.5,436.64,314.99,83.2,36.4,14.14,298.41,68.31
2023-05-26 02:00:00,138.83,294.91,64.79,264.5,438.0,315.73,83.85,36.0,14.13,299.76,68.35
2023-05-26 03:00:00,138.62,295.4,64.93,264.5,439.16,316.45,84.18,35.84,14.11,300.25,68.39
2023-05-26 04:00:00,138.24,295.95,65.1,264.5,438.12,317.03,84.14,35.88,14.1,299.54,68.38
2023-05-26 05:00:00,138.6,296.1,65.09,264.5,439.0,317.16,83.9,35.86,14.1,299.76,68.32
2023-05-26 06:00:00,139.32,295.55,64.98,265.84,439.15,317.09,83.38,35.89,14.12,300.06,68.32
2023-05-26 07:00:00,137.53,291.47,64.52,266.59,436.93,312.21,83.07,35.11,14.41,299.44,68.53
2023-05-26 08:00:00,128.99,261.5,58.74,264.65,413.85,281.0,81.97,36.38,20.59,285.01,67.59
2023-05-26 09:00:00,135.77,284.06,63.07,267.84,436.17,304.8,82.23,36.77,15.84,300.34,68.84
2023-05-26 10:00:00,136.1,284.02,63.25,266.87,437.54,304.86,82.52,36.13,15.55,300.99,68.81
2023-05-26 11:00:00,134.78,281.69,63.09,264.5,434.76,302.53,83.2,35.78,14.94,299.81,68.96
2023-05-26 12:00:00,135.71,283.91,63.47,264.5,436.45,304.56,83.18,35.86,14.82,300.48,68.89
2023-05-26 13:00:00,135.18,283.36,63.55,264.54,435.62,304.5,83.42,34.95,14.83,300.84,69.08
2023-05-26 14:00:00,135.76,283.92,63.76,264.5,434.57,305.1,83.22,34.06,14.67,299.89,68.82
2023-05-26 15:00:00,135.02,284.61,63.8,264.5,434.07,305.79,82.89,34.32,14.61,299.81,68.85
2023-05-26 16:00:00,136.72,288.13,64.25,264.47,436.82,309.62,82.09,35.97,14.42,299.9,68.68
2023-05-26 17:00:00,136.62,287.25,63.91,264.5,437.1,308.55,82.49,36.71,14.54,299.82,68.68
2023-05-26 18:00:00,136.66,287.34,64.04,264.5,437.16,308.72,83.03,36.33,14.55,300.28,68.68
2023-05-26 19:00:00,136.36,287.43,64.02,264.5,437.01,308.49,83.18,36.22,14.53,300.62,68.75
2023-05-26 20:00:00,136.29,286.95,63.83,264.5,437.02,307.71,83.31,35.91,14.55,300.8,68.75
2023-05-26 21:00:00,136.62,287.28,63.83,264.5,436.57,308.42,83.19,35.81,14.52,299.58,68.65
2023-05-26 22:00:00,136.94,287.74,64.04,264.5,437.8,309.04,83.19,35.88,14.5,300.62,68.7
2023-05-26 23:00:00,136.6,288.25,64.02,264.77,436.42,309.18,83.19,35.82,14.5,299.6,68.68
2023-05-27 00:00:00,136.55,288.16,64.0,265.37,436.86,309.34,82.42,35.8,14.5,300.14,68.67
2023-05-27 01:00:00,136.98,288.48,64.14,265.17,437.47,309.81,82.74,35.92,14.47,300.31,68.65
2023-05-27 02:00:00,136.89,288.36,64.16,265.0,436.58,309.99,82.78,35.85,14.44,299.45,68.6
2023-05-27 03:00:00,136.3,286.01,63.95,265.54,435.15,306.65,83.3,34.15,14.58,299.76,68.77
2023-05-27 04:00:00,136.36,288.63,64.42,265.74,435.97,310.25,82.85,34.26,14.4,300.36,68.81
2023-05-27 05:00:00,136.8,290.06,64.43,265.54,435.41,310.95,82.81,34.66,14.34,299.17,68.62
2023-05-27 06:00:00,138.64,293.11,64.84,265.94,438.45,314.32,82.09,36.73,14.3,300.0,68.44
2023-05-27 07:00:00,137.84,290.75,64.41,266.07,438.63,311.86,82.25,36.52,14.43,301.01,68.64
2023-05-27 08:00:00,136.83,290.26,64.33,264.5,436.42,311.71,82.34,36.0,14.4,299.45,68.59
2023-05-27 09:00:00,138.76,294.58,64.67,267.17,438.9,316.11,82.11,35.91,14.9,300.04,68.36
2023-05-27 10:00:00,137.64,291.84,64.44,264.5,437.03,312.68,82.15,35.86,14.29,299.06,68.48
2023-05-27 11:00:00,138.19,292.57,64.61,264.54,438.12,313.68,82.21,35.88,14.26,299.98,68.44
2023-05-27 12:00:00,138.39,293.3,64.71,264.5,438.05,314.39,82.25,35.81,14.23,299.45,68.38
2023-05-27 13:00:00,137.82,293.33,64.71,264.54,438.39,314.13,83.11,35.76,14.23,300.54,68.54
2023-05-27 14:00:00,137.95,293.31,64.6,264.54,437.66,314.14,83.17,35.92,14.22,299.66,68.43
2023-05-27 15:00:00,138.09,293.19,64.74,264.64,438.71,314.87,83.2,35.92,14.19,300.42,68.52
2023-05-27 16:00:00,138.21,294.28,64.88,264.7,438.26,315.5,83.18,35.75,14.16,300.11,68.48
2023-05-27 17:00:00,139.08,294.74,64.88,264.8,438.99,316.15,83.01,35.78,14.16,300.08,68.35
2023-05-27 18:00:00,137.53,292.81,64.61,265.57,437.56,314.0,83.4,35.47,14.24,300.47,68.64
2023-05-27 19:00:00,137.74,292.02,64.63,265.8,436.83,313.25,82.89,34.08,14.21,300.47,68.6
2023-05-27 20:00:00,138.2,294.46,64.96,265.7,437.23,315.5,82.43,34.29,14.12,300.3,68.5
2023-05-27 21:00:00,138.07,294.42,64.87,266.14,437.23,315.1,83.15,34.38,14.14,300.21,68.55
2023-05-27 22:00:00,139.12,298.95,65.35,265.99,438.38,320.02,83.32,36.68,13.98,299.57,68.3
2023-05-27 23:00:00,138.64,296.13,64.96,266.47,439.47,317.04,84.26,36.4,14.18,300.67,68.42
2023-05-28 00:00:00,138.23,295.25,64.93,266.5,438.38,316.29,84.27,35.9,14.21,299.88,68.42
2023-05-28 01:00:00,138.36,295.94,65.0,266.5,438.96,317.12,84.19,35.83,14.14,300.42,68.48
2023-05-28 02:00:00,138.51,295.58,65.0,266.5,438.47,317.06,84.21,35.8,14.14,299.94,68.41
2023-05-28 03:00:00,138.9,293.71,64.78,266.5,438.5,314.58,85.18,34.66,14.28,300.16,68.4
2023-05-28 04:00:00,138.62,295.44,65.01,266.47,437.78,316.68,84.99,34.17,14.12,299.77,68.42
2023-05-28 05:00:00,138.57,296.3,65.17,266.5,438.67,317.14,84.89,34.42,14.1,300.21,68.42
2023-05-28 06:00:00,139.86,299.01,65.3,266.27,439.13,320.34,84.03,36.2,13.96,299.35,68.16
2023-05-28 07:00:00,138.97,297.72,65.21,266.44,439.32,319.03,84.27,36.67,14.12,300.62,68.42
2023-05-28 08:00:00,139.19,298.67,65.26,266.5,439.43,319.95,84.12,36.09,14.05,300.1,68.34
2023-05-28 09:00:00,140.5,300.15,65.57,266.5,440.84,321.6,83.39,35.82,13.91,300.4,68.14
2023-05-28 10:00:00,140.49,302.42,65.85,266.47,440.8,323.51,83.22,35.9,13.78,300.41,68.16
2023-05-28 11:00:00,139.88,303.17,66.0,266.24,439.51,324.79,83.22,35.82,13.72,299.58,68.19
2023-05-28 12:00:00,140.05,301.26,65.88,266.27,439.19,322.33,83.55,34.7,13.83,299.99,68.22
2023-05-28 13:00:00,140.19,302.82,66.05,266.07,439.5,323.92,83.24,34.12,13.7,300.37,68.21
2023-05-28 14:00:00,140.62,303.29,66.18,265.64,439.23,324.56,83.1,34.28,13.66,299.69,68.08
2023-05-28 15:00:00,140.2,302.66,65.75,265.2,438.55,323.79,82.48,35.16,13.64,298.81,68.07
2023-05-28 16:00:00,140.09,303.21,65.88,265.97,439.11,324.27,82.23,36.72,13.74,298.7,68.04
2023-05-28 17:00:00,140.72,302.36,65.84,266.24,439.91,324.18,82.31,36.34,13.77,299.25,68.01
2023-05-28 18:00:00,140.17,302.33,65.85,266.47,440.2,323.52,83.18,35.9,13.79,299.8,68.15
2023-05-28 19:00:00,140.59,302.93,65.79,266.44,440.2,323.9,83.61,35.8,13.74,299.7,68.07
2023-05-28 20:00:00,140.73,302.6,65.83,266.5,440.58,323.75,83.56,35.62,13.82,299.78,68.08
2023-05-28 21:00:00,139.69,300.24,65.55,266.5,437.97,321.33,82.65,34.08,13.82,299.24,68.27
2023-05-28 22:00:00,140.09,301.17,65.73,266.5,439.5,322.69,82.18,34.1,13.8,300.14,68.2
2023-05-28 23:00:00,140.56,301.52,65.71,266.5,440.47,322.8,82.32,34.09,13.79,300.29,68.15
2023-05-29 00:00:00,140.23,301.45,65.84,266.5,439.97,323.11,83.31,34.11,13.81,299.94,68.19
2023-05-29 01:00:00,140.0,301.28,65.7,266.5,439.75,322.83,83.28,34.14,13.81,299.99,68.19
2023-05-29 02:00:00,140.06,301.93,65.83,267.17,440.12,323.01,83.55,34.03,13.81,300.09,68.17
2023-05-29 03:00:00,140.02,301.76,65.78,266.7,440.78,323.1,83.92,34.0,13.81,300.88,68.26
2023-05-29 04:00:00,139.95,301.58,65.77,266.77,440.52,322.97,83.81,34.03,13.8,300.77,68.23
2023-05-29 05:00:00,139.49,302.08,65.8,267.24,439.41,323.32,83.11,34.06,13.8,299.91,68.21
2023-05-29 06:00:00,140.23,302.71,65.92,266.94,440.71,324.0,82.27,34.15,13.77,300.57,68.19
2023-05-29 07:00:00,139.85,302.53,65.83,266.5,439.77,323.91,83.37,34.09,13.74,299.87,68.17
2023-05-29 08:00:00,140.1,304.96,66.26,266.5,440.51,326.48,83.32,34.24,13.59,300.3,68.13
2023-05-29 09:00:00,140.0,301.64,64.89,265.84,433.19,322.38,81.78,36.02,13.47,293.18,67.66
2023-05-29 10:00:00,140.4,301.74,64.76,266.2,434.7,322.49,82.38,36.57,13.56,294.38,67.75
2023-05-29 11:00:00,141.04,305.0,65.73,268.24,437.71,326.13,82.51,36.16,13.65,296.47,67.76
2023-05-29 12:00:00,141.38,305.96,66.05,268.57,438.8,327.37,82.89,35.99,13.67,297.37,67.76
2023-05-29 13:00:00,141.71,307.26,66.15,268.5,438.97,328.42,82.6,35.81,13.58,297.63,67.82
2023-05-29 14:00:00,141.38,307.17,66.2,268.5,439.91,328.53,82.76,35.85,13.55,298.58,67.82
2023-05-29 15:00:00,141.79,307.23,66.19,268.44,440.59,328.18,83.27,36.19,13.58,298.69,67.73
2023-05-29 16:00:00,141.17,305.37,66.27,268.3,441.39,327.25,83.53,34.62,13.64,301.01,68.1
2023-05-29 17:00:00,142.45,310.73,67.04,266.7,440.64,332.29,82.76,34.55,13.35,299.31,67.83
2023-05-29 18:00:00,142.3,309.62,66.88,266.6,441.63,331.17,81.25,34.45,13.41,299.97,67.88
2023-05-29 19:00:00,142.52,310.05,66.87,266.5,442.23,331.3,81.31,34.51,13.4,300.02,67.84
2023-05-29 20:00:00,141.73,309.3,66.83,266.5,441.57,330.93,81.47,34.55,13.41,300.7,68.03
2023-05-29 21:00:00,141.84,309.81,66.82,266.5,441.37,331.15,81.69,34.62,13.4,300.47,67.87
2023-05-29 22:00:00,142.03,309.26,66.71,266.5,441.0,331.39,82.2,34.59,13.41,299.88,67.83
2023-05-29 23:00:00,141.8,309.81,66.9,266.5,442.54,331.48,82.51,34.65,13.4,301.52,67.92
2023-05-30 00:00:00,141.61,309.84,66.92,266.5,441.55,331.71,82.84,34.61,13.41,300.74,67.87
2023-05-30 01:00:00,142.29,309.86,66.8,266.5,442.32,331.61,82.23,34.68,13.41,300.38,67.78
2023-05-30 02:00:00,142.26,309.87,66.88,266.5,442.04,331.56,82.26,34.57,13.41,300.1,67.75
2023-05-30 03:00:00,142.46,310.54,66.91,266.5,441.41,331.98,83.1,34.61,13.4,299.61,67.76
2023-05-30 04:00:00,141.4,310.57,66.9,266.5,442.33,332.31,82.69,34.52,13.39,301.66,67.99
2023-05-30 05:00:00,141.82,310.74,66.9,266.5,441.53,332.41,82.3,34.52,13.38,300.29,67.86
2023-05-30 06:00:00,142.51,310.18,66.65,266.54,441.13,331.54,82.4,35.24,13.43,299.05,67.72
2023-05-30 07:00:00,141.99,308.81,66.65,266.5,442.52,330.1,83.12,35.03,13.57,299.95,67.91
2023-05-30 09:00:00,129.04,217.48,53.79,266.5,404.58,235.62,87.12,35.23,18.85,274.36,68.43
2023-05-30 13:00:00,117.74,187.68,48.58,266.39,376.6,204.04,83.26,36.74,30.37,258.82,65.19
2023-05-30 14:00:00,132.72,228.34,58.14,266.5,433.18,247.45,81.36,37.47,20.85,300.45,69.36
2023-05-30 15:00:00,134.16,230.43,58.49,266.3,435.11,249.99,82.05,37.32,20.26,300.85,69.22
2023-05-30 16:00:00,134.93,232.26,58.72,266.0,434.69,251.85,82.01,37.64,19.86,299.83,68.98
2023-05-30 17:00:00,135.09,233.42,58.83,265.74,435.66,252.86,82.24,37.89,19.62,300.72,69.04
2023-05-30 18:00:00,135.55,234.39,58.93,265.77,435.98,253.82,82.31,37.93,19.45,300.53,68.9
2023-05-30 19:00:00,136.66,235.7,59.26,266.04,437.17,255.39,82.24,37.98,19.27,300.85,68.8
2023-05-30 20:00:00,136.47,235.99,59.19,266.44,436.08,255.47,82.21,37.94,19.19,299.72,68.78
2023-05-30 21:00:00,143.34,258.16,64.88,266.47,461.99,279.68,81.69,38.33,18.49,318.8,69.05
2023-05-30 22:00:00,143.62,261.0,65.44,266.5,463.33,282.49,82.1,38.36,18.3,319.73,69.01
2023-05-30 23:00:00,144.42,261.69,65.62,266.5,464.87,283.42,82.4,38.34,18.18,320.43,68.9
2023-05-31 00:00:00,144.15,262.83,65.79,266.5,464.83,284.65,82.92,38.37,18.05,320.83,68.97
2023-05-31 01:00:00,144.75,263.53,65.8,266.6,464.74,285.63,83.91,38.32,17.94,319.93,68.81
2023-05-31 02:00:00,144.47,263.94,65.79,266.5,463.66,285.65,84.2,38.35,17.86,319.07,68.86
2023-05-31 03:00:00,140.37,267.05,66.63,266.5,461.8,288.62,84.45,38.67,17.7,320.25,69.77
2023-05-31 08:00:00,138.73,243.6,60.78,267.56,436.86,263.28,83.68,34.85,17.94,299.14,68.36
2023-05-31 09:00:00,141.05,248.98,61.38,268.07,440.77,268.71,83.28,34.69,17.52,299.78,68.0
2023-05-31 10:00:00,140.44,248.92,61.37,267.1,440.52,268.92,83.33,34.45,17.4,300.4,68.19
2023-05-31 11:00:00,139.11,246.4,61.25,266.5,438.12,266.12,83.21,34.73,17.55,298.94,68.28
2023-05-31 12:00:00,139.73,246.85,61.32,266.5,440.19,266.73,83.08,34.66,17.47,300.3,68.29
2023-05-31 13:00:00,140.38,249.54,61.73,266.4,439.74,269.29,82.2,34.9,17.21,299.77,68.08
2023-05-31 14:00:00,140.6,250.48,61.65,266.5,440.68,270.63,82.33,36.99,17.23,300.26,68.17
2023-05-31 15:00:00,140.1,250.34,61.68,266.5,440.09,270.51,82.94,36.93,17.26,300.03,68.13
2023-05-31 16:00:00,140.1,250.49,61.57,266.5,441.01,270.25,82.49,37.02,17.22,300.59,68.18
2023-05-31 17:00:00,139.62,250.49,61.51,266.5,439.21,270.51,82.22,37.01,17.2,299.09,68.25
2023-05-31 18:00:00,140.46,250.88,61.71,266.5,441.92,270.8,82.2,37.05,17.15,301.38,68.2
2023-05-31 19:00:00,140.22,251.24,61.66,266.5,440.41,270.71,82.29,37.04,17.08,300.14,68.19
2023-05-31 20:00:00,140.88,251.95,61.9,266.5,440.71,271.7,82.53,37.03,17.05,300.17,68.12
2023-05-31 21:00:00,140.84,251.81,61.88,266.5,440.63,271.65,82.38,36.96,17.08,300.15,68.1
2023-05-31 22:00:00,140.88,251.86,61.84,266.5,440.09,271.59,82.51,37.09,17.05,299.42,68.01
2023-05-31 23:00:00,141.38,252.4,61.93,266.5,441.87,272.34,83.23,37.02,17.0,300.82,68.12
2023-06-01 00:00:00,142.37,252.87,62.0,266.5,442.37,272.73,82.61,37.0,16.94,300.21,67.94
2023-06-01 01:00:00,141.21,253.05,62.01,266.5,441.55,273.03,82.47,37.04,16.9,300.77,68.07
2023-06-01 02:00:00,141.7,253.17,61.95,266.5,440.43,273.1,82.97,37.04,16.86,299.14,67.85
2023-06-01 03:00:00,140.87,251.88,61.81,266.7,440.22,271.71,83.55,36.64,16.95,299.78,68.06
2023-06-01 04:00:00,142.68,257.24,62.7,266.5,442.91,277.27,83.05,37.8,16.6,300.61,67.83
2023-06-01 05:00:00,141.6,255.04,62.35,266.6,441.66,274.9,83.08,37.83,16.74,300.34,67.92
2023-06-01 06:00:00,141.76,256.18,62.47,266.8,441.75,275.96,82.54,37.85,16.71,300.04,67.93
2023-06-01 07:00:00,142.48,256.08,62.43,267.0,442.86,275.85,82.28,37.76,16.69,300.52,67.84
2023-06-01 08:00:00,141.84,256.55,62.53,267.0,441.27,276.5,82.11,37.5,16.61,299.55,67.91
2023-06-01 09:00:00,143.21,257.88,62.5,267.94,443.91,278.29,82.1,36.69,16.47,300.87,67.75
2023-06-01 10:00:00,142.57,255.36,62.49,267.87,442.83,275.27,81.94,36.19,16.61,300.6,67.87
2023-06-01 11:00:00,142.55,254.98,62.27,267.34,441.7,275.02,82.11,36.06,16.53,299.48,67.77
2023-06-01 12:00:00,142.38,254.98,62.23,266.8,442.5,274.8,83.15,36.25,16.49,300.39,67.85
2023-06-01 13:00:00,143.02,255.4,62.3,266.7,442.99,275.27,83.18,36.2,16.47,300.17,67.73
2023-06-01 14:00:00,142.65,254.88,62.2,266.74,443.0,274.55,83.07,35.97,16.5,300.56,67.87
2023-06-01 15:00:00,136.22,235.76,58.42,266.66,428.17,254.52,82.18,35.85,19.28,292.07,68.2
2023-06-01 16:00:00,139.34,243.83,60.43,267.24,439.87,263.38,82.17,36.14,17.61,300.54,68.38
2023-06-01 17:00:00,138.43,242.74,60.34,267.38,438.51,262.3,83.14,34.91,17.56,300.6,68.49
2023-06-01 18:00:00,139.05,244.82,60.81,266.67,438.23,264.58,82.9,34.18,17.25,299.71,68.27
2023-06-01 19:00:00,140.12,246.15,60.98,266.6,438.37,265.87,83.12,34.45,17.11,299.42,68.16
2023-06-01 20:00:00,140.91,249.31,61.35,266.54,438.98,269.04,82.62,35.43,16.91,298.78,68.0
2023-06-01 21:00:00,141.08,250.1,61.38,266.5,442.04,269.97,82.97,37.11,16.96,300.71,68.0
2023-06-01 22:00:00,140.52,248.12,61.05,266.5,439.59,268.01,83.82,36.28,17.06,299.26,68.02
2023-06-01 23:00:00,141.39,249.49,61.31,266.54,441.23,269.41,84.23,36.13,16.94,300.12,68.01
2023-06-02 00:00:00,139.76,246.81,61.07,266.57,440.05,266.58,85.17,34.66,17.05,300.76,68.26
2023-06-02 01:00:00,140.66,249.16,61.59,266.5,439.73,269.03,84.45,34.25,16.79,299.68,68.03
2023-06-02 02:00:00,141.04,249.89,61.63,266.5,440.97,270.04,84.27,34.52,16.76,300.51,67.96
2023-06-02 03:00:00,142.65,255.38,62.32,266.47,442.7,275.43,82.77,36.84,16.49,300.06,67.77
2023-06-02 04:00:00,142.07,252.08,61.82,266.5,442.43,272.12,83.35,36.61,16.72,300.31,67.89
2023-06-02 05:00:00,142.23,252.58,61.84,266.5,442.41,272.58,82.96,36.13,16.65,300.32,67.95
2023-06-02 06:00:00,142.5,253.19,62.0,266.5,441.91,273.12,82.28,36.2,16.58,299.84,67.83
2023-06-02 07:00:00,141.42,250.74,61.86,266.64,440.26,270.53,83.56,34.68,16.72,299.74,67.93
2023-06-02 08:00:00,142.01,252.86,62.26,266.5,441.9,273.03,82.89,34.26,16.5,300.63,67.86
2023-06-02 09:00:00,141.95,253.94,62.37,266.5,441.4,273.84,82.87,34.52,16.39,300.18,67.85
2023-06-02 10:00:00,144.26,259.42,62.98,266.24,443.85,279.71,81.83,36.61,16.11,299.41,67.47
2023-06-02 11:00:00,143.31,256.26,62.41,266.24,443.23,276.1,82.55,36.18,16.36,299.98,67.76
2023-06-02 12:00:00,143.97,259.76,63.04,266.47,444.5,280.06,82.28,36.83,16.13,300.54,67.6
2023-06-02 13:00:00,143.34,257.64,62.66,266.37,444.02,277.77,82.85,36.19,16.2,300.22,67.65
2023-06-02 14:00:00,143.5,258.25,62.71,266.3,443.31,278.33,82.33,36.19,16.14,299.48,67.57
2023-06-02 15:00:00,142.25,255.13,62.42,266.27,442.0,274.91,83.32,34.7,16.3,300.24,67.86
2023-06-02 16:00:00,143.53,257.43,62.86,265.8,442.04,277.25,82.89,34.25,16.09,298.72,67.56
2023-06-02 17:00:00,144.02,257.68,62.98,265.97,444.33,277.75,83.01,34.49,16.07,300.41,67.59
2023-06-02 18:00:00,144.95,261.7,63.3,265.94,443.56,281.93,81.81,36.17,15.89,298.73,67.35
2023-06-02 19:00:00,143.81,259.8,63.05,266.47,443.92,280.13,83.51,36.77,16.07,300.2,67.58
2023-06-02 20:00:00,144.37,258.74,62.84,271.24,444.05,278.94,83.62,36.08,16.34,299.6,67.5
2023-06-02 21:00:00,144.07,259.47,62.93,271.94,443.9,279.51,82.43,36.14,16.33,300.15,67.57
2023-06-02 22:00:00,142.63,256.24,62.63,271.5,442.61,276.05,83.3,34.47,16.51,299.76,67.71
2023-06-02 23:00:00,143.23,258.5,63.15,270.5,443.03,278.59,83.06,34.2,16.26,299.52,67.62
2023-06-03 00:00:00,143.5,258.62,63.1,270.5,442.87,278.79,82.32,34.48,16.26,300.02,67.73
2023-06-03 01:00:00,144.59,263.02,63.64,270.3,444.56,283.3,81.91,36.45,16.04,299.83,67.43
2023-06-03 02:00:00,144.36,260.38,63.02,270.5,444.62,280.59,83.18,36.55,16.26,300.43,67.52
2023-06-03 03:00:00,145.03,260.65,63.26,269.8,445.2,280.87,83.25,36.19,16.22,300.55,67.5
2023-06-03 04:00:00,145.66,261.16,63.22,269.14,444.71,281.06,83.05,36.14,16.13,299.62,67.3
2023-06-03 05:00:00,143.31,258.17,63.07,268.77,443.98,278.36,82.92,34.36,16.25,300.86,67.72
2023-06-03 06:00:00,143.81,261.16,63.57,268.5,444.38,281.38,81.95,34.3,15.98,300.02,67.51
2023-06-03 07:00:00,144.22,261.0,63.53,268.5,444.17,281.35,82.47,34.52,16.0,299.78,67.45
2023-06-03 08:00:00,134.26,231.01,56.46,268.25,412.03,249.53,80.34,36.56,25.73,278.13,67.26
2023-06-03 09:00:00,140.44,248.59,60.95,268.5,440.47,268.18,80.96,37.14,17.25,299.95,68.17
2023-06-03 10:00:00,128.27,211.16,52.31,268.35,396.39,228.25,81.22,35.89,20.69,268.18,66.92
2023-06-03 11:00:00,139.39,244.26,60.23,268.34,439.24,263.56,82.01,36.36,17.42,300.3,68.35
2023-06-03 12:00:00,139.33,246.19,60.54,268.37,439.52,266.13,82.18,36.29,17.2,299.7,68.22
2023-06-03 13:00:00,140.03,247.1,60.74,268.5,440.04,266.88,82.58,36.16,17.06,299.46,68.09
2023-06-03 14:00:00,139.97,247.39,60.84,268.44,439.88,266.85,81.96,35.9,17.01,299.52,68.1
2023-06-03 15:00:00,140.13,248.15,60.99,267.87,440.99,267.94,81.07,35.86,16.92,300.54,68.09
2023-06-03 16:00:00,140.39,248.77,61.03,267.74,440.78,268.51,80.61,35.79,16.85,300.12,68.1
2023-06-03 17:00:00,140.51,249.2,61.07,267.67,440.16,269.21,80.86,35.92,16.76,299.56,67.97
2023-06-03 18:00:00,140.42,249.76,61.17,267.14,440.66,269.4,81.83,35.81,16.71,299.94,68.06
2023-06-03 19:00:00,141.31,250.5,61.25,266.84,441.14,270.31,81.59,35.75,16.66,299.59,67.91
2023-06-03 20:00:00,141.45,251.35,61.44,266.8,442.25,271.29,81.24,35.81,16.61,300.23,67.88
2023-06-03 21:00:00,140.92,252.0,61.53,266.5,441.13,271.77,81.37,35.74,16.56,299.92,67.98
2023-06-03 22:00:00,141.24,252.65,61.65,266.54,441.94,272.73,81.55,35.79,16.5,300.28,67.89
2023-06-03 23:00:00,141.64,253.05,61.7,266.5,441.64,273.11,81.61,35.93,16.42,299.56,67.82
2023-06-04 00:00:00,141.89,253.63,61.69,266.5,441.77,273.56,82.69,36.31,16.41,299.55,67.92
2023-06-04 01:00:00,142.31,254.33,61.89,266.5,443.25,273.98,83.35,36.37,16.37,301.36,67.93
2023-06-04 02:00:00,142.2,254.11,61.8,266.5,441.87,273.75,83.73,36.3,16.36,299.54,67.82
2023-06-04 03:00:00,142.67,254.65,61.84,266.5,442.37,274.24,83.42,36.3,16.35,299.38,67.73
2023-06-04 04:00:00,142.2,255.15,62.01,266.5,443.11,274.88,83.26,36.31,16.32,300.41,67.82
2023-06-04 05:00:00,142.4,255.34,62.0,266.5,442.79,275.32,82.76,36.33,16.29,299.91,67.71
2023-06-04 06:00:00,142.06,255.52,62.04,266.5,442.7,275.47,83.13,36.29,16.25,300.41,67.75
2023-06-04 07:00:00,142.27,255.71,62.08,266.5,443.19,275.51,83.37,35.95,16.24,300.66,67.84
2023-06-04 08:00:00,142.91,256.23,62.14,266.44,444.14,275.97,82.59,35.75,16.19,300.76,67.73
2023-06-04 09:00:00,142.64,255.69,62.14,266.47,442.81,275.96,82.23,35.46,16.16,299.77,67.74
2023-06-04 10:00:00,142.56,256.79,62.28,266.27,443.05,276.61,82.64,35.55,16.1,300.11,67.73
2023-06-04 11:00:00,143.13,256.99,62.26,266.27,443.89,276.95,83.21,35.49,16.06,300.24,67.67
2023-06-04 12:00:00,143.53,258.81,62.6,265.7,443.37,278.69,83.12,35.4,15.96,299.39,67.58
2023-06-04 13:00:00,143.2,258.96,62.57,265.37,443.25,278.76,82.84,35.52,15.93,299.76,67.6
2023-06-04 14:00:00,143.59,259.97,62.79,265.3,445.1,279.95,82.41,35.6,15.87,301.05,67.6
2023-06-04 15:00:00,143.64,260.1,62.75,264.74,444.03,280.33,82.05,35.77,15.85,300.18,67.58
2023-06-04 16:00:00,130.92,259.84,58.66,264.57,431.11,278.87,81.31,35.8,16.62,300.12,69.69
2023-06-04 17:00:00,113.24,258.95,53.01,264.5,413.34,276.97,81.21,35.77,17.58,299.96,72.64
2023-06-04 18:00:00,108.73,239.39,49.77,264.67,399.53,256.5,80.64,35.64,22.13,291.07,72.71
2023-06-04 19:00:00,111.23,249.13,51.71,265.07,411.37,266.72,82.09,35.77,18.41,300.14,72.98
2023-06-04 20:00:00,111.21,249.3,51.71,265.74,410.85,267.0,82.26,35.57,18.32,299.76,72.88
2023-06-04 21:00:00,111.76,250.63,51.88,265.4,411.32,268.3,82.36,35.47,18.21,299.63,72.89
2023-06-04 22:00:00,111.76,251.31,52.03,265.24,411.37,269.02,83.17,35.59,18.13,299.89,72.85
2023-06-04 23:00:00,111.44,251.85,52.02,265.71,411.98,269.62,83.37,35.46,18.07,300.53,72.96
2023-06-05 00:00:00,111.63,252.26,52.12,265.57,411.73,270.01,84.11,35.45,18.06,300.23,72.92
2023-06-05 01:00:00,111.82,252.46,52.1,265.8,411.48,270.37,83.78,35.43,18.0,299.77,72.76
2023-06-05 02:00:00,112.08,253.01,52.12,266.5,412.49,270.91,84.14,35.4,17.99,300.31,72.89
2023-06-05 03:00:00,112.11,253.04,52.13,266.5,412.59,270.82,84.22,35.53,17.99,300.34,72.83
2023-06-05 04:00:00,112.94,253.3,52.19,266.5,412.84,271.23,84.22,35.44,17.96,299.99,72.7
2023-06-05 05:00:00,112.18,253.86,52.14,266.5,411.38,271.69,84.11,35.46,17.91,298.98,72.73
2023-06-05 06:00:00,112.03,253.66,52.19,266.5,411.64,271.68,83.33,35.52,17.88,299.48,72.73
2023-06-05 07:00:00,112.51,254.75,52.24,266.5,412.69,272.58,82.98,35.45,17.86,299.8,72.72
2023-06-05 08:00:00,112.44,253.2,52.16,266.2,411.85,271.14,82.62,34.55,17.87,299.39,72.74
2023-06-05 09:00:00,114.27,259.92,53.04,264.97,413.98,278.0,78.21,35.09,17.31,299.78,72.39
2023-06-05 10:00:00,113.92,261.26,53.24,264.64,414.05,279.61,78.06,34.74,17.21,300.02,72.44
2023-06-05 11:00:00,114.76,263.92,53.61,264.5,415.78,282.4,76.57,36.05,17.0,300.66,72.35
2023-06-05 12:00:00,114.36,262.51,53.35,264.5,414.52,280.92,76.74,36.56,17.17,300.1,72.37
2023-06-05 13:00:00,114.74,262.43,53.38,264.5,414.39,280.99,79.55,36.47,17.12,299.64,72.35
2023-06-05 14:00:00,113.91,262.24,53.26,264.5,415.29,280.44,81.17,36.57,17.16,301.33,72.59
2023-06-05 15:00:00,114.58,260.59,53.14,264.5,414.74,278.91,81.04,36.28,17.26,300.27,72.39
2023-06-05 16:00:00,114.13,260.44,53.09,264.5,415.05,278.46,80.46,35.82,17.24,300.85,72.53
2023-06-05 17:00:00,113.99,260.72,52.99,264.5,413.31,278.7,80.26,35.68,17.2,299.53,72.47
2023-06-05 18:00:00,114.36,261.15,53.1,264.5,414.12,279.47,80.81,35.57,17.16,299.94,72.41
2023-06-05 19:00:00,114.13,261.86,53.24,264.67,413.96,280.34,81.26,35.65,17.14,300.16,72.5
2023-06-05 20:00:00,114.11,262.27,53.31,265.37,414.59,280.47,80.73,35.64,17.13,300.49,72.52
2023-06-05 21:00:00,113.71,261.51,53.17,265.84,413.69,279.47,79.56,35.73,17.16,300.1,72.56
2023-06-05 22:00:00,114.15,261.91,53.32,265.64,414.46,280.06,79.54,35.6,17.17,300.26,72.46
2023-06-05 23:00:00,114.71,262.03,53.31,265.93,415.64,279.71,80.25,35.55,17.19,301.23,72.44
2023-06-06 00:00:00,113.86,259.12,53.06,265.5,413.0,277.03,81.46,33.88,17.31,300.02,72.48
2023-06-06 01:00:00,114.97,264.69,53.63,264.77,414.46,282.88,80.61,35.35,16.94,299.74,72.21
2023-06-06 02:00:00,114.52,263.9,53.5,265.77,415.01,281.87,81.25,36.51,17.11,300.4,72.34
2023-06-06 03:00:00,114.6,262.92,53.38,266.04,414.2,281.11,81.68,36.22,17.13,299.52,72.25
2023-06-06 04:00:00,114.36,262.27,53.35,266.0,413.62,280.43,82.2,35.69,17.15,299.57,72.37
2023-06-06 05:00:00,114.58,263.53,53.44,265.94,413.9,281.47,81.38,35.67,17.12,299.42,72.38
2023-06-06 06:00:00,114.66,263.48,53.52,265.84,414.64,281.79,81.28,35.61,17.1,299.91,72.35
2023-06-06 07:00:00,114.61,263.13,53.46,266.14,415.11,281.2,80.65,35.48,17.15,300.43,72.4
2023-06-06 08:00:00,115.73,265.76,53.79,264.97,415.68,283.69,80.37,35.19,16.88,299.92,72.15
2023-06-06 09:00:00,116.93,271.25,54.13,264.7,416.87,289.54,78.14,35.63,16.56,300.26,71.94
2023-06-06 10:00:00,116.31,267.79,54.0,264.5,415.55,286.14,77.61,35.72,16.72,299.28,72.03
2023-06-06 11:00:00,115.64,267.9,54.03,264.5,414.87,286.3,77.64,35.62,16.71,299.37,72.18
2023-06-06 12:00:00,115.54,265.07,53.81,264.57,415.57,282.98,81.45,33.92,16.84,300.84,72.25
2023-06-06 13:00:00,116.19,267.29,54.03,264.5,414.08,285.37,81.33,33.96,16.62,299.14,72.05
2023-06-06 14:00:00,116.41,267.52,54.09,264.44,415.23,285.92,81.03,34.35,16.62,299.88,72.05
2023-06-06 15:00:00,116.66,271.42,54.33,264.5,417.12,289.66,80.49,36.53,16.48,300.8,72.08
2023-06-06 16:00:00,115.47,268.28,54.06,264.5,416.1,286.59,81.04,36.01,16.7,300.64,72.29
2023-06-06 17:00:00,115.88,268.1,54.01,264.5,416.27,285.99,81.33,35.63,16.67,300.73,72.18
2023-06-06 18:00:00,116.08,268.73,54.11,264.6,415.5,287.02,81.77,35.7,16.64,299.48,72.08
2023-06-06 19:00:00,116.08,267.27,53.94,264.77,415.72,285.4,82.33,35.76,16.74,299.94,72.1
2023-06-06 20:00:00,115.26,265.51,53.85,264.98,415.8,283.92,83.32,34.84,16.87,300.87,72.31
2023-06-06 21:00:00,116.54,268.75,54.06,264.7,415.13,286.96,82.62,34.14,16.6,299.37,72.06
2023-06-06 22:00:00,116.04,267.44,54.12,264.5,415.07,285.58,82.45,34.15,16.67,300.36,72.17
2023-06-06 23:00:00,116.17,271.03,54.37,264.54,415.69,289.18,80.19,36.25,16.5,299.49,72.02
2023-06-07 00:00:00,116.0,268.92,54.13,264.57,416.33,287.27,81.5,36.24,16.7,300.37,72.11
2023-06-07 01:00:00,115.7,268.39,54.06,264.6,416.02,286.22,82.05,35.73,16.73,300.52,72.2
2023-06-07 02:00:00,115.76,268.78,54.08,264.67,416.39,286.65,82.57,35.61,16.71,300.43,72.13
2023-06-07 03:00:00,115.59,269.16,54.13,264.67,414.99,287.1,83.29,35.61,16.67,299.55,72.19
2023-06-07 04:00:00,115.92,267.25,53.99,265.34,415.52,285.62,83.4,34.93,16.79,300.28,72.18
2023-06-07 05:00:00,116.3,267.59,54.12,265.27,415.03,285.36,82.25,33.89,16.71,300.1,72.14
2023-06-07 06:00:00,116.01,269.08,54.32,266.04,416.02,287.38,81.73,34.78,16.63,300.04,72.12
2023-06-07 07:00:00,116.47,272.28,54.61,266.07,416.21,290.72,80.36,35.78,16.47,299.65,71.99
2023-06-07 08:00:00,116.95,271.13,54.35,266.1,417.33,289.39,80.39,36.47,16.6,300.16,71.91
2023-06-07 09:00:00,116.74,271.62,54.45,264.77,416.98,289.83,80.89,36.34,16.58,300.19,71.98
2023-06-07 10:00:00,116.48,270.92,54.35,264.6,416.08,288.74,80.86,35.75,16.58,299.71,72.0
2023-06-07 11:00:00,116.58,271.73,54.64,264.5,417.4,290.22,80.26,35.61,16.53,300.94,72.01
2023-06-07 12:00:00,117.24,272.13,54.63,264.5,417.96,290.7,81.13,35.64,16.45,300.77,71.94
2023-06-07 13:00:00,117.25,273.09,54.71,264.5,418.43,291.78,80.9,35.57,16.34,301.35,71.95
2023-06-07 14:00:00,116.88,273.19,54.7,264.5,417.53,291.59,80.58,35.62,16.37,300.4,72.01
2023-06-07 15:00:00,116.59,269.93,54.36,264.5,416.6,288.06,81.41,34.17,16.52,300.21,72.05
2023-06-07 16:00:00,117.45,271.57,54.57,264.5,417.0,289.82,79.88,33.93,16.35,299.8,71.88
2023-06-07 17:00:00,117.39,273.73,54.78,264.5,417.62,292.38,78.94,34.6,16.24,300.47,71.9
2023-06-07 18:00:00,117.39,275.71,54.94,264.5,418.08,294.07,80.97,36.46,16.24,300.49,71.94
2023-06-07 19:00:00,117.22,273.48,54.67,264.5,417.15,291.78,82.36,36.02,16.38,300.05,71.93
2023-06-07 20:00:00,116.67,273.43,54.77,264.5,416.47,291.97,82.39,35.61,16.36,299.76,71.95
2023-06-07 21:00:00,117.48,273.25,54.66,264.7,418.66,291.38,83.29,34.05,16.37,301.35,71.94
2023-06-07 22:00:00,116.9,272.25,54.77,264.5,416.81,291.11,83.68,33.84,16.32,300.36,72.03
2023-06-07 23:00:00,117.02,273.6,54.98,264.54,416.62,292.27,82.42,34.09,16.29,299.77,71.92
2023-06-08 00:00:00,117.2,273.73,54.9,264.5,416.82,292.01,82.7,34.13,16.31,299.69,71.9
2023-06-08 01:00:00,117.83,277.82,55.15,264.7,418.13,295.94,81.73,36.4,16.15,300.21,71.76
2023-06-08 02:00:00,117.03,274.29,54.87,264.84,417.83,292.9,81.75,35.84,16.36,300.48,71.95
2023-06-08 03:00:00,116.97,274.94,54.98,264.9,417.24,293.59,82.35,35.61,16.32,300.39,72.0
2023-06-08 04:00:00,116.69,271.52,54.64,265.2,416.2,290.07,82.8,33.85,16.42,300.58,72.08
2023-06-08 05:00:00,117.98,274.09,55.06,264.7,416.97,292.73,81.85,33.83,16.29,300.02,71.78
2023-06-08 06:00:00,117.46,274.62,54.99,264.7,416.61,292.75,81.25,34.08,16.26,300.21,71.91
2023-06-08 07:00:00,118.26,274.81,55.06,264.6,416.97,293.49,80.68,34.06,16.26,299.77,71.72
2023-06-08 08:00:00,117.54,274.38,54.97,264.6,416.13,292.79,80.18,33.98,16.26,299.66,71.93
2023-06-08 09:00:00,118.29,275.6,55.16,264.5,416.9,293.63,80.23,34.07,16.24,299.74,71.77
2023-06-08 10:00:00,118.54,279.77,55.51,264.57,417.47,298.17,79.65,36.16,16.0,298.99,71.67
2023-06-08 11:00:00,117.78,275.99,55.07,264.97,417.76,294.09,80.55,35.32,16.25,300.18,71.81
2023-06-08 12:00:00,118.42,277.93,55.32,264.57,419.02,296.19,80.23,35.55,16.13,300.42,71.7
2023-06-08 13:00:00,118.41,276.04,55.23,264.67,418.35,294.41,81.1,34.45,16.18,300.62,71.79
2023-06-08 14:00:00,118.52,276.68,55.35,264.5,417.2,295.03,81.22,33.89,16.09,299.65,71.69
2023-06-08 15:00:00,118.46,276.21,55.17,264.54,417.53,294.31,81.24,33.81,16.12,300.16,71.75
2023-06-08 16:00:00,117.97,276.6,55.24,264.5,416.83,294.75,81.33,33.82,16.12,299.94,71.78
2023-06-08 17:00:00,118.42,276.69,55.39,264.6,417.33,295.2,81.87,33.84,16.11,300.11,71.67
2023-06-08 18:00:00,118.49,276.96,55.45,264.57,418.27,295.25,82.21,33.8,16.12,301.11,71.72
2023-06-08 19:00:00,118.39,276.88,55.34,264.5,416.97,295.42,82.22,34.05,16.12,299.47,71.67
2023-06-08 20:00:00,118.09,276.8,55.42,264.7,416.97,294.65,82.22,34.16,16.13,300.12,71.77
2023-06-08 21:00:00,118.68,279.48,55.46,265.3,417.19,297.77,82.28,34.08,16.03,299.66,71.68
2023-06-08 22:00:00,118.18,276.96,55.29,265.0,418.43,294.83,82.4,34.01,16.13,301.2,71.86
2023-06-08 23:00:00,118.29,277.12,55.31,265.57,417.83,295.3,82.9,34.15,16.13,300.29,71.73
2023-06-09 00:00:00,118.22,276.64,55.27,265.84,417.8,294.8,82.93,33.85,16.18,300.69,71.77
2023-06-09 01:00:00,117.99,276.6,55.32,265.64,417.3,295.05,82.24,33.88,16.14,300.43,71.77
2023-06-09 02:00:00,118.38,276.89,55.32,266.14,416.73,295.08,82.63,33.82,16.15,299.36,71.65
2023-06-09 03:00:00,118.45,276.59,55.36,266.27,417.95,295.3,83.2,33.94,16.14,300.22,71.75
2023-06-09 04:00:00,118.36,277.3,55.38,266.44,417.98,295.37,83.26,34.06,16.16,300.37,71.72
2023-06-09 05:00:00,118.19,277.38,55.35,266.37,416.63,295.46,83.5,34.11,16.15,299.4,71.61
2023-06-09 06:00:00,118.4,277.25,55.37,266.5,417.5,295.64,83.21,34.11,16.16,299.86,71.66
2023-06-09 07:00:00,118.28,277.4,55.32,266.5,417.23,295.76,83.22,34.07,16.15,299.8,71.67
2023-06-09 08:00:00,118.66,278.31,55.48,266.37,417.1,296.61,82.65,34.01,16.09,299.44,71.65
2023-06-09 09:00:00,119.23,279.33,55.64,265.1,418.23,297.83,82.22,34.1,16.02,300.07,71.57
2023-06-09 10:00:00,118.7,280.03,55.66,264.84,417.37,298.13,81.91,34.12,15.98,299.78,71.63
2023-06-09 11:00:00,119.08,279.87,55.79,264.57,417.73,298.16,82.06,34.12,15.97,299.78,71.63
2023-06-09 12:00:00,119.28,280.29,55.82,264.5,418.4,299.34,81.21,33.72,15.88,300.25,71.55
2023-06-09 13:00:00,119.44,279.48,55.8,264.53,418.03,298.43,80.63,33.74,15.86,299.81,71.55
2023-06-09 14:00:00,119.13,279.97,55.71,264.5,417.93,298.63,80.52,33.87,15.87,299.87,71.62
2023-06-09 15:00:00,119.77,280.55,55.75,264.5,418.9,299.0,80.41,33.79,15.86,300.14,71.49
2023-06-09 16:00:00,119.36,280.35,55.77,264.5,417.87,299.15,80.07,33.86,15.84,299.81,71.52
2023-06-09 17:00:00,119.3,280.7,55.86,264.5,417.8,299.2,80.11,33.79,15.83,299.67,71.59
2023-06-09 18:00:00,119.78,281.03,55.86,264.5,418.9,300.47,80.74,34.06,15.79,300.02,71.49
2023-06-09 19:00:00,119.25,280.81,55.86,264.5,419.6,299.93,81.21,34.01,15.83,301.4,71.6
2023-06-09 20:00:00,119.0,280.93,56.02,264.5,418.9,300.27,82.08,34.08,15.83,300.76,71.64
2023-06-09 21:00:00,120.02,283.79,56.01,264.54,419.63,302.74,82.23,34.15,15.72,300.63,71.42
2023-06-09 22:00:00,119.54,280.9,55.91,264.5,418.67,299.9,82.96,34.16,15.82,300.26,71.5
2023-06-09 23:00:00,119.3,281.08,55.98,264.5,419.0,300.12,83.24,34.08,15.83,300.77,71.56
2023-06-10 00:00:00,119.41,281.25,55.97,264.5,418.2,300.48,81.49,34.12,15.83,299.78,71.5
2023-06-10 01:00:00,119.46,281.42,56.06,264.5,419.0,300.52,81.65,34.12,15.81,300.53,71.59
2023-06-10 02:00:00,119.61,282.03,56.16,264.5,419.03,300.86,81.36,34.07,15.8,300.17,71.55
2023-06-10 03:00:00,119.28,281.61,56.04,264.5,418.27,300.13,81.52,34.13,15.85,299.73,71.45
2023-06-10 04:00:00,119.68,281.48,55.94,264.5,419.47,299.67,81.99,34.15,15.84,300.83,71.54
2023-06-10 05:00:00,119.62,282.0,55.96,264.54,418.37,300.23,82.18,34.07,15.83,299.7,71.49
2023-06-10 06:00:00,119.78,281.63,55.92,264.5,418.14,299.79,82.21,34.11,15.82,299.44,71.39
2023-06-10 07:00:00,119.98,281.79,55.98,264.5,418.83,300.1,81.79,34.08,15.83,299.68,71.44
2023-06-10 08:00:00,119.76,282.41,56.12,264.67,419.1,300.75,81.31,33.95,15.84,300.23,71.51
2023-06-10 09:00:00,119.88,281.29,55.89,264.54,418.47,300.21,81.52,33.85,15.87,299.66,71.45
2023-06-10 10:00:00,119.33,282.14,56.04,264.77,419.3,300.7,81.66,33.89,15.8,300.91,71.57
2023-06-10 11:00:00,119.8,282.73,56.1,264.6,418.67,301.43,81.64,34.08,15.79,299.69,71.4
2023-06-10 12:00:00,119.54,283.66,56.22,264.54,418.63,301.81,82.12,34.16,15.73,299.96,71.49
2023-06-10 13:00:00,120.23,284.68,56.36,264.5,419.27,302.83,82.21,34.08,15.69,299.83,71.33
2023-06-10 14:00:00,120.23,284.71,56.39,264.5,419.3,303.01,82.21,34.08,15.65,300.08,71.39
2023-06-10 15:00:00,120.26,284.84,56.35,264.5,419.1,303.21,82.37,34.19,15.62,299.82,71.34
2023-06-10 16:00:00,120.13,284.88,56.49,264.5,419.27,303.5,82.26,34.18,15.64,300.02,71.44
2023-06-10 17:00:00,120.0,284.02,56.3,264.5,419.07,302.72,82.67,34.13,15.65,299.94,71.39
2023-06-10 18:00:00,120.27,284.25,56.49,264.5,419.9,303.25,82.88,34.1,15.64,300.44,71.39
2023-06-10 19:00:00,120.2,284.68,56.42,264.5,418.53,303.37,83.12,34.17,15.66,299.46,71.32
2023-06-10 20:00:00,120.43,284.21,56.34,264.5,419.17,303.28,83.18,34.04,15.7,300.06,71.38
2023-06-10 21:00:00,121.21,286.35,56.28,265.0,420.17,304.96,83.21,34.19,15.6,300.01,71.28
2023-06-10 22:00:00,119.98,283.39,56.17,265.9,418.63,302.54,83.19,34.08,15.73,299.87,71.46
2023-06-10 23:00:00,119.83,283.17,56.24,266.24,419.17,301.88,83.77,33.93,15.78,300.25,71.52
2023-06-11 00:00:00,120.09,283.93,56.26,266.1,419.2,302.62,83.28,33.83,15.73,300.22,71.4
2023-06-11 01:00:00,120.33,283.92,56.13,266.24,419.23,301.98,83.45,33.83,15.72,300.22,71.38
2023-06-11 02:00:00,120.27,284.13,56.29,266.04,418.83,303.22,83.77,34.08,15.7,299.45,71.34
2023-06-11 03:00:00,119.86,284.29,56.37,266.17,418.77,303.27,84.2,34.1,15.72,300.06,71.51
2023-06-11 04:00:00,120.55,284.46,56.39,266.2,419.2,302.95,84.23,34.19,15.71,299.6,71.29
2023-06-11 05:00:00,120.48,284.26,56.24,266.37,418.73,303.04,84.35,34.17,15.73,299.24,71.24
2023-06-11 06:00:00,120.29,284.7,56.34,266.44,419.6,303.2,84.24,34.07,15.71,300.02,71.37
2023-06-11 07:00:00,120.62,284.89,56.31,266.47,420.27,302.94,84.23,34.17,15.75,300.38,71.32
2023-06-11 08:00:00,120.58,284.78,56.37,266.47,419.73,303.51,84.11,34.17,15.71,300.26,71.36
2023-06-11 09:00:00,120.38,284.92,56.44,266.44,419.27,303.52,84.06,34.21,15.7,300.11,71.41
2023-06-11 10:00:00,120.53,285.17,56.46,266.37,419.33,303.47,83.29,34.15,15.72,299.94,71.36
2023-06-11 11:00:00,120.55,284.91,56.49,266.4,419.48,303.61,83.16,34.06,15.71,299.97,71.34
2023-06-11 12:00:00,120.96,286.2,56.45,265.67,419.4,304.28,83.1,34.1,15.64,299.56,71.26
2023-06-11 13:00:00,120.54,287.07,56.67,265.7,419.4,305.28,82.28,34.07,15.58,299.98,71.36
2023-06-11 14:00:00,120.78,287.46,56.71,264.87,419.87,305.79,81.34,34.06,15.56,300.21,71.32
2023-06-11 15:00:00,120.74,286.92,56.64,264.64,419.63,305.44,80.8,33.86,15.57,299.81,71.24
2023-06-11 16:00:00,120.47,287.3,56.68,264.54,420.1,305.81,80.01,33.84,15.52,300.55,71.34
2023-06-11 17:00:00,120.82,287.25,56.72,264.57,420.21,306.15,80.17,33.8,15.5,300.48,71.26
2023-06-11 18:00:00,120.51,286.93,56.71,264.54,419.0,306.15,80.38,33.84,15.53,299.5,71.25
2023-06-11 19:00:00,120.89,288.43,56.76,264.54,419.15,306.75,80.95,34.35,15.48,299.21,71.18
2023-06-11 20:00:00,120.72,286.7,56.58,264.5,420.1,305.47,81.17,34.14,15.55,300.4,71.35
2023-06-11 21:00:00,121.91,289.97,56.81,264.5,421.07,308.95,81.23,34.08,15.42,300.27,71.14
2023-06-11 22:00:00,120.81,287.15,56.7,264.54,419.6,306.17,81.29,34.08,15.53,299.85,71.29
2023-06-11 23:00:00,120.97,287.05,56.62,264.5,419.93,305.71,81.94,34.15,15.54,299.98,71.32
2023-06-12 00:00:00,121.3,288.07,56.81,264.5,420.6,306.88,83.21,34.19,15.52,300.34,71.27
2023-06-12 01:00:00,120.74,287.95,56.66,264.5,419.8,306.6,83.1,34.09,15.5,300.21,71.3
2023-06-12 02:00:00,121.27,287.31,56.62,264.5,420.23,306.16,83.16,33.8,15.53,300.13,71.27
2023-06-12 03:00:00,121.15,287.88,56.77,264.5,419.2,306.87,82.89,33.78,15.48,299.16,71.12
2023-06-12 04:00:00,120.61,288.14,56.78,264.5,419.03,307.1,82.98,33.83,15.49,299.34,71.28
2023-06-12 05:00:00,121.34,288.38,56.78,264.54,420.2,306.78,82.79,33.79,15.49,299.65,71.18
2023-06-12 06:00:00,120.92,288.14,56.79,264.5,420.67,306.66,82.64,33.81,15.5,300.47,71.29
2023-06-12 07:00:00,121.19,288.62,56.8,264.54,420.53,307.79,82.21,34.14,15.46,300.27,71.28
2023-06-12 08:00:00,121.32,289.06,56.88,264.54,420.53,307.6,81.95,34.09,15.47,300.28,71.22
2023-06-12 09:00:00,121.71,289.3,57.0,264.5,420.87,308.22,81.45,34.22,15.45,300.31,71.2
2023-06-12 10:00:00,121.55,289.22,56.89,264.5,420.2,307.59,81.63,34.09,15.44,299.91,71.16
2023-06-12 11:00:00,121.48,289.46,56.86,264.5,420.73,307.96,81.56,34.14,15.43,300.31,71.18
2023-06-12 12:00:00,121.21,289.54,56.97,264.74,420.59,307.98,81.75,33.9,15.45,299.97,71.19
