timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2023-06-12 13:00:00,122.23,294.46,57.34,264.97,422.21,313.15,80.83,35.75,15.18,299.75,71.01
2023-06-12 14:00:00,120.96,291.34,57.1,264.5,421.51,310.5,81.82,35.96,15.4,300.23,71.26
2023-06-12 15:00:00,112.69,260.85,51.83,264.69,393.57,278.18,82.23,34.63,20.69,281.47,69.7
2023-06-12 16:00:00,117.56,270.66,54.66,264.5,416.63,288.85,82.25,33.79,16.78,300.22,71.88
2023-06-12 17:00:00,118.12,273.12,54.98,264.5,417.55,291.47,81.84,33.81,16.52,300.21,71.78
2023-06-12 18:00:00,118.49,274.75,55.14,264.5,417.81,293.13,81.83,33.83,16.36,299.88,71.76
2023-06-12 19:00:00,118.31,276.29,55.4,264.5,418.57,294.67,81.28,34.1,16.24,300.89,71.81
2023-06-12 20:00:00,118.84,276.79,55.45,264.5,418.25,295.55,82.11,34.08,16.19,299.66,71.62
2023-06-12 21:00:00,119.43,279.42,55.59,264.54,419.49,298.44,83.11,34.05,16.08,300.22,71.55
2023-06-12 22:00:00,118.81,277.25,55.56,264.5,419.1,295.84,83.15,34.18,16.14,300.5,71.68
2023-06-12 23:00:00,118.75,277.93,55.56,264.5,419.15,296.31,83.46,34.07,16.14,300.32,71.7
2023-06-13 00:00:00,118.66,278.15,55.55,264.5,418.05,296.2,83.2,34.11,16.11,299.4,71.58
2023-06-13 01:00:00,118.94,277.69,55.52,264.5,418.9,295.97,83.91,34.07,16.13,299.93,71.59
2023-06-13 02:00:00,118.52,277.71,55.35,264.5,418.99,295.82,84.23,34.01,16.11,300.38,71.71
2023-06-13 03:00:00,118.75,277.92,55.53,264.5,419.08,296.12,84.15,34.17,16.09,300.3,71.63
2023-06-13 04:00:00,118.86,277.96,55.62,264.5,418.32,296.46,83.63,34.15,16.09,299.56,71.55
2023-06-13 05:00:00,119.23,278.72,55.66,264.5,418.62,296.82,83.71,34.16,16.09,299.66,71.58
2023-06-13 06:00:00,119.11,278.6,55.54,264.5,419.27,296.58,83.66,34.14,16.07,300.25,71.65
2023-06-13 07:00:00,119.48,279.0,55.72,264.5,419.06,297.16,83.14,34.24,16.03,299.71,71.51
2023-06-13 08:00:00,119.94,280.95,55.91,264.5,419.13,299.73,82.74,34.14,15.87,299.24,71.38
2023-06-13 09:00:00,120.69,286.52,56.59,264.5,420.66,305.46,81.48,35.61,15.59,300.03,71.31
2023-06-13 10:00:00,120.13,285.39,56.39,264.5,421.07,303.87,82.12,36.11,15.73,300.73,71.46
2023-06-13 11:00:00,119.59,282.89,56.16,264.5,419.11,301.57,81.82,34.43,15.76,300.3,71.54
2023-06-13 12:00:00,120.19,284.48,56.39,264.5,419.34,302.81,80.91,33.87,15.61,299.55,71.41
2023-06-13 13:00:00,120.7,285.66,56.53,264.5,420.89,304.08,80.87,34.04,15.57,300.34,71.33
2023-06-13 16:00:00,87.58,250.41,42.37,264.46,373.68,265.97,80.77,36.15,20.97,285.88,76.42
2023-06-13 17:00:00,119.36,269.21,54.33,264.5,419.15,287.35,80.24,36.45,16.88,299.99,71.55
2023-06-13 18:00:00,119.8,269.82,54.7,264.5,419.59,288.38,80.94,35.92,16.68,299.62,71.47
2023-06-13 19:00:00,120.06,269.31,54.87,264.5,420.16,287.59,82.14,34.7,16.61,300.34,71.41
2023-06-13 20:00:00,120.72,270.14,55.05,264.5,419.9,288.7,82.33,33.86,16.44,299.36,71.22
2023-06-13 21:00:00,121.71,273.63,55.33,264.5,422.61,292.03,82.1,33.78,16.27,300.88,71.19
2023-06-13 22:00:00,121.12,271.04,55.26,264.5,421.62,289.73,82.72,33.81,16.36,300.37,71.26
2023-06-13 23:00:00,121.1,271.54,55.36,264.5,421.59,290.13,83.26,33.86,16.31,300.67,71.26
2023-06-14 00:00:00,120.97,272.43,55.44,264.5,420.15,291.14,82.65,34.08,16.27,298.98,71.2
2023-06-14 01:00:00,121.56,272.58,55.5,264.5,421.43,291.16,83.46,34.16,16.26,299.73,71.18
2023-06-14 02:00:00,121.48,272.76,55.53,264.54,421.54,291.28,84.35,34.12,16.25,300.21,71.26
2023-06-14 03:00:00,122.1,272.3,55.58,264.71,421.68,290.94,84.17,34.09,16.21,299.83,71.06
2023-06-14 04:00:00,122.24,273.44,55.63,264.74,421.96,292.04,83.34,34.15,16.2,299.62,71.12
2023-06-14 05:00:00,121.53,272.61,55.57,266.04,422.16,291.14,82.36,33.94,16.22,300.49,71.15
2023-06-14 06:00:00,122.05,272.84,55.66,264.74,420.55,291.87,82.72,33.8,16.18,298.54,70.94
2023-06-14 07:00:00,121.99,273.63,55.85,264.54,422.75,292.64,82.86,33.82,16.12,300.48,71.13
2023-06-14 08:00:00,122.84,276.0,56.12,264.5,423.34,294.29,81.94,33.83,15.97,300.65,71.05
2023-06-14 09:00:00,123.13,278.52,56.47,264.5,423.63,297.33,81.64,33.85,15.8,300.54,70.92
2023-06-14 10:00:00,123.83,279.87,56.59,264.5,424.36,298.63,82.43,34.09,15.73,300.73,70.87
2023-06-14 11:00:00,123.65,279.26,56.46,264.5,423.38,298.3,82.19,34.14,15.72,299.91,70.79
2023-06-14 12:00:00,123.74,279.66,56.51,264.5,423.11,297.98,82.14,34.26,15.73,299.52,70.75
2023-06-14 13:00:00,124.17,280.05,56.62,264.5,424.62,298.47,82.09,34.15,15.68,300.75,70.82
2023-06-14 14:00:00,123.75,278.88,56.46,264.5,424.12,297.6,81.8,34.19,15.71,300.73,70.9
2023-06-14 15:00:00,123.54,278.6,56.44,264.5,423.43,297.55,81.17,34.15,15.73,300.31,70.83
2023-06-14 16:00:00,124.0,281.19,56.56,264.44,423.62,299.98,80.29,35.54,15.61,299.62,70.77
2023-06-14 17:00:00,123.1,279.44,56.4,264.5,423.5,298.14,80.83,36.01,15.76,300.3,70.94
2023-06-14 18:00:00,122.91,277.35,56.34,264.5,421.47,296.57,81.36,34.41,15.81,299.26,70.82
2023-06-14 19:00:00,123.42,278.92,56.5,264.5,421.71,297.98,81.76,33.82,15.69,299.22,70.79
2023-06-14 20:00:00,123.72,279.18,56.51,264.5,423.41,298.01,82.26,33.87,15.7,300.43,70.83
2023-06-14 21:00:00,123.96,281.57,56.76,264.5,423.06,300.57,82.27,33.81,15.56,299.78,70.73
2023-06-14 22:00:00,123.05,279.04,56.58,264.5,422.2,297.95,83.22,33.86,15.68,300.31,70.89
2023-06-14 23:00:00,123.56,278.95,56.62,264.5,422.59,298.4,84.02,33.85,15.68,299.93,70.84
2023-06-15 00:00:00,124.6,279.7,56.67,264.5,422.89,298.52,83.82,34.16,15.67,299.6,70.6
2023-06-15 01:00:00,123.98,278.92,56.37,264.5,422.5,297.59,84.2,34.13,15.71,299.7,70.79
2023-06-15 02:00:00,123.6,278.74,56.56,264.5,422.7,298.02,84.91,34.12,15.74,300.1,70.82
2023-06-15 03:00:00,123.7,278.91,56.54,264.5,423.57,297.78,85.23,34.14,15.76,300.84,70.81
2023-06-15 04:00:00,123.65,278.91,56.48,264.5,422.17,297.86,85.23,34.03,15.76,299.42,70.75
2023-06-15 05:00:00,123.7,279.3,56.48,264.57,423.18,298.11,85.11,34.32,15.79,299.89,70.82
2023-06-15 06:00:00,123.85,281.52,56.65,264.5,422.83,300.29,84.31,34.75,15.67,299.41,70.74
2023-06-15 07:00:00,112.66,218.9,46.88,265.99,387.66,234.81,83.92,35.42,29.11,274.68,70.84
2023-06-15 08:00:00,126.18,231.74,53.03,265.3,421.19,248.9,83.85,34.01,17.68,295.76,70.11
2023-06-15 09:00:00,131.13,241.88,55.64,264.8,431.37,259.9,83.47,33.69,16.68,300.76,69.72
2023-06-15 10:00:00,132.09,243.86,55.81,264.8,432.27,261.73,83.38,34.11,16.49,300.12,69.38
2023-06-15 11:00:00,133.52,247.29,56.42,264.5,433.03,265.44,82.1,33.94,16.15,300.01,69.26
2023-06-15 12:00:00,132.91,247.03,56.43,264.5,432.45,265.13,82.19,33.96,16.14,300.05,69.36
2023-06-15 13:00:00,132.72,247.52,56.46,264.5,431.81,265.47,81.93,33.89,16.1,299.43,69.36
2023-06-15 14:00:00,133.21,247.01,56.42,264.5,433.35,265.17,82.03,33.88,16.1,300.52,69.38
2023-06-15 15:00:00,133.04,246.23,56.2,264.5,432.82,264.12,82.19,33.9,16.15,300.09,69.35
2023-06-15 16:00:00,133.23,246.3,56.3,264.5,433.23,264.51,81.66,33.96,16.14,300.12,69.26
2023-06-15 17:00:00,133.6,246.71,56.39,264.5,432.86,264.55,81.21,33.89,16.11,299.54,69.15
2023-06-15 18:00:00,133.57,246.18,56.34,264.5,433.59,264.29,81.19,33.64,16.12,300.21,69.24
2023-06-15 19:00:00,133.53,246.92,56.46,264.5,433.25,265.09,81.64,33.66,16.08,299.77,69.21
2023-06-15 20:00:00,133.13,246.84,56.45,264.5,433.0,265.33,82.21,33.69,16.07,299.73,69.27
2023-06-15 21:00:00,135.18,250.62,56.64,264.5,434.7,268.99,82.2,33.63,15.58,299.49,68.88
2023-06-15 22:00:00,133.86,248.73,56.64,264.5,433.71,266.9,82.34,33.58,15.69,299.79,69.14
2023-06-15 23:00:00,133.48,248.64,56.57,264.5,433.75,266.54,82.87,33.81,15.76,299.95,69.13
2023-06-16 00:00:00,134.04,248.66,56.62,264.57,434.68,266.77,83.38,33.97,15.83,300.65,69.19
2023-06-16 01:00:00,134.09,248.4,56.62,264.57,434.13,266.55,83.89,33.99,15.86,300.12,69.18
2023-06-16 02:00:00,133.76,247.93,56.38,264.67,433.4,265.97,84.23,33.91,15.9,299.66,69.14
2023-06-16 03:00:00,133.34,248.23,56.49,265.44,433.05,266.15,84.2,33.92,15.91,299.73,69.2
2023-06-16 04:00:00,133.41,248.2,56.54,265.97,432.91,266.13,84.43,33.9,15.93,299.41,69.18
2023-06-16 05:00:00,133.29,248.19,56.55,266.27,433.46,266.28,84.82,33.75,15.96,300.35,69.25
2023-06-16 06:00:00,133.65,248.11,56.51,266.4,434.3,265.93,84.39,33.67,15.96,300.57,69.2
2023-06-16 07:00:00,133.62,248.38,56.64,266.07,433.5,266.47,84.17,33.67,15.93,299.6,69.09
2023-06-16 08:00:00,134.61,250.25,56.88,265.34,434.45,268.41,83.02,33.67,15.76,299.88,69.07
2023-06-16 09:00:00,134.9,251.97,57.21,264.5,434.29,270.39,83.07,33.69,15.65,300.06,69.01
2023-06-16 10:00:00,135.41,253.62,57.49,264.5,435.37,272.08,83.46,33.92,15.57,300.25,69.01
2023-06-16 11:00:00,135.19,253.14,57.47,264.5,435.09,271.55,82.74,33.97,15.57,299.95,68.9
2023-06-16 12:00:00,135.34,253.3,57.31,264.5,435.19,271.51,82.12,34.01,15.56,300.26,68.9
2023-06-16 13:00:00,135.31,253.69,57.48,264.5,434.62,271.96,81.7,33.97,15.52,300.19,68.95
2023-06-16 14:00:00,134.93,253.27,57.34,264.5,433.93,271.33,81.84,33.88,15.57,299.87,68.96
2023-06-16 15:00:00,135.2,252.64,57.31,264.5,434.97,270.97,81.56,33.92,15.62,300.68,68.97
2023-06-16 16:00:00,134.7,252.49,57.26,264.5,434.39,270.88,81.24,33.85,15.62,300.67,69.04
2023-06-16 17:00:00,134.62,252.2,57.22,264.5,434.67,270.55,81.09,33.85,15.62,301.02,69.11
2023-06-16 18:00:00,134.58,252.48,57.25,264.5,433.3,270.58,81.2,33.95,15.62,299.97,69.05
2023-06-16 19:00:00,135.03,252.88,57.36,264.5,433.7,271.2,81.55,33.95,15.6,299.99,69.07
2023-06-16 20:00:00,135.5,252.44,57.26,264.54,433.63,270.43,82.2,33.88,15.63,299.63,68.91
2023-06-16 21:00:00,136.61,256.88,57.55,264.74,435.65,274.98,82.55,33.93,15.12,300.21,68.77
2023-06-16 22:00:00,134.51,254.38,57.49,264.64,433.2,272.55,83.48,33.92,15.31,299.64,69.0
2023-06-16 23:00:00,134.12,253.52,57.37,265.57,433.17,271.94,84.12,33.95,15.43,299.92,69.05
2023-06-17 00:00:00,134.17,252.76,57.26,265.84,433.57,271.22,83.43,34.01,15.51,300.13,69.07
2023-06-17 01:00:00,134.36,252.58,57.18,265.94,433.57,270.76,83.67,34.04,15.55,300.35,69.1
2023-06-17 02:00:00,133.92,252.28,57.12,266.47,433.93,270.58,84.05,33.94,15.6,300.77,69.19
2023-06-17 03:00:00,133.91,252.41,57.13,266.34,433.0,270.62,83.22,33.88,15.62,300.11,69.16
2023-06-17 04:00:00,134.44,252.08,57.1,266.47,432.3,270.54,83.18,33.82,15.62,299.1,68.94
2023-06-17 05:00:00,134.2,252.73,57.21,266.5,433.57,270.9,83.0,33.84,15.64,300.25,69.14
2023-06-17 06:00:00,134.57,252.07,57.14,266.5,432.93,270.31,83.2,33.96,15.67,299.67,69.03
2023-06-17 07:00:00,134.45,252.3,57.21,266.47,432.3,270.41,82.99,34.01,15.67,299.04,68.99
2023-06-17 08:00:00,135.01,253.99,57.56,266.17,433.67,272.14,82.25,33.91,15.55,299.56,68.88
2023-06-17 09:00:00,135.16,255.56,57.71,264.77,434.13,273.72,82.86,33.89,15.41,299.77,68.9
2023-06-17 10:00:00,135.48,256.46,57.85,264.53,434.3,274.78,82.74,33.83,15.38,299.9,68.97
2023-06-17 11:00:00,135.8,256.52,57.88,264.5,434.5,274.86,81.67,33.9,15.33,299.44,68.77
2023-06-17 12:00:00,136.2,256.82,57.83,264.5,435.53,274.87,83.28,33.93,15.33,300.43,68.89
2023-06-17 13:00:00,136.31,257.57,58.02,264.5,435.57,275.91,82.88,33.92,15.31,300.47,68.81
2023-06-17 14:00:00,134.81,256.34,57.84,264.5,434.1,274.68,82.3,33.93,15.35,300.08,68.96
2023-06-17 15:00:00,134.89,255.43,57.68,264.5,434.45,273.58,82.53,33.98,15.42,299.58,68.94
2023-06-17 16:00:00,135.56,255.34,57.72,264.5,435.57,273.63,82.37,33.89,15.44,300.48,68.91
2023-06-17 17:00:00,135.8,256.23,57.87,264.5,434.53,274.44,82.59,33.86,15.42,299.86,68.88
2023-06-17 18:00:00,136.1,256.04,57.86,264.5,434.3,274.45,83.28,33.86,15.41,299.4,68.85
2023-06-17 19:00:00,135.76,256.2,57.87,264.5,435.0,274.35,82.68,33.84,15.42,300.6,68.92
2023-06-17 20:00:00,135.42,255.88,57.82,264.77,434.37,274.2,82.61,33.87,15.43,300.22,68.95
2023-06-17 21:00:00,136.91,259.72,58.08,265.94,436.17,278.44,82.85,33.98,14.97,300.47,68.68
2023-06-17 22:00:00,136.13,257.54,57.84,264.9,435.43,275.66,83.15,33.83,15.13,300.38,68.83
2023-06-17 23:00:00,135.33,256.44,57.92,264.9,433.97,274.85,83.2,34.0,15.23,299.62,68.84
2023-06-18 00:00:00,135.77,256.64,57.76,265.2,436.1,274.62,83.78,33.86,15.28,301.14,68.87
2023-06-18 01:00:00,135.98,256.42,57.74,265.3,435.64,274.61,83.65,33.85,15.31,300.4,68.83
2023-06-18 02:00:00,135.7,256.49,57.84,265.34,434.58,274.46,83.71,33.91,15.34,299.99,68.82
2023-06-18 03:00:00,135.93,256.16,57.86,265.9,434.93,274.39,84.19,33.95,15.38,300.34,68.8
2023-06-18 04:00:00,135.69,256.14,57.9,266.4,435.27,274.46,84.18,33.98,15.4,300.48,68.91
2023-06-18 05:00:00,135.45,256.27,57.85,266.47,435.53,274.7,83.28,33.85,15.42,300.2,68.91
2023-06-18 06:00:00,135.79,256.26,57.85,266.1,435.59,274.49,82.18,33.92,15.42,300.12,68.85
2023-06-18 07:00:00,135.9,256.58,57.94,265.97,435.26,275.03,82.26,33.94,15.42,299.64,68.78
2023-06-18 08:00:00,135.22,256.49,57.91,265.67,434.81,274.63,81.99,34.0,15.4,299.8,68.91
2023-06-18 09:00:00,135.96,257.23,58.06,265.8,435.77,275.52,81.59,33.9,15.39,300.53,68.84
2023-06-18 10:00:00,136.85,257.9,58.13,265.07,435.44,276.4,81.38,33.91,15.34,299.61,68.68
2023-06-18 11:00:00,136.72,259.66,58.41,264.7,435.77,278.46,81.15,33.88,15.23,299.91,68.71
2023-06-18 12:00:00,136.74,259.82,58.51,264.5,434.83,278.81,80.64,33.96,15.17,299.26,68.59
2023-06-18 13:00:00,136.74,259.43,58.35,264.54,436.63,278.12,80.15,33.98,15.24,301.03,68.71
2023-06-18 14:00:00,136.27,259.05,58.28,264.57,434.83,277.89,79.72,33.97,15.25,299.75,68.72
2023-06-18 15:00:00,135.93,259.21,58.35,264.64,435.03,277.9,79.16,33.92,15.26,300.14,68.83
2023-06-18 16:00:00,136.2,258.8,58.22,264.54,435.0,277.47,79.21,33.96,15.27,299.61,68.78
2023-06-18 17:00:00,136.21,258.83,58.22,264.84,434.67,277.45,79.68,33.97,15.27,299.56,68.67
2023-06-18 18:00:00,135.75,259.05,58.27,265.7,434.69,277.31,80.21,33.94,15.3,299.8,68.77
2023-06-18 19:00:00,136.96,262.11,58.53,266.24,437.55,280.75,79.98,36.21,15.23,300.31,68.64
2023-06-18 20:00:00,136.75,258.86,58.17,266.5,437.12,277.13,81.02,35.23,15.43,300.8,68.78
2023-06-18 21:00:00,137.84,261.01,58.3,266.5,436.33,279.63,81.12,33.68,14.97,299.73,68.57
2023-06-18 22:00:00,137.04,259.61,58.21,266.5,435.7,277.97,81.2,33.75,15.07,300.01,68.77
2023-06-18 23:00:00,136.66,259.18,58.27,266.47,434.5,277.8,81.25,33.67,15.14,299.25,68.74
2023-06-19 00:00:00,137.01,259.41,58.22,266.44,435.3,277.54,82.19,33.84,15.16,299.44,68.64
2023-06-19 01:00:00,136.59,258.85,58.24,266.37,435.77,277.41,82.36,33.97,15.22,300.12,68.79
2023-06-19 02:00:00,136.79,261.1,58.49,266.4,435.67,279.62,82.56,34.99,15.17,299.48,68.64
2023-06-19 03:00:00,136.79,260.27,58.26,266.5,437.83,278.53,82.87,36.03,15.32,301.06,68.73
2023-06-19 04:00:00,136.25,258.21,58.12,266.5,436.74,276.64,83.14,34.58,15.43,301.09,68.78
2023-06-19 05:00:00,136.0,259.03,58.34,266.5,435.6,277.24,82.82,33.68,15.32,300.93,68.93
2023-06-19 06:00:00,136.28,258.84,58.33,266.5,435.27,277.46,82.06,33.75,15.33,300.16,68.84
2023-06-19 07:00:00,136.46,258.8,58.36,266.5,436.17,277.36,81.21,33.72,15.33,300.54,68.84
2023-06-19 08:00:00,136.16,259.8,58.5,266.5,434.4,278.35,81.13,33.96,15.3,298.84,68.69
2023-06-19 09:00:00,136.23,259.5,58.43,266.5,435.9,278.26,81.08,34.11,15.33,300.22,68.79
2023-06-19 10:00:00,136.39,259.94,58.42,266.5,435.19,278.68,81.48,34.01,15.28,299.71,68.71
2023-06-19 11:00:00,136.62,260.62,58.6,266.47,436.13,279.21,81.77,33.97,15.24,300.56,68.77
2023-06-19 12:00:00,136.5,261.55,58.71,265.97,435.73,280.11,81.27,33.98,15.17,299.98,68.67
2023-06-19 13:00:00,136.87,262.29,58.85,265.67,436.2,280.96,81.35,33.94,15.1,299.98,68.61
2023-06-19 14:00:00,137.82,262.3,58.83,265.64,437.3,280.53,81.3,33.97,15.12,300.73,68.64
2023-06-19 15:00:00,136.76,263.03,58.81,264.98,436.16,281.6,80.87,34.45,15.07,299.69,68.63
2023-06-19 16:00:00,137.43,264.08,58.94,266.27,438.48,283.06,80.41,36.21,15.13,300.56,68.55
2023-06-19 17:00:00,137.92,261.98,58.75,266.4,437.88,280.78,80.79,35.49,15.25,299.68,68.5
2023-06-19 18:00:00,136.44,259.68,58.5,266.44,435.47,278.29,81.94,33.72,15.31,300.46,68.84
2023-06-19 19:00:00,137.5,260.96,58.66,266.4,436.07,279.08,82.78,33.7,15.21,299.85,68.61
2023-06-19 20:00:00,137.29,261.29,58.76,266.34,436.4,279.58,82.3,33.8,15.22,300.37,68.7
2023-06-19 21:00:00,138.3,264.71,58.91,266.4,436.87,283.71,82.45,33.94,14.78,299.92,68.5
2023-06-19 22:00:00,137.89,262.34,58.81,266.47,436.57,280.83,83.22,34.03,14.95,299.76,68.54
2023-06-19 23:00:00,137.07,261.72,58.69,266.4,436.14,280.17,83.29,33.96,15.04,300.09,68.62
2023-06-20 00:00:00,136.84,261.83,58.77,266.5,436.3,280.41,83.57,34.0,15.07,300.19,68.67
2023-06-20 01:00:00,137.47,261.78,58.61,266.37,436.63,280.23,82.91,34.1,15.09,300.06,68.6
2023-06-20 02:00:00,138.31,264.73,58.9,266.5,439.67,283.19,82.6,36.25,15.06,301.54,68.6
2023-06-20 03:00:00,137.28,261.37,58.43,266.5,438.08,279.66,83.36,35.38,15.22,300.77,68.64
2023-06-20 04:00:00,136.76,259.2,58.36,266.5,435.7,277.71,83.36,33.69,15.27,300.19,68.76
2023-06-20 05:00:00,137.61,260.42,58.54,266.5,436.07,279.17,83.22,33.66,15.19,300.06,68.6
2023-06-20 06:00:00,137.4,263.06,58.83,266.47,437.34,281.58,82.37,34.66,15.1,300.32,68.59
2023-06-20 10:00:00,124.61,202.76,51.08,266.05,413.24,219.65,80.95,36.32,21.74,288.85,69.74
2023-06-20 11:00:00,129.41,216.31,53.41,266.07,429.12,233.69,80.3,36.47,19.76,299.75,69.89
2023-06-20 12:00:00,129.93,217.91,53.68,265.7,430.56,235.75,80.43,36.51,19.21,300.72,69.9
2023-06-20 13:00:00,129.85,218.3,53.78,265.24,430.34,235.96,80.48,35.87,18.95,300.24,69.73
2023-06-20 14:00:00,129.36,216.98,53.62,265.27,428.75,234.49,81.6,34.47,18.83,300.08,69.9
2023-06-20 15:00:00,129.98,217.71,53.82,264.7,428.57,235.34,81.25,33.74,18.59,299.49,69.74
2023-06-20 16:00:00,129.93,217.96,53.89,264.67,428.83,235.6,81.27,33.75,18.5,299.81,69.71
2023-06-20 17:00:00,129.51,219.18,54.02,264.6,428.5,236.77,81.25,33.96,18.38,299.76,69.81
2023-06-20 18:00:00,130.07,219.93,54.17,264.8,429.23,237.42,81.24,34.11,18.33,299.75,69.63
2023-06-20 19:00:00,130.23,220.03,54.23,265.07,429.43,237.7,81.41,34.06,18.26,300.04,69.61
2023-06-20 20:00:00,130.26,220.15,54.2,265.67,429.87,237.77,81.25,34.09,18.22,300.11,69.66
2023-06-20 21:00:00,132.73,224.51,54.44,266.3,431.42,241.96,81.8,34.02,17.52,299.48,69.24
2023-06-20 22:00:00,131.85,222.79,54.44,266.47,430.73,240.37,83.38,33.99,17.68,300.22,69.57
2023-06-20 23:00:00,131.69,222.46,54.29,266.3,430.1,240.05,83.89,34.37,17.74,299.43,69.46
2023-06-21 00:00:00,132.44,225.1,54.45,266.5,431.67,242.7,83.33,36.56,17.71,299.33,69.36
2023-06-21 01:00:00,131.52,223.08,54.22,266.5,431.18,240.7,83.2,35.74,17.84,299.7,69.46
2023-06-21 02:00:00,131.25,221.82,54.23,266.5,431.59,239.52,83.96,34.43,17.9,300.84,69.63
2023-06-21 03:00:00,131.93,222.49,54.39,266.5,430.14,240.13,84.11,33.74,17.75,299.25,69.43
2023-06-21 04:00:00,132.13,223.33,54.53,266.47,430.69,240.88,84.23,33.91,17.7,299.46,69.37
2023-06-21 05:00:00,131.81,224.0,54.67,266.47,431.93,241.31,84.03,34.05,17.7,300.71,69.47
2023-06-21 06:00:00,132.37,226.29,54.85,266.3,431.04,243.9,83.19,35.46,17.56,298.92,69.27
2023-06-21 07:00:00,132.01,224.09,54.47,266.57,432.19,241.71,83.42,35.89,17.88,300.43,69.5
2023-06-21 08:00:00,133.25,226.8,54.9,266.4,433.18,244.56,82.02,35.81,17.52,300.42,69.35
2023-06-21 09:00:00,132.53,226.99,55.03,266.5,432.34,244.6,82.04,35.86,17.54,299.61,69.29
2023-06-21 10:00:00,132.27,226.71,54.93,266.5,432.48,244.44,82.16,35.62,17.51,299.98,69.31
2023-06-21 11:00:00,132.31,225.77,55.0,266.2,431.71,243.3,82.37,34.14,17.55,299.99,69.35
2023-06-21 12:00:00,132.76,227.29,55.28,265.6,432.77,244.99,81.75,33.73,17.34,300.73,69.32
2023-06-21 13:00:00,133.12,227.69,55.28,264.84,432.23,245.6,81.56,33.84,17.29,299.79,69.23
2023-06-21 14:00:00,133.6,227.93,55.39,265.37,432.0,245.64,82.02,34.01,17.31,299.66,69.25
2023-06-21 15:00:00,133.64,229.2,55.49,265.1,431.71,246.98,81.24,34.76,17.22,299.1,69.16
2023-06-21 16:00:00,133.65,229.96,55.4,265.74,433.72,247.97,81.17,36.38,17.27,300.48,69.28
2023-06-21 17:00:00,133.04,228.62,55.25,265.87,433.29,246.49,81.2,35.67,17.34,299.97,69.17
2023-06-21 18:00:00,132.79,227.21,55.27,266.27,432.82,245.01,82.04,34.14,17.42,300.7,69.34
2023-06-21 19:00:00,133.16,227.51,55.32,266.47,432.74,245.18,81.85,33.77,17.32,300.05,69.19
2023-06-21 20:00:00,132.42,227.7,55.36,266.47,432.79,245.4,82.2,33.93,17.33,300.66,69.36
2023-06-21 21:00:00,134.59,231.85,55.62,266.5,435.48,249.71,82.38,33.97,16.77,300.57,69.02
2023-06-21 22:00:00,133.71,230.45,55.67,266.5,434.39,248.27,82.46,33.99,16.87,300.58,69.18
2023-06-21 23:00:00,134.69,233.01,55.85,266.47,434.14,250.88,82.59,36.12,16.87,299.48,68.97
2023-06-22 00:00:00,134.42,231.87,55.74,266.44,434.2,249.87,83.21,36.35,17.0,299.72,69.04
2023-06-22 01:00:00,134.41,230.49,55.4,266.5,434.67,248.32,83.23,35.83,17.09,300.13,69.12
2023-06-22 02:00:00,134.18,229.58,55.47,266.5,434.16,247.3,83.63,34.91,17.18,300.54,69.18
2023-06-22 03:00:00,133.12,229.32,55.53,266.5,432.76,247.08,82.68,33.72,17.07,300.35,69.28
2023-06-22 04:00:00,133.73,229.47,55.63,266.47,433.68,247.25,82.4,33.75,17.1,300.3,69.15
2023-06-22 05:00:00,134.22,229.92,55.5,266.47,433.31,247.67,82.22,34.01,17.09,299.7,69.15
2023-06-22 06:00:00,134.29,230.07,55.63,266.47,433.68,247.84,81.62,34.03,17.1,299.83,69.15
2023-06-22 07:00:00,134.86,232.92,55.89,266.37,433.32,250.78,80.59,35.48,16.97,299.24,69.02
2023-06-22 08:00:00,134.78,232.41,55.85,266.5,435.69,250.47,80.82,36.34,17.1,300.8,69.03
2023-06-22 09:00:00,134.23,232.33,55.81,266.5,433.93,250.33,81.11,35.67,17.02,299.3,68.98
2023-06-22 10:00:00,134.7,231.33,55.77,266.5,433.52,248.98,80.58,34.14,17.05,299.77,69.02
2023-06-22 11:00:00,126.99,212.23,51.2,266.22,408.09,228.78,79.98,33.77,21.54,281.77,67.1
2023-06-22 12:00:00,131.28,220.42,54.07,266.44,429.94,237.9,80.3,34.03,18.24,299.56,69.5
2023-06-22 13:00:00,131.65,222.93,54.42,265.9,430.39,240.51,80.85,34.1,17.93,299.53,69.53
2023-06-22 14:00:00,133.09,227.08,54.86,265.94,433.71,244.87,80.29,36.37,17.66,300.33,69.25
2023-06-22 15:00:00,132.86,225.65,54.72,266.04,433.74,243.49,80.71,35.64,17.74,300.62,69.32
2023-06-22 16:00:00,132.55,224.69,54.67,266.04,432.72,242.42,80.79,34.72,17.74,300.82,69.43
2023-06-22 17:00:00,132.73,224.67,54.8,266.37,431.82,242.45,81.07,33.65,17.64,299.93,69.31
2023-06-22 18:00:00,132.31,226.04,54.98,266.17,432.39,243.56,81.22,33.81,17.55,300.4,69.45
2023-06-22 19:00:00,132.53,226.06,55.02,266.43,433.1,243.83,81.59,33.95,17.5,300.75,69.46
2023-06-22 20:00:00,132.69,226.48,55.08,266.47,432.52,244.25,82.21,33.96,17.52,299.97,69.35
2023-06-22 21:00:00,134.93,231.8,55.4,266.37,434.23,249.53,81.89,35.41,16.96,299.49,68.97
2023-06-22 22:00:00,133.61,229.49,55.17,266.5,433.03,247.33,82.91,36.02,17.24,299.29,69.16
2023-06-22 23:00:00,132.97,228.59,55.06,266.5,433.32,246.23,82.46,35.53,17.31,299.99,69.21
2023-06-23 00:00:00,132.89,226.72,55.05,266.54,431.99,244.39,82.08,34.01,17.39,299.92,69.26
2023-06-23 01:00:00,133.21,227.96,55.3,266.5,432.69,245.71,81.16,33.69,17.3,300.37,69.27
2023-06-23 02:00:00,133.17,228.77,55.45,266.5,431.66,246.63,81.16,33.98,17.24,299.57,69.26
2023-06-23 03:00:00,133.75,230.02,55.48,266.47,433.48,247.79,80.81,34.65,17.19,300.41,69.21
2023-06-23 04:00:00,134.3,231.05,55.54,266.5,434.76,249.04,81.08,36.34,17.27,300.56,69.12
2023-06-23 05:00:00,134.38,229.77,55.34,266.5,434.81,247.46,81.22,35.55,17.34,300.99,69.19
2023-06-23 06:00:00,133.41,228.02,55.23,266.54,433.13,245.78,81.43,34.33,17.43,300.39,69.27
2023-06-23 07:00:00,133.39,229.06,55.51,266.5,433.5,246.94,80.53,33.66,17.31,300.6,69.24
2023-06-23 08:00:00,134.04,231.26,55.81,266.5,433.21,249.03,80.76,33.84,17.1,299.8,69.09
2023-06-23 09:00:00,134.01,232.53,56.03,266.5,433.66,250.32,80.66,34.0,17.02,300.0,69.06
2023-06-23 10:00:00,135.2,235.09,56.25,266.24,434.93,253.15,79.88,35.14,16.86,299.78,68.9
2023-06-23 11:00:00,135.85,234.5,56.09,266.44,435.7,252.56,79.21,36.08,16.96,300.01,68.84
2023-06-23 12:00:00,135.17,233.02,55.92,266.27,434.73,250.94,80.08,35.02,17.02,300.07,68.97
2023-06-23 13:00:00,134.8,233.1,56.18,265.7,434.43,251.06,79.76,33.69,16.91,300.35,68.96
2023-06-23 14:00:00,134.23,233.04,56.17,265.5,434.72,251.16,80.17,33.71,16.91,300.49,69.05
2023-06-23 15:00:00,134.75,233.19,56.16,265.34,434.76,251.13,80.55,33.91,16.92,300.04,69.0
2023-06-23 16:00:00,134.81,232.39,55.99,265.45,434.49,250.28,80.61,34.03,16.98,299.72,69.01
2023-06-23 17:00:00,134.85,232.86,56.09,265.84,435.14,250.74,80.97,33.97,16.95,300.61,69.03
2023-06-23 18:00:00,135.25,234.63,56.23,265.9,434.79,252.63,80.78,34.72,16.85,299.7,68.92
2023-06-23 19:00:00,135.33,234.88,56.24,266.47,436.0,252.95,81.53,36.2,16.95,300.59,68.89
2023-06-23 20:00:00,134.37,233.18,55.96,266.54,434.39,251.12,82.32,35.15,17.08,300.16,69.08
2023-06-23 21:00:00,134.61,231.82,55.93,266.5,434.32,249.6,82.01,33.67,17.04,300.06,69.06
2023-06-23 22:00:00,135.01,232.72,56.11,266.5,434.41,250.56,82.06,33.66,16.99,299.69,69.02
2023-06-23 23:00:00,134.79,232.66,56.13,266.5,434.93,250.58,82.16,33.71,17.01,300.17,69.03
2023-06-24 00:00:00,135.54,233.07,56.12,266.5,434.89,250.96,81.97,33.92,17.0,299.55,68.78
2023-06-24 01:00:00,134.25,232.93,56.12,266.5,434.52,250.89,81.88,33.96,17.04,300.29,69.1
2023-06-24 02:00:00,134.44,234.04,56.21,266.47,434.21,251.84,81.73,34.37,16.94,299.89,69.03
2023-06-24 03:00:00,135.76,235.67,56.25,266.5,435.7,253.64,81.27,36.38,16.96,299.58,68.83
2023-06-24 04:00:00,135.52,234.06,56.04,266.5,434.87,251.99,81.67,35.62,17.08,299.6,68.89
2023-06-24 05:00:00,134.32,231.87,55.91,266.54,433.54,249.78,82.35,34.02,17.18,299.29,69.03
2023-06-24 06:00:00,133.99,232.88,56.13,266.5,434.21,250.71,82.66,33.66,17.05,300.4,69.12
2023-06-24 07:00:00,134.54,233.91,56.27,266.5,434.29,251.74,82.5,33.71,16.99,300.36,69.02
2023-06-24 08:00:00,134.86,235.41,56.47,266.5,435.49,253.3,81.47,33.94,16.83,300.41,68.94
2023-06-24 09:00:00,136.32,237.03,56.75,266.5,436.69,254.96,79.65,33.89,16.77,300.5,68.85
2023-06-24 10:00:00,136.18,236.76,56.69,266.5,436.44,254.75,79.85,33.96,16.73,300.56,68.91
2023-06-24 11:00:00,136.39,237.71,56.86,266.27,435.84,255.96,79.37,34.01,16.64,299.82,68.79
2023-06-24 12:00:00,136.42,237.97,56.9,265.8,435.48,255.91,79.17,33.89,16.59,300.04,68.79
2023-06-24 13:00:00,136.0,237.86,56.89,265.34,435.11,255.99,79.89,33.95,16.62,299.57,68.78
2023-06-24 14:00:00,136.04,236.91,56.75,265.34,435.78,254.94,80.15,33.85,16.68,300.43,68.77
2023-06-24 15:00:00,135.76,236.5,56.76,265.3,435.2,254.48,79.27,33.53,16.71,299.98,68.75
2023-06-24 16:00:00,137.32,238.77,56.75,265.6,436.78,256.51,78.96,35.6,16.59,299.73,68.61
2023-06-24 17:00:00,136.36,237.74,56.61,266.3,436.58,255.67,79.37,35.4,16.7,300.61,68.83
2023-06-24 18:00:00,134.99,237.24,56.63,266.5,435.24,255.3,79.55,34.82,16.72,299.46,68.87
2023-06-24 19:00:00,135.59,237.44,56.63,266.5,435.86,255.29,79.97,34.67,16.69,300.09,68.83
2023-06-24 20:00:00,135.29,237.51,56.66,266.5,435.24,255.52,80.5,34.62,16.7,299.87,68.88
2023-06-24 21:00:00,135.73,237.28,56.61,266.5,436.07,255.35,80.19,34.65,16.71,299.97,68.84
2023-06-24 22:00:00,135.63,236.98,56.59,266.5,436.83,255.07,80.43,34.73,16.73,300.68,68.87
2023-06-24 23:00:00,135.82,237.09,56.63,266.5,436.42,255.13,81.47,34.66,16.75,300.16,68.81
2023-06-25 00:00:00,135.88,237.3,56.66,266.5,436.74,255.36,82.13,34.63,16.74,300.47,68.8
2023-06-25 01:00:00,135.34,236.56,56.6,266.5,435.82,254.62,81.84,34.49,16.77,300.16,68.82
2023-06-25 02:00:00,135.49,237.09,56.62,266.5,436.17,255.18,81.81,34.52,16.74,300.16,68.87
2023-06-25 03:00:00,136.33,237.2,56.7,266.54,436.05,255.31,82.06,34.75,16.71,299.62,68.69
2023-06-25 04:00:00,136.58,237.24,56.71,266.54,437.5,255.35,82.08,34.82,16.69,300.94,68.74
2023-06-25 05:00:00,136.38,237.37,56.67,266.5,436.21,255.57,82.19,34.9,16.69,300.03,68.8
2023-06-25 06:00:00,136.77,237.47,56.66,266.54,436.24,255.42,81.99,34.75,16.68,299.87,68.71
2023-06-25 07:00:00,136.74,237.7,56.77,266.57,436.59,255.79,81.9,34.74,16.64,300.19,68.76
2023-06-25 08:00:00,137.38,239.05,56.98,266.5,437.73,257.02,80.38,34.86,16.57,300.5,68.71
2023-06-25 09:00:00,137.98,240.35,57.16,266.5,437.88,258.59,79.45,34.79,16.42,300.19,68.53
2023-06-25 10:00:00,137.23,241.01,57.3,266.47,437.92,259.06,79.84,34.81,16.39,300.46,68.64
2023-06-25 11:00:00,137.07,240.49,57.07,266.5,437.65,258.37,79.44,34.75,16.37,300.26,68.63
2023-06-25 12:00:00,136.61,240.2,57.0,266.4,436.74,258.1,80.31,34.71,16.42,299.84,68.68
2023-06-25 13:00:00,137.15,239.83,57.1,266.37,437.32,257.77,80.19,34.18,16.38,300.12,68.54
2023-06-25 14:00:00,136.96,241.35,57.17,265.9,436.52,259.51,79.62,34.95,16.26,299.32,68.56
2023-06-25 15:00:00,136.75,241.15,57.09,266.14,437.34,259.0,79.36,35.65,16.35,300.11,68.65
2023-06-25 16:00:00,136.58,240.47,57.01,266.34,437.23,258.44,79.45,35.33,16.41,300.55,68.73
2023-06-25 17:00:00,136.93,240.24,57.05,266.37,436.88,258.25,80.11,35.2,16.4,299.83,68.6
2023-06-25 18:00:00,137.11,240.68,57.15,266.3,436.85,258.75,80.3,34.88,16.4,300.17,68.63
2023-06-25 19:00:00,138.21,242.52,57.37,266.4,438.16,260.42,79.5,36.11,16.33,299.98,68.45
2023-06-25 20:00:00,136.86,239.02,57.0,266.54,436.24,257.17,80.95,34.45,16.52,300.07,68.63
2023-06-25 21:00:00,136.41,238.3,56.96,266.5,435.43,256.48,81.48,33.76,16.49,300.06,68.75
2023-06-25 22:00:00,136.37,238.9,57.12,266.53,435.7,257.25,82.27,33.91,16.43,300.31,68.76
2023-06-25 23:00:00,136.17,238.6,56.95,266.5,435.93,256.28,82.28,34.03,16.46,300.75,68.82
2023-06-26 00:00:00,136.53,239.03,57.07,266.5,435.93,257.16,82.86,34.02,16.47,299.83,68.68
2023-06-26 01:00:00,136.31,239.26,57.19,266.5,435.4,257.37,82.22,33.98,16.46,300.06,68.72
2023-06-26 02:00:00,136.55,238.65,57.03,266.5,434.23,257.27,82.87,33.95,16.44,299.17,68.69
2023-06-26 03:00:00,136.9,239.13,57.13,266.5,436.18,257.35,82.66,33.98,16.45,300.25,68.7
2023-06-26 04:00:00,136.57,239.0,57.02,266.5,435.7,256.96,82.06,34.0,16.46,299.92,68.75
2023-06-26 05:00:00,136.68,239.56,57.17,266.5,436.53,257.8,81.78,33.92,16.43,300.57,68.71
2023-06-26 06:00:00,136.74,239.5,57.23,266.5,436.57,257.57,81.03,34.03,16.4,300.61,68.68
2023-06-26 07:00:00,137.51,242.9,57.34,266.4,436.99,261.19,80.16,36.46,16.27,299.16,68.5
2023-06-26 08:00:00,137.58,242.19,57.35,266.5,437.54,260.42,80.91,36.12,16.31,300.21,68.62
2023-06-26 09:00:00,137.01,240.15,57.19,266.27,437.88,258.53,82.09,34.68,16.42,301.34,68.79
2023-06-26 10:00:00,137.42,243.74,57.71,265.6,435.67,262.17,81.45,33.93,15.98,298.76,68.45
2023-06-26 11:00:00,138.06,244.71,57.75,265.77,438.02,262.86,81.43,36.29,16.13,299.79,68.46
2023-06-26 12:00:00,137.87,242.71,57.44,265.34,438.23,260.89,81.53,35.33,16.17,300.52,68.57
2023-06-26 13:00:00,132.45,227.11,54.26,264.68,418.64,244.22,81.82,33.59,18.97,287.35,68.2
2023-06-26 14:00:00,133.67,229.2,55.24,265.0,431.59,246.81,81.21,33.65,17.27,298.51,69.14
2023-06-26 15:00:00,135.02,232.42,55.97,265.4,435.18,250.38,81.2,33.87,17.01,300.35,69.01
2023-06-26 16:00:00,135.77,233.43,56.15,265.27,435.68,251.47,80.97,34.01,16.9,300.16,68.87
2023-06-26 17:00:00,134.99,233.71,56.12,265.84,434.71,251.65,81.22,33.94,16.87,299.85,68.97
2023-06-26 18:00:00,134.95,234.22,56.2,265.82,434.86,252.17,81.71,33.97,16.82,300.08,68.97
2023-06-26 19:00:00,135.68,237.53,56.44,266.14,435.94,255.51,81.7,36.18,16.71,299.85,68.82
2023-06-26 20:00:00,135.1,236.3,56.35,266.5,436.44,254.39,82.42,36.05,16.82,300.94,69.0
2023-06-26 21:00:00,135.42,235.39,56.26,266.5,436.28,253.26,83.36,35.34,16.87,300.68,68.93
2023-06-26 22:00:00,135.32,234.26,56.33,266.5,434.68,252.33,83.34,33.7,16.79,299.67,68.93
2023-06-26 23:00:00,135.18,235.36,56.54,266.5,435.76,253.38,83.18,33.73,16.72,300.75,69.04
2023-06-27 00:00:00,134.8,235.54,56.44,266.5,434.87,253.33,83.19,33.65,16.71,300.23,69.07
2023-06-27 01:00:00,135.36,235.88,56.54,266.5,435.65,253.92,83.29,33.91,16.66,300.28,68.86
2023-06-27 02:00:00,134.79,235.89,56.57,266.5,435.35,253.88,83.12,33.98,16.66,300.53,68.99
2023-06-27 03:00:00,135.7,236.59,56.65,266.5,435.69,254.71,82.83,33.91,16.67,300.03,68.89
2023-06-27 04:00:00,135.85,236.43,56.58,266.5,435.23,254.23,82.92,33.97,16.64,299.88,68.84
2023-06-27 05:00:00,135.74,236.65,56.62,266.5,434.96,254.55,82.26,33.96,16.63,299.65,68.78
2023-06-27 06:00:00,135.69,237.05,56.69,266.5,435.16,254.92,82.06,33.88,16.64,299.63,68.8
2023-06-27 07:00:00,135.69,237.64,56.87,266.5,435.77,255.52,81.6,33.91,16.6,300.76,68.87
2023-06-27 08:00:00,136.53,237.84,56.86,266.5,434.81,256.03,81.22,33.89,16.53,299.52,68.71
2023-06-27 09:00:00,136.37,239.02,57.09,266.47,435.2,257.12,81.53,34.0,16.47,299.65,68.72
2023-06-27 10:00:00,136.28,239.51,57.09,266.34,436.63,257.77,81.95,34.0,16.42,300.88,68.82
2023-06-27 11:00:00,136.25,240.57,57.23,266.2,435.97,258.56,82.0,33.96,16.37,300.1,68.77
2023-06-27 12:00:00,137.34,240.54,57.17,265.8,435.4,258.59,82.11,34.07,16.32,299.34,68.67
2023-06-27 13:00:00,137.61,240.62,57.26,265.87,436.4,258.83,81.99,33.91,16.3,300.05,68.6
2023-06-27 14:00:00,137.17,239.85,57.03,266.17,435.6,257.94,82.22,33.91,16.36,299.74,68.66
2023-06-27 15:00:00,136.78,239.11,56.98,266.3,435.73,257.42,82.36,34.01,16.43,300.07,68.73
2023-06-27 16:00:00,137.15,239.11,57.01,266.4,436.33,257.27,82.27,33.97,16.44,300.2,68.62
2023-06-27 17:00:00,136.92,238.9,56.95,266.5,435.47,256.91,82.41,34.05,16.47,299.85,68.68
2023-06-27 18:00:00,136.86,239.46,57.08,266.5,436.3,257.45,83.0,34.0,16.47,300.68,68.68
2023-06-27 19:00:00,136.95,239.01,57.13,266.5,435.97,257.18,82.98,33.97,16.48,300.35,68.7
2023-06-27 20:00:00,136.67,239.15,57.01,266.5,435.6,257.21,82.92,33.96,16.51,300.13,68.75
2023-06-27 21:00:00,136.07,238.62,56.98,266.5,435.27,256.69,83.13,33.74,16.53,300.26,68.85
2023-06-27 22:00:00,136.49,238.84,57.13,266.5,436.03,257.2,83.44,33.63,16.53,300.3,68.7
2023-06-27 23:00:00,135.95,238.64,57.03,266.5,435.53,256.78,84.17,33.69,16.55,300.28,68.76
2023-06-28 00:00:00,135.8,238.97,57.09,266.5,435.0,256.92,83.31,33.76,16.56,299.89,68.78
2023-06-28 01:00:00,136.57,238.76,57.05,266.5,436.03,257.07,82.19,33.79,16.57,300.44,68.76
2023-06-28 02:00:00,136.9,239.15,57.02,266.5,435.29,257.17,82.28,33.67,16.56,299.62,68.69
2023-06-28 03:00:00,136.13,238.71,56.97,266.5,435.86,256.81,83.45,33.67,16.57,300.87,68.85
2023-06-28 04:00:00,136.16,239.02,57.13,266.5,435.63,256.98,83.73,33.79,16.56,300.35,68.82
2023-06-28 05:00:00,136.01,238.92,57.06,266.5,435.33,257.0,83.41,33.73,16.56,300.28,68.76
2023-06-28 06:00:00,135.87,239.14,57.09,266.5,435.57,257.24,83.19,33.58,16.57,300.31,68.79
2023-06-28 07:00:00,137.19,239.52,57.19,266.5,436.1,257.43,83.0,33.72,16.51,300.08,68.6
2023-06-28 08:00:00,137.38,240.33,57.31,266.5,437.3,258.5,82.12,33.65,16.45,301.26,68.7
2023-06-28 09:00:00,137.19,240.92,57.41,266.5,435.67,258.73,81.91,33.73,16.37,299.87,68.64
2023-06-28 10:00:00,137.56,240.66,57.35,266.5,436.3,258.81,81.38,33.71,16.38,300.12,68.62
2023-06-28 11:00:00,137.48,241.25,57.46,266.5,436.47,259.45,82.07,33.67,16.34,300.25,68.64
2023-06-28 12:00:00,137.5,242.69,57.74,266.5,435.6,260.78,82.06,33.63,16.2,299.31,68.53
2023-06-28 13:00:00,137.17,242.64,57.72,266.5,436.3,261.01,81.54,33.71,16.17,300.3,68.62
2023-06-28 14:00:00,137.12,242.26,57.61,266.5,436.3,260.44,82.05,33.66,16.2,300.15,68.63
2023-06-28 15:00:00,136.84,241.59,57.57,266.5,436.27,260.22,81.96,33.71,16.22,300.51,68.66
2023-06-28 16:00:00,137.36,241.41,57.47,266.37,435.43,259.71,81.93,33.69,16.23,298.82,68.48
2023-06-28 17:00:00,136.91,242.28,57.69,266.47,435.9,260.67,82.06,33.66,16.19,299.9,68.58
2023-06-28 18:00:00,137.08,242.41,57.74,266.5,436.17,260.82,82.11,34.01,16.16,299.92,68.6
2023-06-28 19:00:00,137.25,242.1,57.57,266.5,437.17,260.45,82.37,33.96,16.18,300.64,68.58
2023-06-28 20:00:00,136.66,242.23,57.7,266.5,436.27,260.53,82.66,33.9,16.19,300.46,68.62
2023-06-28 21:00:00,137.48,242.2,57.74,266.5,437.2,260.57,82.39,33.99,16.22,300.71,68.56
2023-06-28 22:00:00,137.81,241.84,57.54,266.5,436.34,259.86,82.64,33.99,16.26,300.0,68.55
2023-06-28 23:00:00,137.21,241.51,57.57,266.5,437.27,259.69,83.05,33.83,16.32,300.9,68.72
2023-06-29 00:00:00,137.28,241.47,57.45,266.5,436.97,259.22,83.24,33.68,16.29,300.52,68.66
2023-06-29 01:00:00,137.28,241.27,57.46,266.5,436.37,259.11,83.86,33.69,16.31,299.88,68.57
2023-06-29 02:00:00,136.84,241.3,57.48,266.5,435.67,259.65,84.16,33.71,16.33,299.31,68.6
2023-06-29 03:00:00,136.89,242.06,57.71,266.5,435.9,260.09,83.02,33.62,16.33,300.23,68.75
2023-06-29 04:00:00,137.46,241.83,57.53,266.5,436.43,260.0,83.19,33.66,16.31,300.14,68.68
2023-06-29 05:00:00,137.86,241.79,57.56,266.5,436.2,259.73,83.2,33.69,16.31,299.34,68.52
2023-06-29 06:00:00,137.7,241.58,57.43,266.5,436.87,259.76,82.9,33.69,16.32,300.12,68.6
2023-06-29 07:00:00,137.45,242.2,57.6,266.5,437.07,260.35,82.02,33.71,16.26,300.6,68.64
2023-06-29 08:00:00,138.09,243.67,57.94,266.5,437.33,261.8,81.27,33.63,16.15,300.26,68.55
2023-06-29 09:00:00,138.0,244.62,58.12,266.5,436.13,262.5,81.17,33.76,16.08,299.42,68.49
2023-06-29 10:00:00,138.67,245.05,58.18,266.5,437.13,263.26,82.89,33.68,16.04,299.63,68.4
2023-06-29 11:00:00,138.4,245.16,58.18,266.44,437.3,263.51,82.73,33.7,16.01,299.75,68.4
2023-06-29 12:00:00,138.36,245.6,58.19,266.14,436.6,263.86,82.21,33.64,15.96,299.06,68.34
2023-06-29 13:00:00,138.04,245.81,58.27,265.74,437.5,263.86,81.99,33.72,15.94,300.09,68.47
2023-06-29 14:00:00,138.37,245.31,58.15,265.34,437.67,263.6,81.5,33.67,15.95,299.85,68.41
2023-06-29 15:00:00,138.11,245.4,58.23,265.57,437.77,263.58,81.72,33.69,15.98,300.5,68.44
2023-06-29 16:00:00,137.63,245.21,58.23,265.87,437.27,263.43,82.01,33.71,15.99,300.11,68.48
2023-06-29 17:00:00,137.87,245.31,58.2,265.97,438.03,263.56,82.15,33.68,15.99,300.73,68.49
2023-06-29 18:00:00,137.94,245.92,58.31,266.04,436.73,264.21,82.0,33.87,15.97,299.23,68.43
2023-06-29 19:00:00,137.88,245.84,58.25,266.4,437.3,264.04,82.37,33.91,15.98,300.0,68.54
2023-06-29 20:00:00,138.32,245.26,58.17,266.43,438.17,263.85,82.7,33.92,16.04,300.32,68.44
2023-06-29 21:00:00,138.18,245.31,58.17,266.47,437.67,264.02,82.81,33.95,16.03,300.14,68.46
2023-06-29 22:00:00,138.07,245.76,58.33,266.5,437.57,264.24,83.16,33.91,16.03,300.53,68.47
2023-06-29 23:00:00,138.09,245.37,58.21,266.47,437.1,264.22,83.3,33.93,16.04,299.71,68.42
2023-06-30 00:00:00,138.55,245.72,58.36,266.5,437.97,264.1,83.12,34.06,16.05,300.24,68.47
2023-06-30 01:00:00,137.58,245.43,58.27,266.5,437.83,263.73,81.87,33.9,16.06,301.0,68.66
2023-06-30 02:00:00,138.13,245.79,58.3,266.5,437.23,264.09,82.21,34.0,16.06,299.85,68.45
2023-06-30 03:00:00,138.04,245.81,58.4,266.5,437.33,264.22,82.21,33.94,16.07,300.16,68.51
2023-06-30 04:00:00,138.56,245.92,58.33,266.5,437.73,263.92,82.19,33.89,16.08,300.0,68.43
2023-06-30 05:00:00,138.11,245.81,58.29,266.5,438.3,264.07,82.01,33.67,16.07,301.01,68.52
2023-06-30 06:00:00,138.23,245.36,58.28,266.5,436.17,263.82,81.74,33.68,16.06,298.76,68.34
2023-06-30 07:00:00,138.11,245.8,58.41,266.5,437.43,264.37,81.95,33.7,16.05,300.12,68.42
2023-06-30 08:00:00,138.57,246.71,58.55,266.5,437.75,264.99,81.71,33.77,16.0,299.84,68.33
2023-06-30 09:00:00,130.98,225.65,53.72,266.5,413.52,242.84,81.2,34.62,23.81,282.34,68.14
2023-06-30 10:00:00,135.64,237.0,56.57,266.5,434.98,255.15,81.19,36.27,17.07,299.38,68.85
2023-06-30 11:00:00,135.89,236.21,56.63,266.5,434.66,254.35,81.35,34.62,16.97,299.21,68.79
2023-06-30 12:00:00,135.59,237.84,56.99,266.5,434.6,256.05,81.23,33.64,16.72,300.03,68.88
2023-06-30 13:00:00,135.98,238.74,57.14,266.5,435.15,256.62,81.23,33.75,16.62,300.09,68.83
2023-06-30 14:00:00,135.9,238.5,57.09,266.5,434.5,256.73,81.25,33.67,16.61,299.53,68.8
2023-06-30 15:00:00,136.28,238.19,57.05,266.47,434.73,256.45,81.24,33.7,16.61,299.51,68.73
2023-06-30 16:00:00,135.84,238.43,57.07,266.5,435.0,256.39,81.25,33.73,16.59,300.05,68.78
2023-06-30 17:00:00,136.09,238.75,57.18,266.5,436.0,256.89,81.23,33.65,16.56,300.76,68.78
2023-06-30 18:00:00,135.98,239.32,57.22,266.5,435.1,257.38,81.45,33.92,16.53,299.78,68.74
2023-06-30 19:00:00,137.0,239.53,57.32,266.5,435.7,257.77,81.91,33.89,16.54,299.88,68.76
2023-06-30 20:00:00,137.24,239.75,57.29,266.5,435.23,257.87,82.43,33.94,16.52,299.13,68.58
2023-06-30 21:00:00,137.2,241.22,57.57,266.5,435.8,259.69,83.19,34.0,16.35,299.72,68.6
2023-06-30 22:00:00,136.39,240.88,57.64,266.5,435.6,259.09,83.17,33.97,16.35,299.95,68.68
2023-06-30 23:00:00,136.73,240.48,57.58,266.5,436.1,258.47,82.55,33.78,16.4,300.3,68.75
2023-07-01 00:00:00,137.25,239.97,57.57,266.5,436.43,258.32,82.0,33.68,16.41,300.15,68.63
2023-07-01 01:00:00,136.39,240.16,57.47,266.54,435.37,258.33,82.05,33.75,16.43,299.82,68.73
2023-07-01 02:00:00,136.39,240.43,57.56,266.5,436.1,258.73,82.25,33.66,16.44,300.54,68.8
2023-07-01 03:00:00,136.28,240.08,57.47,266.5,436.0,258.48,82.23,33.65,16.46,300.74,68.83
2023-07-01 04:00:00,136.91,240.3,57.49,266.54,435.73,258.63,82.24,33.66,16.48,300.09,68.7
2023-07-01 05:00:00,136.55,240.43,57.44,266.5,435.47,258.6,81.89,33.67,16.44,299.98,68.71
2023-07-01 06:00:00,137.03,240.78,57.63,266.64,435.57,259.11,82.23,33.66,16.44,299.74,68.69
2023-07-01 07:00:00,137.57,241.14,57.55,266.5,436.73,259.26,82.09,33.67,16.4,300.38,68.62
2023-07-01 08:00:00,137.16,243.22,57.93,266.5,435.37,261.45,80.56,33.96,16.24,299.39,68.61
2023-07-01 09:00:00,137.69,243.62,58.01,266.5,436.4,261.96,80.6,33.95,16.21,299.94,68.56
2023-07-01 10:00:00,137.52,244.08,58.05,266.5,436.27,262.1,81.28,34.01,16.18,299.68,68.56
2023-07-01 11:00:00,137.72,244.85,58.26,266.5,437.71,262.99,81.22,33.92,16.1,300.57,68.49
2023-07-01 12:00:00,137.63,244.69,58.14,266.5,437.31,262.82,81.12,34.0,16.06,300.48,68.51
2023-07-01 13:00:00,137.38,245.16,58.28,266.5,436.93,263.56,80.53,33.98,16.03,300.28,68.56
2023-07-01 14:00:00,138.28,244.69,58.14,266.24,436.37,263.18,80.15,34.0,16.05,299.5,68.47
2023-07-01 15:00:00,138.24,244.69,58.12,266.2,437.5,262.77,80.54,33.82,16.07,300.48,68.54
2023-07-01 16:00:00,137.84,244.65,58.13,266.14,436.53,263.12,80.71,33.69,16.08,299.57,68.51
2023-07-01 17:00:00,137.92,244.38,58.23,266.1,438.28,263.29,80.22,33.71,16.07,301.35,68.61
2023-07-01 18:00:00,138.2,244.39,58.15,266.4,437.8,263.06,80.98,33.62,16.04,300.67,68.5
2023-07-01 19:00:00,138.58,245.39,58.37,266.5,437.5,263.68,81.4,33.7,16.06,300.07,68.44
2023-07-01 20:00:00,138.46,245.17,58.23,266.5,437.2,263.3,81.71,33.9,16.07,300.11,68.52
2023-07-01 21:00:00,139.51,247.42,58.45,266.5,438.43,265.98,81.48,33.93,15.73,300.07,68.34
2023-07-01 22:00:00,138.82,246.23,58.37,266.5,438.03,264.8,82.19,34.05,15.83,300.35,68.4
2023-07-01 23:00:00,138.45,245.34,58.17,266.5,437.57,263.69,83.26,33.94,15.98,299.99,68.41
2023-07-02 00:00:00,138.26,245.47,58.25,266.5,437.38,263.69,82.56,33.92,15.98,300.06,68.41
2023-07-02 01:00:00,138.22,245.55,58.27,266.5,437.23,263.82,81.95,33.96,15.99,299.66,68.39
2023-07-02 02:00:00,137.75,246.34,58.45,266.5,437.6,264.76,81.92,33.97,15.97,300.6,68.52
2023-07-02 03:00:00,138.22,246.02,58.35,266.5,438.17,264.36,81.99,33.94,15.99,300.56,68.46
2023-07-02 04:00:00,138.51,245.89,58.32,266.5,437.36,263.96,81.56,33.83,16.01,300.06,68.49
2023-07-02 05:00:00,138.18,245.6,58.26,266.5,436.23,263.77,81.96,33.75,16.04,299.27,68.5
2023-07-02 06:00:00,138.64,246.26,58.52,266.54,438.4,264.48,82.05,33.65,16.05,301.06,68.49
2023-07-02 07:00:00,138.17,245.84,58.39,266.64,437.43,264.32,81.86,33.74,16.05,300.39,68.54
2023-07-02 08:00:00,138.05,246.38,58.47,266.54,436.93,264.55,81.16,33.7,16.01,300.07,68.46
2023-07-02 09:00:00,138.17,247.13,58.46,266.5,437.73,265.19,80.33,33.7,15.92,300.34,68.43
2023-07-02 10:00:00,138.35,248.23,58.65,266.5,437.53,266.63,80.14,33.97,15.86,299.87,68.41
2023-07-02 11:00:00,138.0,247.59,58.54,266.5,436.4,265.91,80.22,33.94,15.87,299.28,68.35
2023-07-02 12:00:00,138.9,248.9,58.73,266.5,438.31,267.32,79.4,33.94,15.78,300.32,68.33
2023-07-02 13:00:00,139.57,249.32,58.91,266.5,438.5,267.84,79.27,33.93,15.73,300.04,68.29
2023-07-02 14:00:00,139.28,249.22,58.88,266.47,438.3,267.79,80.21,34.02,15.72,300.13,68.3
2023-07-02 15:00:00,139.57,248.71,58.7,266.44,438.9,267.07,80.21,33.98,15.77,300.18,68.24
2023-07-02 16:00:00,138.51,248.17,58.67,266.47,438.03,266.55,80.14,33.79,15.8,300.26,68.41
2023-07-02 17:00:00,138.38,248.34,58.76,266.5,438.03,266.9,80.28,33.69,15.8,300.29,68.46
2023-07-02 18:00:00,138.75,248.6,58.82,266.5,437.64,266.99,80.77,33.73,15.78,299.46,68.28
2023-07-02 19:00:00,138.72,248.52,58.75,266.5,437.49,266.89,81.24,33.69,15.78,299.48,68.28
2023-07-02 20:00:00,138.78,248.65,58.83,266.5,438.13,266.98,81.8,33.73,15.79,299.96,68.34
2023-07-02 21:00:00,140.12,250.98,58.98,266.5,440.13,269.64,81.84,33.68,15.45,300.67,68.13
2023-07-02 22:00:00,139.2,249.37,58.88,266.5,438.73,267.82,82.1,33.77,15.58,300.3,68.26
2023-07-02 23:00:00,139.03,248.92,58.81,266.5,437.69,267.33,82.06,33.64,15.65,299.79,68.32
2023-07-03 00:00:00,139.22,248.93,58.81,266.5,437.3,267.06,83.25,33.7,15.68,299.29,68.21
2023-07-03 01:00:00,139.31,249.16,58.88,266.5,438.9,267.47,83.2,33.93,15.7,300.99,68.43
2023-07-03 02:00:00,139.51,248.86,58.84,266.5,438.72,267.33,83.22,33.9,15.73,300.43,68.29
2023-07-03 03:00:00,139.74,248.6,58.73,266.5,438.5,266.95,83.27,33.99,15.77,300.2,68.35
2023-07-03 04:00:00,139.49,248.67,58.75,266.5,438.17,267.3,83.19,33.97,15.8,300.21,68.3
2023-07-03 05:00:00,139.59,248.54,58.79,266.5,438.27,266.82,83.09,33.9,15.84,299.94,68.33
2023-07-03 06:00:00,139.4,248.09,58.8,266.5,438.47,266.91,83.38,33.68,15.83,300.23,68.3
2023-07-03 07:00:00,139.29,248.98,58.91,266.57,438.32,267.42,82.85,33.67,15.78,300.23,68.36
2023-07-03 08:00:00,139.57,250.89,59.13,266.57,439.37,269.3,82.12,33.67,15.65,300.79,68.36
2023-07-03 09:00:00,140.42,251.74,59.35,266.5,439.28,270.13,81.88,33.75,15.57,299.79,68.02
2023-07-03 10:00:00,140.08,252.38,59.45,266.5,439.13,270.96,81.91,33.7,15.52,300.22,68.2
2023-07-03 11:00:00,140.22,253.05,59.46,266.5,440.27,271.65,80.98,33.92,15.48,301.03,68.19
2023-07-03 12:00:00,140.72,252.85,59.43,266.5,440.07,271.13,80.62,34.02,15.48,300.64,68.16
2023-07-03 13:00:00,140.07,252.81,59.36,266.5,439.1,271.37,80.19,34.0,15.47,300.17,68.24
2023-07-03 14:00:00,140.35,252.29,59.33,266.5,439.3,270.74,80.22,33.91,15.51,299.98,68.16
2023-07-03 15:00:00,140.15,251.46,59.22,266.5,439.87,270.1,81.01,34.02,15.58,300.61,68.2
2023-07-03 16:00:00,139.64,250.9,59.17,266.5,438.6,269.62,81.26,34.05,15.6,299.5,68.22
2023-07-03 17:00:00,139.62,251.04,59.09,266.5,438.3,269.51,81.26,33.97,15.61,299.24,68.13
2023-07-03 18:00:00,139.62,251.09,59.17,266.5,439.27,269.66,81.95,33.96,15.61,300.23,68.2
2023-07-03 19:00:00,139.93,250.86,59.19,266.5,439.63,269.24,82.86,33.75,15.65,300.3,68.21
2023-07-03 20:00:00,139.78,250.96,59.17,266.5,438.77,269.24,82.24,33.66,15.65,299.77,68.17
2023-07-03 21:00:00,141.14,253.93,59.42,266.5,439.37,272.5,82.2,33.66,15.3,298.95,67.92
2023-07-03 22:00:00,140.53,252.02,59.29,266.5,439.63,270.89,82.22,33.67,15.42,299.71,68.05
2023-07-03 23:00:00,139.85,251.84,59.29,266.5,439.01,270.34,82.43,33.7,15.51,299.73,68.14
2023-07-04 00:00:00,139.51,251.57,59.35,266.5,438.77,269.96,82.71,33.86,15.55,299.95,68.22
2023-07-04 01:00:00,139.6,251.25,59.12,266.5,439.4,269.49,82.98,33.94,15.57,300.65,68.19
2023-07-04 02:00:00,139.26,250.86,59.12,266.5,437.93,269.29,83.24,33.94,15.63,299.3,68.26
2023-07-04 03:00:00,140.08,251.26,59.21,266.67,439.13,269.77,83.18,33.98,15.63,300.0,68.17
2023-07-04 04:00:00,139.73,250.84,59.14,268.17,438.67,269.21,83.22,33.67,15.69,300.0,68.27
2023-07-04 05:00:00,139.91,250.98,59.22,267.54,438.63,269.46,83.19,33.73,15.69,300.07,68.17
2023-07-04 06:00:00,140.33,251.18,59.2,267.3,439.6,269.54,82.9,33.67,15.69,300.38,68.18
2023-07-04 07:00:00,139.93,251.38,59.25,267.07,439.87,269.95,82.37,33.72,15.67,300.6,68.24
2023-07-04 08:00:00,140.25,252.09,59.35,266.91,439.22,270.66,82.09,33.74,15.61,299.88,68.14
2023-07-04 09:00:00,139.72,253.16,59.62,266.76,439.64,271.96,81.81,34.06,15.6,300.41,68.19
2023-07-04 10:00:00,140.15,253.48,59.56,266.8,439.2,272.34,81.68,34.59,15.55,299.28,68.11
2023-07-04 11:00:00,140.54,253.05,59.49,266.54,438.8,271.56,82.2,33.9,15.54,299.52,68.11
2023-07-04 12:00:00,140.77,254.2,59.77,266.5,439.03,272.84,82.91,34.01,15.49,299.44,68.11
2023-07-04 13:00:00,140.79,254.73,59.8,266.5,439.3,273.16,82.87,34.0,15.44,299.71,68.05
2023-07-04 14:00:00,140.74,254.73,59.68,266.57,439.48,273.17,82.28,34.05,15.47,299.85,68.05
2023-07-04 15:00:00,140.74,253.86,59.64,266.5,439.83,272.78,83.0,33.9,15.48,300.25,68.04
