timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2023-07-04 16:00:00,140.32,253.61,59.54,266.5,439.27,272.27,83.19,33.99,15.49,299.81,68.08
2023-07-04 17:00:00,140.42,253.23,59.63,266.5,439.83,271.82,82.89,34.02,15.52,300.37,68.13
2023-07-04 18:00:00,141.15,253.82,59.78,266.5,440.53,272.28,82.67,33.92,15.53,300.58,68.08
2023-07-04 19:00:00,140.52,253.24,59.61,266.5,439.8,271.89,82.61,33.99,15.55,300.33,68.12
2023-07-04 20:00:00,140.41,253.35,59.57,266.5,440.1,271.52,82.19,33.92,15.59,300.3,68.11
2023-07-04 21:00:00,141.77,256.09,59.9,266.6,440.17,274.69,82.25,33.95,15.25,299.65,67.91
2023-07-04 22:00:00,141.28,254.75,59.89,266.77,440.63,273.49,82.29,34.0,15.37,300.33,68.05
2023-07-04 23:00:00,140.32,254.05,59.69,266.67,440.37,272.76,82.91,33.98,15.45,300.65,68.17
2023-07-05 00:00:00,140.53,253.56,59.6,266.6,439.67,272.18,82.91,33.98,15.52,300.32,68.14
2023-07-05 01:00:00,140.77,253.3,59.55,266.64,440.07,271.72,83.19,33.98,15.57,300.64,68.14
2023-07-05 02:00:00,140.5,253.15,59.43,266.94,440.31,271.46,83.23,33.99,15.6,300.68,68.13
2023-07-05 03:00:00,140.88,255.28,59.59,267.62,440.24,273.88,82.34,36.03,15.56,299.79,68.08
2023-07-05 04:00:00,140.38,254.11,59.56,268.44,440.26,272.87,83.05,35.72,15.66,299.77,67.99
2023-07-05 05:00:00,140.21,252.41,59.6,268.37,439.97,271.36,82.81,33.91,15.7,300.57,68.17
2023-07-05 06:00:00,140.4,252.81,59.58,267.8,439.73,271.71,82.22,33.71,15.66,300.23,68.17
2023-07-05 07:00:00,140.74,253.35,59.67,267.97,440.23,271.94,82.07,33.69,15.64,300.31,68.08
2023-07-05 08:00:00,140.1,254.74,59.75,266.73,439.63,273.02,81.39,33.71,15.52,300.39,68.11
2023-07-05 09:00:00,130.69,226.08,54.2,266.73,414.41,243.5,81.63,33.86,20.49,284.34,67.13
2023-07-05 10:00:00,137.31,243.96,58.17,266.5,437.61,261.99,81.85,33.97,16.38,300.02,68.52
2023-07-05 11:00:00,138.64,245.21,58.28,266.5,438.76,263.59,81.44,33.96,16.26,300.26,68.42
2023-07-05 12:00:00,138.54,245.5,58.38,266.5,437.13,263.65,82.16,33.95,16.2,298.67,68.29
2023-07-05 13:00:00,138.31,246.81,58.63,266.5,438.52,265.37,81.6,33.81,16.09,300.16,68.41
2023-07-05 14:00:00,139.24,246.98,58.47,266.5,437.5,265.0,81.46,34.1,16.04,298.69,68.24
2023-07-05 15:00:00,139.05,249.47,58.69,266.5,438.9,267.86,81.6,36.19,16.03,299.77,68.34
2023-07-05 16:00:00,139.09,247.69,58.58,266.5,438.76,266.11,82.16,35.12,16.09,300.24,68.35
2023-07-05 17:00:00,138.83,246.31,58.56,266.5,438.81,265.1,81.78,33.56,16.07,300.9,68.54
2023-07-05 18:00:00,138.99,247.26,58.78,266.5,438.15,265.54,81.27,33.62,16.0,300.02,68.38
2023-07-05 19:00:00,139.29,247.58,58.66,266.5,437.75,265.97,81.7,33.65,15.99,299.41,68.29
2023-07-05 20:00:00,140.11,247.71,58.85,266.5,439.42,265.89,82.16,33.77,16.0,299.97,68.18
2023-07-05 21:00:00,140.34,250.54,59.02,266.64,439.04,269.01,81.97,33.83,15.64,299.02,68.05
2023-07-05 22:00:00,139.02,248.95,58.89,266.7,438.29,267.37,82.13,34.07,15.74,299.19,68.28
2023-07-05 23:00:00,139.98,251.22,59.05,267.04,439.6,269.9,81.81,36.25,15.77,299.61,68.14
2023-07-06 00:00:00,139.48,249.82,58.96,267.44,439.53,268.47,81.23,35.45,15.87,300.56,68.27
2023-07-06 01:00:00,139.31,247.59,58.84,267.5,437.96,266.01,82.06,33.66,15.94,299.36,68.32
2023-07-06 02:00:00,139.64,248.43,58.92,267.57,439.28,266.83,82.17,33.55,15.87,300.08,68.3
2023-07-06 03:00:00,139.4,248.56,58.97,267.4,439.24,266.94,82.52,33.69,15.89,299.77,68.3
2023-07-06 04:00:00,139.81,249.44,59.15,267.6,439.72,267.84,83.04,33.85,15.87,300.09,68.25
2023-07-06 05:00:00,139.44,248.93,59.04,267.44,438.6,267.19,82.54,33.83,15.85,299.68,68.21
2023-07-06 06:00:00,138.93,248.91,58.92,267.07,438.56,267.3,82.14,33.87,15.88,299.41,68.34
2023-07-06 07:00:00,139.39,249.66,59.22,267.54,439.59,268.23,81.66,33.82,15.86,299.88,68.29
2023-07-06 08:00:00,140.35,252.25,59.24,267.67,440.29,270.9,81.54,35.98,15.79,299.97,68.12
2023-07-06 09:00:00,139.95,250.83,59.11,267.77,439.75,269.6,81.94,35.56,15.86,299.66,68.14
2023-07-06 10:00:00,139.76,249.6,59.23,267.97,438.87,268.06,82.26,33.73,15.89,299.98,68.25
2023-07-06 11:00:00,139.67,250.02,59.22,267.97,439.72,268.59,82.17,33.93,15.83,300.67,68.31
2023-07-06 12:00:00,139.65,249.92,59.16,267.67,439.22,268.32,82.2,33.71,15.82,300.04,68.27
2023-07-06 13:00:00,139.95,250.31,59.35,267.74,439.98,268.93,82.23,33.81,15.82,300.21,68.22
2023-07-06 14:00:00,139.88,250.92,59.34,267.47,441.06,269.43,82.21,33.78,15.8,301.35,68.32
2023-07-06 15:00:00,140.38,250.72,59.34,267.25,440.8,269.3,82.24,33.86,15.8,300.53,68.16
2023-07-06 16:00:00,140.26,253.41,59.46,266.8,440.61,272.09,81.63,35.69,15.69,300.2,68.1
2023-07-06 17:00:00,140.25,252.54,59.34,267.07,441.49,271.06,81.63,35.77,15.77,301.32,68.23
2023-07-06 18:00:00,140.07,250.99,59.36,266.74,438.83,269.53,81.73,33.96,15.78,299.62,68.17
2023-07-06 19:00:00,140.76,250.91,59.35,266.7,440.99,269.46,81.19,33.6,15.73,300.77,68.16
2023-07-06 20:00:00,140.92,251.18,59.38,267.34,441.05,269.66,81.54,33.65,15.73,300.47,68.12
2023-07-06 21:00:00,141.27,254.53,59.71,268.04,442.11,273.02,81.86,33.87,15.4,300.81,68.05
2023-07-06 22:00:00,140.42,252.61,59.52,268.0,440.93,271.31,82.34,33.91,15.53,300.4,68.11
2023-07-06 23:00:00,140.45,252.22,59.36,268.1,441.55,270.81,82.07,33.92,15.59,300.79,68.15
2023-07-07 00:00:00,140.66,252.32,59.57,267.9,440.08,271.15,82.26,33.93,15.6,299.72,68.08
2023-07-07 01:00:00,140.6,253.68,59.53,267.9,440.43,272.36,82.31,34.98,15.57,299.66,68.02
2023-07-07 02:00:00,140.86,254.22,59.67,268.4,442.27,272.78,82.4,35.92,15.66,301.37,68.18
2023-07-07 03:00:00,140.6,252.58,59.49,268.37,441.16,270.91,82.89,34.4,15.68,301.23,68.2
2023-07-07 04:00:00,140.44,252.08,59.58,268.24,440.45,270.99,83.23,33.62,15.66,300.3,68.21
2023-07-07 05:00:00,140.37,252.31,59.51,268.1,438.84,270.86,82.41,33.68,15.6,298.74,68.01
2023-07-07 06:00:00,140.34,252.17,59.54,268.0,440.08,270.93,82.19,33.92,15.64,299.85,68.16
2023-07-07 07:00:00,140.66,252.85,59.72,267.8,441.74,271.72,81.86,33.85,15.62,301.01,68.15
2023-07-07 08:00:00,140.67,253.12,59.74,268.0,440.09,271.8,81.43,33.88,15.62,299.54,68.02
2023-07-07 09:00:00,140.98,253.99,59.8,267.84,440.56,273.11,81.35,34.73,15.54,299.62,68.01
2023-07-07 10:00:00,142.14,256.34,60.03,267.62,442.21,274.99,82.16,36.28,15.52,300.26,67.89
2023-07-07 11:00:00,141.09,253.5,59.71,267.1,441.88,271.91,82.33,34.36,15.61,300.68,67.99
2023-07-07 12:00:00,141.56,257.26,60.04,266.6,442.21,275.89,81.1,35.71,15.38,300.11,67.92
2023-07-07 13:00:00,140.72,256.47,59.94,266.6,440.02,275.21,82.23,36.01,15.46,299.2,68.02
2023-07-07 14:00:00,141.55,256.14,59.89,266.5,441.44,274.9,82.4,36.11,15.46,299.89,67.88
2023-07-07 15:00:00,141.41,256.26,59.96,266.54,441.22,275.28,82.38,36.08,15.46,299.81,67.91
2023-07-07 16:00:00,141.51,255.99,59.91,266.5,441.16,275.09,82.33,36.03,15.47,299.78,67.93
2023-07-07 17:00:00,141.72,256.0,59.84,266.5,441.28,274.94,83.11,35.76,15.46,299.86,67.91
2023-07-07 18:00:00,141.18,254.68,59.68,266.54,440.73,273.47,83.37,35.0,15.49,299.92,68.1
2023-07-07 19:00:00,141.04,254.0,59.87,266.54,438.83,272.85,80.83,33.73,15.45,298.98,68.01
2023-07-07 20:00:00,141.5,254.6,59.88,266.54,440.29,273.26,80.81,33.78,15.44,300.16,68.01
2023-07-07 21:00:00,142.56,257.6,60.13,266.84,441.81,276.04,81.37,33.96,15.12,300.61,67.91
2023-07-07 22:00:00,141.17,256.3,60.03,266.6,441.14,274.71,81.82,34.43,15.19,300.35,68.0
2023-07-07 23:00:00,141.39,256.7,59.85,266.67,441.87,275.38,81.87,36.03,15.28,300.46,67.96
2023-07-08 00:00:00,141.61,255.97,59.98,267.07,441.86,274.75,81.3,35.34,15.35,300.52,67.97
2023-07-08 01:00:00,141.04,254.54,59.87,267.0,440.49,273.31,81.97,33.69,15.37,299.78,68.03
2023-07-08 02:00:00,140.86,255.06,59.96,266.6,440.56,273.76,82.23,33.72,15.36,299.72,68.01
2023-07-08 03:00:00,140.75,254.95,59.95,266.5,440.51,273.58,82.24,33.74,15.38,300.47,68.16
2023-07-08 04:00:00,140.55,254.84,59.97,266.5,441.16,273.68,82.32,33.73,15.38,300.79,68.11
2023-07-08 05:00:00,140.93,255.36,59.95,266.5,441.12,273.63,82.63,33.79,15.37,300.2,67.98
2023-07-08 06:00:00,141.06,255.74,60.09,266.64,441.58,274.07,82.43,33.9,15.39,300.37,68.03
2023-07-08 07:00:00,141.42,255.94,60.15,266.5,440.74,274.15,82.19,34.07,15.38,299.47,67.96
2023-07-08 08:00:00,141.23,256.29,60.24,266.64,440.48,274.4,81.67,33.99,15.38,299.46,67.99
2023-07-08 09:00:00,141.78,256.65,60.26,266.57,440.39,274.87,80.96,33.96,15.31,298.48,67.87
2023-07-08 10:00:00,141.12,257.53,60.44,266.5,441.24,276.26,80.43,33.95,15.27,300.08,68.05
2023-07-08 11:00:00,142.24,257.94,60.43,266.5,442.04,276.73,80.12,34.01,15.24,299.81,67.82
2023-07-08 12:00:00,142.19,257.98,60.53,266.5,441.96,277.26,79.64,33.89,15.23,299.7,67.9
2023-07-08 13:00:00,141.78,258.87,60.67,266.5,442.77,277.77,79.22,33.97,15.19,300.72,67.93
2023-07-08 14:00:00,142.57,258.99,60.62,266.5,442.62,278.23,79.21,33.92,15.16,299.91,67.81
2023-07-08 15:00:00,142.04,258.42,60.52,266.5,441.21,277.2,79.44,33.89,15.23,299.6,67.8
2023-07-08 16:00:00,141.56,257.76,60.36,266.5,441.25,276.13,80.12,33.95,15.26,300.01,67.91
2023-07-08 17:00:00,142.43,257.65,60.35,266.5,442.24,276.12,79.78,33.96,15.27,299.73,67.78
2023-07-08 18:00:00,141.57,257.55,60.35,266.5,442.27,276.21,80.15,33.94,15.27,300.82,67.99
2023-07-08 19:00:00,142.1,257.7,60.38,266.5,441.9,276.4,80.23,33.95,15.28,299.92,67.86
2023-07-08 20:00:00,141.8,258.04,60.56,266.5,442.76,276.93,80.76,33.94,15.3,301.16,68.01
2023-07-08 21:00:00,141.88,259.35,60.6,266.7,442.09,277.97,80.76,33.87,15.14,299.87,67.89
2023-07-08 22:00:00,141.8,258.61,60.59,266.84,441.82,277.28,80.93,33.86,15.22,299.95,67.85
2023-07-08 23:00:00,142.61,258.15,60.54,267.4,442.45,276.98,81.41,34.01,15.25,300.44,67.86
2023-07-09 00:00:00,142.42,258.38,60.55,267.35,441.4,276.87,80.59,33.96,15.28,299.36,67.75
2023-07-09 01:00:00,142.24,258.69,60.77,267.55,442.47,277.49,81.13,33.97,15.31,300.35,67.86
2023-07-09 02:00:00,142.17,258.51,60.62,267.44,442.55,277.41,80.84,33.88,15.32,300.31,67.9
2023-07-09 03:00:00,142.06,257.96,60.58,268.17,442.57,277.14,80.83,33.96,15.33,300.39,67.89
2023-07-09 04:00:00,141.81,258.51,60.57,268.07,442.12,277.18,80.86,33.96,15.34,299.81,67.9
2023-07-09 05:00:00,142.53,258.62,60.73,268.24,443.01,277.31,81.09,33.92,15.35,300.26,67.79
2023-07-09 06:00:00,143.11,258.48,60.6,268.04,442.27,277.23,81.07,33.87,15.38,299.56,67.72
2023-07-09 07:00:00,143.06,258.61,60.67,268.34,442.75,277.59,81.07,33.9,15.38,300.18,67.75
2023-07-09 08:00:00,142.83,258.59,60.68,268.44,442.97,277.63,80.21,33.98,15.37,300.47,67.8
2023-07-09 09:00:00,143.01,258.77,60.64,268.4,442.47,277.8,79.93,33.97,15.39,299.73,67.73
2023-07-09 10:00:00,142.93,259.22,60.77,268.37,442.34,278.01,79.42,34.06,15.38,299.84,67.72
2023-07-09 11:00:00,142.56,259.36,60.74,268.27,441.22,278.35,79.33,34.01,15.37,299.28,67.74
2023-07-09 12:00:00,142.59,259.5,60.81,268.2,441.27,278.35,79.76,33.99,15.36,299.55,67.78
2023-07-09 13:00:00,142.7,260.32,61.02,267.37,441.9,279.42,79.25,33.98,15.32,300.2,67.75
2023-07-09 14:00:00,142.71,260.86,61.0,267.04,441.85,280.0,79.19,33.95,15.27,299.85,67.75
2023-07-09 15:00:00,142.0,260.13,60.86,266.97,441.47,279.39,79.15,34.04,15.29,300.32,67.85
2023-07-09 16:00:00,142.43,260.31,60.88,266.87,441.8,279.31,79.22,34.01,15.28,300.24,67.8
2023-07-09 17:00:00,142.45,260.62,60.99,266.8,441.3,279.96,79.19,34.07,15.26,299.76,67.83
2023-07-09 18:00:00,142.87,260.35,60.94,266.77,441.13,279.72,79.17,33.98,15.26,299.33,67.67
2023-07-09 19:00:00,142.99,260.4,60.92,267.04,441.83,279.46,79.46,34.0,15.29,299.7,67.67
2023-07-09 20:00:00,142.0,260.69,60.94,267.5,441.1,279.48,80.11,34.05,15.3,300.12,67.8
2023-07-09 21:00:00,142.68,260.19,60.86,267.67,441.53,279.01,80.23,34.01,15.31,299.68,67.73
2023-07-09 22:00:00,143.24,260.08,60.91,268.3,442.13,279.1,80.59,33.84,15.34,299.86,67.65
2023-07-09 23:00:00,142.06,259.92,60.96,268.5,440.94,278.93,81.32,33.9,15.38,299.79,67.88
2023-07-10 00:00:00,141.93,259.73,60.8,268.44,441.37,278.81,81.86,34.05,15.41,300.44,67.9
2023-07-10 01:00:00,141.65,259.1,60.62,268.5,439.87,278.19,82.0,33.98,15.41,299.1,67.87
2023-07-10 02:00:00,142.03,260.96,60.79,268.44,441.57,279.81,81.61,35.32,15.35,299.65,67.85
2023-07-10 03:00:00,143.0,261.13,60.86,268.5,443.47,280.39,82.18,35.66,15.4,300.84,67.79
2023-07-10 04:00:00,142.66,259.62,60.8,268.5,442.49,278.71,82.64,34.32,15.44,300.32,67.81
2023-07-10 05:00:00,142.6,259.57,60.79,268.5,441.66,278.57,82.2,33.67,15.38,299.72,67.78
2023-07-10 06:00:00,143.06,259.62,60.93,268.5,441.62,278.83,81.54,33.78,15.36,299.86,67.78
2023-07-10 07:00:00,142.92,260.04,60.94,268.5,443.23,278.99,81.92,33.95,15.37,300.64,67.8
2023-07-10 08:00:00,142.46,259.84,60.93,268.5,441.85,279.05,82.09,33.93,15.37,299.65,67.8
2023-07-10 09:00:00,142.54,260.15,60.91,268.5,442.69,279.23,81.62,33.94,15.35,300.41,67.83
2023-07-10 10:00:00,142.51,260.33,60.94,267.34,442.74,279.44,81.92,34.0,15.34,299.92,67.78
2023-07-10 11:00:00,142.47,260.39,60.96,267.9,443.14,279.33,82.26,33.96,15.32,300.33,67.82
2023-07-10 12:00:00,143.3,260.55,61.1,268.5,442.8,279.36,82.27,34.0,15.3,299.96,67.65
2023-07-10 13:00:00,143.41,261.88,61.2,268.44,444.1,281.08,82.18,34.04,15.21,300.77,67.76
2023-07-10 14:00:00,142.42,262.54,61.19,268.3,442.58,281.66,81.95,33.97,15.14,299.57,67.73
2023-07-10 15:00:00,143.37,261.82,61.16,267.87,443.66,281.45,81.04,34.0,15.14,300.21,67.69
2023-07-10 16:00:00,143.32,262.04,61.2,267.1,443.13,281.43,80.33,34.0,15.15,299.8,67.65
2023-07-10 17:00:00,142.96,262.46,61.09,266.84,443.27,281.88,80.94,34.88,15.09,300.39,67.64
2023-07-10 18:00:00,143.31,263.39,61.23,266.77,443.5,282.75,81.27,35.76,15.15,300.06,67.65
2023-07-10 19:00:00,144.02,262.44,61.06,267.14,444.03,281.84,81.55,35.28,15.15,300.31,67.59
2023-07-10 20:00:00,143.58,262.84,61.13,268.27,443.96,281.83,82.1,35.22,15.17,300.77,67.7
2023-07-10 21:00:00,143.77,262.48,61.1,268.47,443.42,281.56,82.19,35.31,15.16,299.77,67.65
2023-07-10 22:00:00,143.82,262.23,60.93,268.44,443.83,281.0,82.38,35.3,15.18,300.42,67.65
2023-07-10 23:00:00,143.03,262.01,60.94,268.47,442.29,280.81,82.61,34.59,15.23,300.19,67.79
2023-07-11 00:00:00,142.39,261.05,60.93,268.44,441.8,279.61,82.28,33.68,15.18,300.97,67.92
2023-07-11 01:00:00,142.54,260.92,61.01,268.5,442.07,279.78,82.34,33.87,15.2,300.75,67.91
2023-07-11 02:00:00,143.22,262.71,61.13,268.3,442.25,281.92,82.51,35.28,15.14,299.62,67.71
2023-07-11 03:00:00,143.51,263.09,61.2,268.5,443.75,281.87,83.01,35.98,15.2,300.37,67.7
2023-07-11 04:00:00,143.12,261.83,60.9,268.5,442.45,280.41,82.74,35.39,15.21,299.62,67.77
2023-07-11 05:00:00,143.32,262.44,61.05,268.5,443.07,280.82,82.24,35.22,15.19,300.03,67.77
2023-07-11 06:00:00,142.11,261.66,61.04,268.47,442.87,280.29,81.49,34.39,15.22,301.37,67.91
2023-07-11 07:00:00,142.67,261.34,61.08,268.44,442.1,279.92,81.91,33.73,15.15,299.83,67.66
2023-07-11 08:00:00,142.89,261.9,61.21,268.2,441.8,280.83,81.69,33.85,15.09,300.03,67.77
2023-07-11 09:00:00,144.19,264.07,61.45,267.4,443.63,283.05,81.66,34.45,14.98,300.26,67.64
2023-07-11 10:00:00,144.1,265.65,61.64,267.0,444.44,285.2,81.1,36.05,14.97,300.31,67.59
2023-07-11 11:00:00,144.11,265.88,61.7,266.6,444.42,285.23,81.28,35.51,14.93,300.49,67.54
2023-07-11 12:00:00,143.76,266.03,61.6,266.54,444.26,285.22,81.38,35.22,14.85,300.37,67.55
2023-07-11 13:00:00,143.53,263.68,61.45,266.5,443.44,282.71,82.05,33.71,14.97,300.52,67.64
2023-07-11 14:00:00,143.26,263.38,61.41,266.5,442.4,282.41,81.94,33.82,14.96,300.32,67.66
2023-07-11 15:00:00,143.85,265.7,61.62,266.54,442.26,284.78,81.69,35.0,14.89,298.84,67.52
2023-07-11 16:00:00,142.92,265.42,61.28,266.87,442.84,284.19,81.79,35.96,15.08,299.86,67.68
2023-07-11 17:00:00,143.19,264.48,61.31,266.77,444.34,283.39,81.64,35.48,15.04,300.95,67.72
2023-07-11 18:00:00,143.21,264.31,61.35,266.94,443.17,283.63,81.39,35.25,15.03,299.68,67.67
2023-07-11 19:00:00,143.2,264.8,61.38,267.2,443.71,284.04,80.22,35.28,15.0,300.38,67.66
2023-07-11 20:00:00,143.2,263.88,61.34,266.77,443.52,282.91,81.46,34.89,14.99,300.28,67.64
2023-07-11 21:00:00,142.52,263.33,61.18,266.71,443.44,282.09,82.16,35.31,15.07,300.62,67.79
2023-07-11 22:00:00,142.76,263.41,61.21,266.84,442.42,282.34,82.43,35.29,15.06,299.37,67.66
2023-07-11 23:00:00,142.7,263.62,61.25,267.14,443.4,282.22,82.63,35.28,15.06,300.18,67.74
2023-07-12 00:00:00,142.56,262.53,61.21,266.74,442.35,281.09,82.27,34.13,15.07,299.85,67.79
2023-07-12 01:00:00,142.36,262.92,61.47,266.54,441.94,281.6,81.47,33.71,15.01,299.75,67.73
2023-07-12 02:00:00,142.83,263.3,61.44,266.5,443.18,281.73,81.82,33.85,14.99,300.38,67.73
2023-07-12 03:00:00,143.48,263.11,61.32,266.47,443.47,281.7,82.27,34.02,14.99,300.26,67.77
2023-07-12 04:00:00,143.66,262.84,61.29,266.5,443.76,281.8,82.36,34.23,14.96,300.05,67.62
2023-07-12 05:00:00,143.94,264.46,61.25,266.5,442.97,283.35,82.18,36.12,14.98,299.38,67.61
2023-07-12 06:00:00,142.3,263.97,61.3,266.54,443.04,282.81,82.13,35.58,15.02,300.39,67.8
2023-07-12 07:00:00,143.07,263.97,61.46,266.54,443.06,282.64,82.24,34.8,14.99,300.09,67.72
2023-07-12 08:00:00,143.39,264.5,61.69,266.5,442.75,283.43,81.96,33.59,14.81,300.03,67.59
2023-07-12 09:00:00,144.05,266.23,61.91,266.5,443.98,285.09,82.22,33.72,14.71,300.01,67.55
2023-07-12 10:00:00,143.92,266.41,62.02,266.5,444.11,285.92,81.56,33.94,14.67,299.94,67.53
2023-07-12 11:00:00,143.84,266.44,61.94,266.47,444.17,285.8,81.57,33.96,14.65,300.05,67.56
2023-07-12 12:00:00,144.85,266.89,61.97,266.2,444.4,285.86,82.14,33.97,14.64,300.02,67.51
2023-07-12 13:00:00,144.69,266.45,61.85,265.94,444.92,285.55,81.96,33.86,14.65,300.48,67.5
2023-07-12 14:00:00,144.32,266.26,61.87,265.47,445.52,285.44,81.61,33.95,14.64,301.25,67.63
2023-07-12 15:00:00,144.16,265.36,61.73,265.24,444.26,284.64,81.74,33.97,14.67,300.15,67.61
2023-07-12 16:00:00,143.69,264.63,61.69,264.97,444.42,283.8,82.47,33.94,14.71,300.48,67.67
2023-07-12 17:00:00,143.43,264.76,61.62,265.04,442.58,284.22,82.47,33.72,14.69,299.81,67.64
2023-07-12 18:00:00,144.33,264.67,61.64,264.97,442.5,284.04,82.99,33.64,14.69,299.28,67.47
2023-07-12 19:00:00,144.14,264.8,61.71,265.84,443.43,284.37,83.46,33.71,14.69,300.1,67.6
2023-07-12 20:00:00,144.19,265.26,61.83,266.37,444.31,284.79,82.14,33.73,14.7,300.9,67.6
2023-07-12 21:00:00,143.84,264.56,61.68,266.5,442.43,283.98,81.21,33.8,14.71,299.37,67.57
2023-07-12 22:00:00,143.94,265.02,61.75,266.5,443.53,284.24,82.08,33.93,14.75,299.99,67.56
2023-07-12 23:00:00,144.13,265.98,61.77,266.5,443.53,284.78,82.34,34.99,14.75,299.57,67.52
2023-07-13 00:00:00,144.35,265.95,61.62,266.5,444.54,285.21,82.24,35.81,14.85,300.37,67.57
2023-07-13 01:00:00,144.22,264.61,61.63,266.5,443.54,283.98,82.28,34.46,14.9,299.76,67.56
2023-07-13 02:00:00,144.23,264.47,61.75,266.54,443.99,283.76,81.44,33.69,14.88,300.51,67.61
2023-07-13 03:00:00,143.92,264.03,61.63,266.54,442.57,283.1,81.68,33.73,14.92,299.05,67.53
2023-07-13 04:00:00,143.75,264.45,61.65,266.6,442.81,283.59,82.16,33.67,14.95,300.0,67.63
2023-07-13 05:00:00,143.41,264.38,61.71,266.77,443.17,283.85,82.04,33.68,14.98,299.97,67.6
2023-07-13 06:00:00,143.38,265.06,61.91,267.67,443.27,284.68,82.04,34.02,15.05,299.59,67.59
2023-07-13 07:00:00,143.96,265.03,61.73,268.0,444.67,284.28,81.57,34.23,15.06,300.6,67.59
2023-07-13 08:00:00,144.09,265.34,61.94,267.64,442.64,284.75,81.23,33.47,15.05,299.55,67.56
2023-07-13 09:00:00,145.2,266.31,62.02,267.14,443.93,285.39,80.91,33.46,15.02,299.93,67.45
2023-07-13 10:00:00,144.58,266.48,62.07,266.7,443.07,285.9,80.63,33.41,15.02,299.76,67.51
2023-07-13 11:00:00,144.58,266.97,62.16,266.57,443.37,286.16,82.19,33.51,14.98,300.07,67.56
2023-07-13 12:00:00,144.41,266.17,62.13,266.54,443.47,285.98,82.22,33.18,15.0,300.16,67.5
2023-07-13 13:00:00,143.77,266.25,62.11,266.5,443.23,285.23,81.84,32.73,14.94,300.43,67.64
2023-07-13 14:00:00,143.9,266.68,62.06,266.5,442.94,285.72,81.8,33.68,14.9,299.35,67.53
2023-07-13 15:00:00,144.34,266.81,62.03,266.5,445.27,286.29,81.2,34.76,14.97,300.68,67.5
2023-07-13 16:00:00,144.48,266.5,61.9,266.5,444.65,285.77,81.55,34.79,14.94,299.93,67.53
2023-07-13 17:00:00,144.24,266.08,61.95,266.5,444.62,285.04,82.02,34.31,14.95,300.28,67.59
2023-07-13 18:00:00,144.62,265.96,61.9,266.5,444.92,284.83,82.57,33.88,14.92,300.47,67.56
2023-07-13 19:00:00,145.02,266.23,61.91,266.5,445.32,284.5,82.81,33.89,14.89,300.63,67.5
2023-07-13 20:00:00,144.7,267.27,62.04,266.5,444.86,286.23,81.4,34.49,14.82,300.26,67.48
2023-07-13 21:00:00,143.94,266.58,62.06,266.5,444.21,286.39,82.14,35.0,14.88,300.11,67.52
2023-07-13 22:00:00,144.19,266.7,62.09,266.5,444.62,285.92,82.42,34.73,14.9,299.87,67.42
2023-07-13 23:00:00,143.78,266.13,62.02,266.54,443.96,285.55,83.05,34.5,14.92,299.83,67.54
2023-07-14 00:00:00,143.41,265.36,62.01,266.54,443.08,285.04,82.21,33.82,14.94,299.21,67.56
2023-07-14 01:00:00,143.17,265.31,61.89,266.54,443.11,284.42,82.6,33.94,14.92,299.59,67.64
2023-07-14 02:00:00,143.55,265.55,62.05,266.74,442.96,285.08,82.88,33.98,14.91,299.18,67.47
2023-07-14 03:00:00,143.83,267.33,62.19,266.57,444.82,286.59,83.01,35.0,14.89,300.48,67.6
2023-07-14 04:00:00,143.64,265.86,61.96,266.7,443.44,284.98,83.21,34.75,14.95,299.82,67.66
2023-07-14 05:00:00,144.28,264.95,61.89,266.87,443.9,284.38,82.66,33.98,14.98,299.88,67.59
2023-07-14 06:00:00,144.78,265.56,62.01,267.5,444.47,284.84,82.19,33.94,14.96,300.07,67.45
2023-07-14 07:00:00,144.83,266.49,62.13,266.9,445.05,285.53,82.05,33.88,14.93,300.43,67.51
2023-07-14 08:00:00,144.9,267.94,62.34,266.54,444.9,286.94,81.51,33.87,14.83,300.26,67.44
2023-07-14 09:00:00,144.97,269.23,62.59,266.5,444.63,288.25,82.3,33.96,14.77,299.83,67.35
2023-07-14 10:00:00,145.18,268.89,62.47,266.5,445.74,288.23,82.37,33.95,14.78,300.61,67.45
2023-07-14 11:00:00,145.85,270.01,62.64,266.5,445.57,289.53,81.97,34.55,14.72,299.62,67.29
2023-07-14 12:00:00,145.08,269.5,62.51,266.5,445.09,288.9,82.2,34.88,14.8,299.98,67.36
2023-07-14 13:00:00,135.79,241.44,57.16,266.5,425.05,259.58,82.51,34.41,18.1,289.47,67.91
2023-07-14 14:00:00,141.12,255.35,60.23,266.5,441.91,274.26,84.23,34.48,15.81,300.56,68.02
2023-07-14 15:00:00,141.03,255.09,60.18,266.57,441.43,273.91,84.09,34.01,15.87,300.22,68.06
2023-07-14 16:00:00,141.74,256.17,60.5,266.5,441.48,274.93,83.91,33.74,15.7,299.57,67.84
2023-07-14 17:00:00,141.86,256.34,60.5,266.5,442.39,275.78,83.43,33.67,15.66,300.28,67.92
2023-07-14 18:00:00,141.96,258.64,60.74,266.5,441.1,277.33,83.44,34.71,15.57,299.11,67.84
2023-07-14 19:00:00,141.69,257.93,60.7,266.57,441.49,276.77,84.18,34.64,15.62,299.53,67.89
2023-07-14 20:00:00,141.5,258.28,60.83,267.04,441.68,276.97,84.18,34.52,15.63,299.89,67.86
2023-07-14 21:00:00,141.6,258.65,60.91,267.27,442.78,277.63,82.36,34.46,15.6,300.99,67.97
2023-07-14 22:00:00,141.4,258.46,60.84,267.42,441.94,277.39,83.16,34.51,15.6,300.23,67.91
2023-07-14 23:00:00,141.79,257.66,60.83,268.04,441.48,276.75,83.71,33.91,15.6,299.6,67.78
2023-07-15 00:00:00,142.0,258.32,60.97,267.6,442.19,277.42,81.34,33.68,15.56,299.99,67.89
2023-07-15 01:00:00,142.45,259.45,61.11,266.77,443.4,278.77,81.15,34.09,15.48,300.51,67.81
2023-07-15 02:00:00,142.3,259.31,61.0,267.17,442.01,278.6,81.2,34.78,15.52,299.24,67.68
2023-07-15 03:00:00,141.83,258.99,60.97,268.37,441.8,277.7,81.21,34.53,15.54,299.42,67.82
2023-07-15 04:00:00,142.34,259.66,61.05,268.1,442.89,278.08,81.26,34.47,15.5,300.49,67.87
2023-07-15 05:00:00,142.39,259.73,61.19,268.2,443.29,278.66,81.38,34.3,15.51,301.03,67.84
2023-07-15 06:00:00,142.2,259.24,61.15,268.2,442.42,278.23,81.4,33.68,15.5,300.06,67.82
2023-07-15 07:00:00,142.15,259.84,61.17,267.37,443.11,278.41,81.21,33.68,15.43,300.65,67.81
2023-07-15 08:00:00,142.9,261.57,61.43,266.6,443.48,280.92,80.49,34.45,15.32,300.51,67.76
2023-07-15 09:00:00,143.07,262.23,61.51,266.5,443.17,281.53,80.19,34.57,15.26,300.14,67.71
2023-07-15 10:00:00,143.02,261.94,61.46,266.5,443.54,281.01,80.34,34.24,15.26,300.75,67.81
2023-07-15 11:00:00,143.57,263.12,61.75,266.5,443.04,282.55,81.22,33.74,15.12,299.72,67.61
2023-07-15 12:00:00,143.92,263.31,61.92,266.5,444.38,282.72,80.65,33.72,15.08,300.68,67.69
2023-07-15 13:00:00,143.65,263.42,61.74,266.5,443.31,282.26,81.39,33.98,15.07,299.7,67.6
2023-07-15 14:00:00,143.05,263.1,61.69,266.5,442.88,282.81,81.2,34.76,15.11,299.58,67.63
2023-07-15 15:00:00,142.56,262.76,61.6,266.5,442.53,281.95,81.71,34.69,15.14,299.73,67.77
2023-07-15 16:00:00,142.76,262.07,61.48,266.4,444.03,281.37,81.32,34.58,15.13,300.94,67.84
2023-07-15 17:00:00,143.36,262.21,61.45,266.2,443.55,281.35,81.8,34.5,15.11,300.01,67.68
2023-07-15 18:00:00,143.34,261.86,61.55,266.2,443.58,281.69,82.22,34.53,15.11,300.15,67.69
2023-07-15 19:00:00,143.13,262.29,61.53,266.4,442.05,281.62,83.28,34.45,15.09,298.98,67.72
2023-07-15 20:00:00,143.09,262.49,61.65,266.5,443.02,281.8,84.16,34.55,15.1,300.25,67.79
2023-07-15 21:00:00,143.04,262.24,61.48,266.5,442.77,281.34,84.22,34.48,15.12,299.99,67.71
2023-07-15 22:00:00,143.48,262.33,61.61,266.5,443.22,281.59,84.91,34.56,15.13,299.88,67.65
2023-07-15 23:00:00,142.84,262.04,61.64,266.5,443.35,281.95,81.79,34.47,15.09,300.79,67.76
2023-07-16 00:00:00,143.04,261.51,61.54,266.54,443.08,280.99,81.96,33.89,15.11,300.24,67.71
2023-07-16 01:00:00,143.0,262.68,61.73,266.5,443.04,281.21,82.31,33.71,15.08,300.22,67.78
2023-07-16 02:00:00,143.68,263.14,61.72,266.5,443.27,282.51,82.7,34.76,15.05,299.77,67.64
2023-07-16 03:00:00,143.35,262.82,61.65,266.37,442.65,282.13,83.05,34.84,15.05,299.62,67.65
2023-07-16 04:00:00,143.27,262.0,61.42,266.5,443.27,281.33,81.92,34.83,15.08,300.36,67.72
2023-07-16 05:00:00,143.08,262.69,61.64,266.5,443.22,282.39,81.87,34.81,15.07,300.47,67.79
2023-07-16 06:00:00,143.2,262.21,61.52,266.5,443.04,281.34,82.24,34.57,15.07,300.17,67.74
2023-07-16 07:00:00,143.34,262.49,61.69,266.5,443.26,282.1,82.22,34.49,15.06,300.25,67.7
2023-07-16 08:00:00,143.67,263.11,61.81,266.5,443.01,282.48,81.9,34.5,15.02,299.88,67.72
2023-07-16 09:00:00,142.89,262.61,61.73,266.47,443.44,281.33,81.45,33.85,15.01,300.22,67.65
2023-07-16 10:00:00,143.14,264.36,62.1,265.8,443.33,283.87,80.32,33.75,14.86,300.03,67.63
2023-07-16 11:00:00,143.73,265.83,62.35,264.54,443.77,285.1,80.05,34.16,14.82,299.82,67.62
2023-07-16 12:00:00,143.25,265.62,62.04,264.5,443.0,284.57,79.93,34.81,14.82,299.36,67.6
2023-07-16 13:00:00,143.85,265.65,62.09,264.5,443.34,284.68,80.19,34.58,14.8,299.51,67.56
2023-07-16 14:00:00,143.35,265.61,62.21,264.5,443.77,285.01,80.12,34.49,14.79,300.13,67.7
2023-07-16 15:00:00,143.25,265.2,62.16,264.5,443.61,284.42,80.64,34.57,14.8,300.47,67.7
2023-07-16 16:00:00,143.36,264.12,62.04,264.5,443.05,283.34,80.29,33.76,14.82,300.0,67.67
2023-07-16 17:00:00,143.34,264.32,62.17,264.5,442.15,283.97,80.18,33.75,14.79,299.06,67.64
2023-07-16 18:00:00,143.83,265.16,62.08,264.5,442.44,284.46,80.27,34.44,14.75,299.02,67.61
2023-07-16 19:00:00,143.92,265.61,62.2,264.5,443.37,284.91,81.24,34.73,14.77,299.74,67.66
2023-07-16 20:00:00,143.89,265.37,62.35,264.5,444.33,285.37,82.06,34.55,14.79,300.6,67.75
2023-07-16 21:00:00,143.29,264.93,62.08,264.57,443.28,284.25,81.16,34.55,14.81,300.42,67.76
2023-07-16 22:00:00,143.87,264.28,62.08,265.04,443.98,283.82,81.84,34.06,14.83,300.5,67.72
2023-07-16 23:00:00,143.05,264.46,62.07,265.37,441.32,283.68,82.19,33.78,14.82,298.76,67.75
2023-07-17 00:00:00,143.45,263.98,62.14,265.47,442.94,283.94,82.73,33.75,14.82,300.02,67.69
2023-07-17 01:00:00,143.79,265.09,62.11,265.77,444.22,284.36,82.65,34.47,14.8,300.56,67.68
2023-07-17 02:00:00,143.61,265.47,62.22,265.84,444.08,284.64,83.22,34.63,14.84,300.75,67.76
2023-07-17 03:00:00,143.59,265.08,62.23,265.97,442.68,284.83,83.36,34.51,14.84,299.53,67.68
2023-07-17 04:00:00,143.35,264.44,62.14,266.3,442.69,283.72,84.14,34.13,14.87,299.55,67.68
2023-07-17 05:00:00,143.22,264.29,62.14,266.47,443.53,283.94,83.2,33.74,14.86,300.24,67.74
2023-07-17 06:00:00,143.23,264.79,62.2,266.44,443.24,284.1,83.02,33.7,14.87,300.26,67.72
2023-07-17 07:00:00,143.53,266.62,62.32,266.3,443.74,286.0,82.53,34.76,14.78,300.1,67.67
2023-07-17 08:00:00,144.05,268.05,62.65,265.1,444.03,287.31,82.19,34.58,14.7,299.96,67.57
2023-07-17 09:00:00,144.25,269.08,62.8,264.54,443.87,288.43,81.48,34.54,14.62,299.7,67.49
2023-07-17 10:00:00,144.55,270.01,62.94,264.54,445.12,289.4,82.38,34.47,14.59,300.79,67.52
2023-07-17 11:00:00,144.43,268.68,62.86,264.5,444.14,287.98,82.29,33.73,14.62,299.44,67.53
2023-07-17 12:00:00,144.25,269.39,62.87,264.5,444.01,288.68,82.25,33.71,14.56,299.75,67.54
2023-07-17 13:00:00,144.2,269.27,62.83,264.5,444.64,288.54,82.18,33.77,14.57,300.41,67.55
2023-07-17 14:00:00,144.76,269.78,62.89,264.5,444.65,289.62,82.21,34.8,14.58,300.0,67.4
2023-07-17 15:00:00,143.59,268.54,62.54,264.57,443.64,287.67,81.94,34.58,14.69,300.1,67.63
2023-07-17 16:00:00,144.04,268.75,62.71,264.54,444.84,288.1,81.27,34.42,14.68,300.68,67.57
2023-07-17 17:00:00,144.16,267.22,62.63,264.54,444.93,286.92,81.25,33.68,14.7,300.54,67.57
2023-07-17 18:00:00,143.95,267.64,62.58,264.84,443.85,286.95,81.82,33.71,14.7,299.81,67.54
2023-07-17 19:00:00,144.17,267.98,62.72,266.04,443.93,287.43,83.11,33.72,14.69,299.43,67.48
2023-07-17 20:00:00,143.66,269.05,62.84,266.37,444.14,288.88,83.16,34.77,14.66,299.99,67.6
2023-07-17 21:00:00,144.44,268.44,62.75,266.5,445.18,287.78,83.18,34.5,14.72,300.55,67.51
2023-07-17 22:00:00,144.06,267.08,62.66,266.5,444.67,286.84,83.31,34.02,14.77,300.55,67.54
2023-07-17 23:00:00,144.36,267.18,62.61,266.5,444.69,286.85,83.23,33.73,14.76,300.54,67.58
2023-07-18 00:00:00,143.47,267.26,62.6,266.5,442.32,286.59,83.2,33.74,14.78,299.41,67.64
2023-07-18 01:00:00,144.1,268.14,62.86,266.5,443.48,288.25,82.54,34.4,14.75,299.67,67.56
2023-07-18 02:00:00,144.01,268.54,62.78,266.5,444.18,287.79,82.22,34.69,14.78,300.29,67.57
2023-07-18 03:00:00,143.85,267.79,62.68,266.5,443.3,287.19,82.58,34.52,14.8,299.76,67.6
2023-07-18 04:00:00,144.04,267.36,62.59,266.5,444.49,286.92,83.17,34.04,14.85,300.45,67.6
2023-07-18 05:00:00,143.95,267.08,62.62,266.5,443.56,286.9,83.1,33.69,14.81,299.63,67.57
2023-07-18 06:00:00,144.58,267.48,62.66,266.5,444.17,287.11,82.81,33.73,14.8,299.52,67.43
2023-07-18 07:00:00,144.62,268.83,62.82,266.5,443.91,288.69,82.85,34.21,14.7,299.46,67.43
2023-07-18 08:00:00,144.51,270.28,63.15,266.5,443.97,290.0,83.19,34.65,14.66,299.42,67.47
2023-07-18 09:00:00,145.26,271.46,63.25,266.5,445.59,290.91,82.36,34.78,14.59,300.21,67.41
2023-07-18 10:00:00,145.24,271.73,63.29,266.5,445.7,291.25,82.04,34.44,14.56,300.26,67.41
2023-07-18 11:00:00,144.89,271.6,63.31,266.4,444.84,291.5,82.08,33.91,14.48,300.1,67.44
2023-07-18 12:00:00,145.76,272.91,63.52,266.04,445.01,292.37,81.42,33.89,14.46,299.52,67.31
2023-07-18 13:00:00,145.88,272.56,63.36,269.48,445.65,292.13,82.17,33.91,14.66,299.81,67.29
2023-07-18 14:00:00,145.45,272.89,63.49,268.44,446.55,292.51,81.57,34.49,14.58,300.59,67.36
2023-07-18 15:00:00,144.87,271.25,63.18,267.94,445.07,290.95,81.21,34.78,14.65,299.82,67.36
2023-07-18 16:00:00,144.69,271.03,63.13,267.37,444.84,290.9,81.23,34.71,14.64,299.78,67.42
2023-07-18 17:00:00,144.69,270.79,63.23,267.0,444.72,290.52,81.65,34.15,14.67,299.97,67.45
2023-07-18 18:00:00,144.68,270.49,63.24,266.67,444.8,290.48,82.19,33.89,14.66,300.13,67.44
2023-07-18 19:00:00,144.57,270.29,63.18,266.6,444.21,290.14,82.84,33.88,14.64,299.48,67.45
2023-07-18 20:00:00,145.22,271.51,63.17,266.84,445.01,290.98,83.24,34.75,14.6,299.8,67.31
2023-07-18 21:00:00,144.52,271.34,63.3,267.2,444.63,291.06,83.16,34.81,14.65,299.93,67.48
2023-07-18 22:00:00,144.57,270.43,63.17,267.5,445.3,290.29,83.22,34.71,14.68,300.32,67.47
2023-07-18 23:00:00,143.98,269.72,63.13,267.84,444.96,289.15,83.26,34.15,14.71,300.67,67.56
2023-07-19 00:00:00,143.94,269.41,63.14,267.8,443.52,289.58,82.57,33.89,14.7,299.39,67.55
2023-07-19 01:00:00,144.72,269.71,63.27,267.84,445.26,289.83,82.82,33.88,14.68,300.38,67.42
2023-07-19 02:00:00,144.16,269.51,63.07,267.34,443.82,288.99,83.16,33.99,14.69,299.28,67.45
2023-07-19 03:00:00,144.84,271.26,63.34,267.54,445.14,290.86,83.04,34.95,14.67,299.94,67.34
2023-07-19 04:00:00,144.22,270.36,63.14,267.48,444.53,290.1,82.74,34.72,14.71,299.97,67.51
2023-07-19 05:00:00,143.82,269.42,63.12,267.54,444.05,289.07,82.36,34.36,14.75,299.96,67.6
2023-07-19 06:00:00,144.01,270.1,63.23,267.1,443.84,289.47,83.21,33.82,14.7,299.8,67.5
2023-07-19 07:00:00,144.51,270.99,63.37,266.67,445.0,290.58,83.2,33.86,14.65,300.29,67.43
2023-07-19 08:00:00,145.29,273.08,63.77,266.5,445.15,292.89,82.39,33.93,14.51,300.08,67.36
2023-07-19 09:00:00,146.52,274.93,63.98,266.5,445.61,294.58,81.89,34.91,14.42,299.42,67.21
2023-07-19 10:00:00,146.61,275.04,63.99,266.5,446.79,294.62,82.22,34.67,14.43,300.23,67.2
2023-07-19 11:00:00,134.15,273.49,60.04,266.5,434.65,292.59,82.01,34.49,15.0,300.14,69.16
2023-07-19 12:00:00,115.97,272.75,53.81,266.5,415.65,290.52,82.17,33.87,15.86,299.46,72.07
2023-07-19 13:00:00,116.32,272.24,53.7,266.5,416.81,289.9,81.52,33.95,15.95,300.35,72.04
2023-07-19 14:00:00,115.93,272.75,53.7,266.47,416.72,290.11,81.68,33.88,15.86,300.66,72.15
2023-07-19 15:00:00,116.02,272.34,53.55,266.34,415.97,290.09,81.8,34.79,15.87,299.81,72.1
2023-07-19 16:00:00,115.79,272.17,53.54,266.47,415.5,289.68,82.01,34.78,15.92,299.43,72.08
2023-07-19 17:00:00,115.99,271.36,53.52,266.47,417.05,289.12,82.3,34.45,15.98,300.98,72.18
2023-07-19 18:00:00,115.84,271.12,53.53,266.5,415.9,288.62,82.22,33.88,15.95,299.87,72.11
2023-07-19 19:00:00,115.95,271.33,53.59,266.5,417.36,289.24,83.04,33.82,15.94,301.14,72.14
2023-07-19 20:00:00,115.7,271.4,53.53,266.5,416.13,289.04,82.67,33.84,15.97,300.23,72.18
2023-07-19 21:00:00,116.01,271.65,53.58,266.5,415.92,289.72,82.46,34.46,15.96,299.92,72.13
2023-07-19 22:00:00,116.13,271.85,53.51,266.54,415.74,289.38,82.85,34.77,16.0,299.89,72.16
2023-07-19 23:00:00,116.64,271.79,53.63,266.87,417.02,289.61,83.46,34.58,16.01,300.59,72.06
2023-07-20 00:00:00,115.81,270.5,53.5,267.4,415.43,288.12,82.45,33.86,16.05,299.96,72.19
2023-07-20 01:00:00,115.86,271.38,53.61,267.87,415.82,288.68,82.27,33.86,16.01,300.1,72.22
2023-07-20 02:00:00,116.1,271.16,53.48,267.9,415.79,288.53,82.84,33.87,15.99,299.95,72.14
2023-07-20 03:00:00,116.12,271.27,53.57,267.76,416.23,288.89,83.09,34.01,15.98,300.41,72.1
2023-07-20 04:00:00,116.2,272.81,53.71,268.03,416.92,290.6,83.14,34.89,15.93,300.68,72.19
2023-07-20 05:00:00,116.37,272.9,53.8,267.97,416.68,290.15,82.75,34.68,15.95,300.44,72.13
2023-07-20 06:00:00,116.39,271.46,53.69,268.5,416.66,289.23,83.38,34.06,16.01,300.6,72.11
2023-07-20 07:00:00,116.31,272.32,53.81,268.1,416.29,289.98,82.58,33.8,15.94,300.13,72.1
2023-07-20 08:00:00,116.49,273.92,53.92,267.4,416.34,291.6,82.08,34.15,15.8,299.95,72.03
2023-07-20 09:00:00,116.66,274.86,54.08,266.64,416.38,292.74,81.82,34.53,15.77,299.81,71.98
2023-07-20 10:00:00,116.73,275.92,54.03,266.53,416.46,293.26,82.1,34.51,15.73,299.91,71.95
2023-07-20 11:00:00,116.77,275.32,54.06,266.5,417.03,293.01,82.34,34.02,15.73,300.52,72.0
2023-07-20 12:00:00,116.84,274.37,53.98,266.5,417.13,292.19,82.21,33.34,15.75,300.35,72.0
2023-07-20 13:00:00,117.2,274.69,54.03,266.5,417.16,292.79,81.28,33.38,15.68,300.15,71.89
2023-07-20 14:00:00,117.25,275.65,54.05,270.74,417.2,293.55,81.32,34.48,15.92,299.77,71.93
2023-07-20 15:00:00,117.29,275.0,53.88,272.64,417.25,292.57,81.87,34.69,16.12,300.21,71.92
2023-07-20 16:00:00,116.84,274.67,54.01,271.74,417.05,292.5,81.33,34.49,16.08,300.61,72.02
2023-07-20 17:00:00,116.67,273.43,53.88,270.94,416.56,291.35,81.22,33.81,16.07,299.79,71.95
2023-07-20 18:00:00,116.41,274.35,53.99,270.91,416.53,291.9,82.25,33.73,16.03,300.58,72.08
2023-07-20 19:00:00,116.54,274.21,53.93,270.74,415.89,291.93,82.35,33.83,16.04,299.29,72.01
2023-07-20 20:00:00,116.79,274.52,53.97,270.54,416.49,292.2,81.48,34.16,16.02,299.8,72.01
2023-07-20 21:00:00,117.01,274.69,53.96,270.54,417.21,292.5,81.85,34.79,16.02,300.33,72.0
2023-07-20 22:00:00,116.59,274.17,53.99,270.5,416.63,291.69,82.64,34.55,16.06,299.77,72.06
2023-07-20 23:00:00,115.9,273.18,53.88,270.5,415.99,291.05,82.77,34.15,16.05,300.02,72.09
2023-07-21 00:00:00,116.48,273.88,54.09,270.5,416.28,291.73,82.46,33.83,15.96,299.56,71.99
2023-07-21 01:00:00,116.38,273.64,53.95,270.5,416.16,291.54,82.99,33.77,15.93,299.71,71.99
2023-07-21 02:00:00,116.24,274.56,54.08,270.5,416.47,292.49,82.72,34.32,15.87,299.94,71.99
2023-07-21 03:00:00,116.36,274.81,54.09,270.5,416.66,292.5,83.15,34.84,15.89,300.41,72.11
2023-07-21 04:00:00,116.56,274.6,54.01,270.5,416.88,292.0,83.23,34.61,15.88,300.28,72.07
2023-07-21 05:00:00,116.45,273.24,54.01,270.43,416.65,291.0,83.26,33.81,15.91,300.27,72.0
2023-07-21 06:00:00,116.64,273.95,54.05,270.14,416.65,291.69,82.8,33.78,15.86,300.04,71.97
2023-07-21 07:00:00,116.88,274.74,54.08,269.44,417.91,292.26,81.84,33.77,15.79,300.65,72.0
2023-07-21 08:00:00,116.95,276.62,54.29,268.5,416.21,294.54,81.19,34.29,15.62,299.06,71.91
2023-07-21 09:00:00,117.39,277.32,54.47,268.5,416.48,295.3,81.23,34.28,15.56,299.21,71.8
2023-07-21 10:00:00,117.23,278.83,54.56,268.5,418.26,296.53,80.96,34.49,15.5,301.11,72.04
2023-07-21 11:00:00,117.32,277.38,54.48,268.5,416.91,295.46,81.23,33.79,15.5,299.89,71.89
2023-07-21 12:00:00,116.93,274.76,53.87,268.5,416.31,292.78,81.84,33.38,15.48,299.32,72.0
2023-07-24 08:00:00,114.85,264.83,52.71,266.5,414.62,282.48,81.17,34.45,16.6,299.81,72.33
2023-07-24 09:00:00,114.98,267.83,53.01,266.5,414.64,285.79,80.99,34.59,16.28,299.66,72.26
2023-07-24 10:00:00,115.95,269.8,53.3,266.5,415.9,287.87,80.37,34.85,16.1,299.83,72.08
2023-07-24 11:00:00,115.98,270.64,53.48,266.5,416.22,288.84,80.19,34.82,16.01,300.39,72.13
2023-07-24 12:00:00,115.59,271.44,53.44,266.5,415.44,289.27,80.19,34.98,15.91,299.92,72.18
2023-07-24 13:00:00,115.86,272.32,53.64,266.5,416.01,290.29,80.72,34.71,15.83,300.18,72.16
2023-07-24 14:00:00,116.16,271.81,53.59,266.5,415.58,289.9,82.2,34.54,15.82,299.7,72.05
2023-07-24 15:00:00,116.35,271.62,53.54,266.5,415.89,289.8,82.2,34.47,15.79,299.69,72.09
2023-07-24 16:00:00,115.93,271.99,53.67,266.5,416.52,290.33,82.57,34.5,15.77,300.75,72.21
2023-07-24 17:00:00,116.33,272.06,53.55,266.5,416.28,289.94,82.45,34.43,15.73,300.28,72.17
2023-07-24 18:00:00,116.24,272.23,53.61,266.5,416.92,290.34,83.01,34.48,15.72,300.73,72.15
2023-07-24 19:00:00,116.2,272.51,53.75,266.5,415.93,290.88,83.19,34.33,15.65,299.9,72.08
2023-07-24 20:00:00,116.22,272.66,53.67,266.5,416.38,290.61,83.5,34.26,15.63,300.29,72.08
2023-07-24 21:00:00,115.97,272.63,53.74,266.5,416.36,290.74,83.24,34.23,15.62,300.55,72.15
2023-07-24 22:00:00,115.89,273.51,53.69,266.5,415.3,291.45,83.8,34.87,15.56,299.65,72.18
2023-07-24 23:00:00,116.41,273.23,53.82,266.5,415.88,291.53,82.97,34.65,15.58,300.07,72.13
2023-07-25 00:00:00,116.65,272.94,53.85,266.5,415.87,291.08,83.21,33.65,15.53,300.46,72.07
2023-07-25 01:00:00,116.46,273.52,53.96,266.5,415.2,291.72,83.21,33.67,15.48,299.44,71.97
2023-07-25 02:00:00,116.78,272.86,53.86,266.5,415.8,290.99,83.45,33.34,15.49,300.09,72.02
2023-07-25 03:00:00,116.82,273.11,53.9,266.5,416.23,291.21,82.42,32.8,15.46,300.45,72.01
2023-07-25 04:00:00,116.71,274.06,53.95,266.5,415.16,292.16,82.08,33.65,15.4,299.22,71.96
2023-07-25 05:00:00,116.93,274.38,54.01,266.5,416.41,292.57,82.08,33.93,15.41,300.48,72.03
2023-07-25 06:00:00,116.84,274.62,54.08,266.5,416.15,292.96,82.21,33.87,15.41,300.08,71.95
2023-07-25 07:00:00,117.09,274.92,54.09,266.5,415.53,293.22,81.69,33.69,15.36,299.55,71.95
2023-07-25 08:00:00,116.98,275.7,54.17,266.5,416.23,293.93,80.65,33.69,15.29,300.38,71.93
2023-07-25 09:00:00,117.55,276.81,54.24,266.5,416.93,294.82,80.74,33.92,15.24,300.17,71.92
2023-07-25 10:00:00,117.43,277.05,54.28,266.5,416.2,295.37,80.79,33.94,15.17,299.68,71.8
2023-07-25 11:00:00,117.3,277.61,54.3,266.5,416.83,295.79,81.22,33.94,15.14,300.42,71.95
2023-07-25 12:00:00,117.63,277.61,54.35,266.5,417.3,296.3,81.21,33.75,15.12,300.63,71.91
2023-07-25 13:00:00,117.65,278.21,54.45,266.5,417.83,296.41,80.85,33.66,15.1,300.76,71.86
2023-07-25 14:00:00,117.61,277.98,54.41,266.5,416.56,296.35,81.08,33.71,15.07,300.15,71.87
2023-07-25 15:00:00,117.62,277.73,54.36,266.5,416.5,295.98,81.2,33.61,15.08,299.97,71.87
2023-07-25 16:00:00,117.29,278.06,54.43,266.5,415.84,296.47,81.17,33.69,15.04,299.69,71.92
2023-07-25 17:00:00,117.18,278.24,54.51,266.5,416.4,296.74,81.41,33.58,15.03,300.29,71.9
2023-07-25 18:00:00,116.87,277.04,54.29,266.5,416.03,295.33,81.68,32.77,15.04,300.04,72.0
2023-07-25 19:00:00,117.6,277.67,54.53,266.5,416.83,296.09,82.03,32.87,15.02,300.07,71.81
2023-07-25 20:00:00,117.43,278.33,54.48,266.5,416.95,296.84,82.21,33.94,14.99,300.15,71.87
2023-07-25 21:00:00,117.1,278.72,54.52,266.5,415.43,297.01,82.21,33.78,15.0,299.27,71.86
2023-07-25 22:00:00,117.56,278.97,54.51,266.5,417.03,297.3,83.29,33.67,15.0,300.15,71.83
2023-07-25 23:00:00,117.46,278.76,54.42,266.5,415.97,297.1,82.23,33.64,15.0,299.16,71.83
2023-07-26 00:00:00,117.43,279.02,54.66,266.5,417.27,297.43,82.23,33.62,14.98,300.79,71.92
2023-07-26 01:00:00,117.44,278.18,54.47,266.5,416.43,296.28,82.83,32.87,14.98,300.27,71.93
2023-07-26 02:00:00,117.79,278.95,54.69,266.5,416.02,297.48,82.17,33.12,14.92,299.35,71.75
2023-07-26 03:00:00,119.43,283.58,54.93,266.5,408.0,300.15,82.79,33.51,14.79,288.12,70.85
2023-07-27 06:00:00,119.42,286.58,55.45,266.57,418.2,305.06,82.14,33.71,14.55,299.73,71.64
2023-07-27 07:00:00,119.05,286.11,55.46,266.5,417.67,304.94,81.71,33.67,14.52,299.82,71.65
2023-07-27 08:00:00,119.03,287.59,55.7,266.5,418.5,306.12,81.93,33.49,14.44,300.53,71.66
2023-07-27 09:00:00,119.27,287.96,55.71,266.5,418.4,306.25,81.22,32.85,14.37,299.92,71.59
2023-07-27 10:00:00,119.63,289.23,55.81,266.5,419.57,307.47,80.49,32.81,14.31,300.81,71.51
2023-07-27 11:00:00,119.74,289.79,55.9,266.8,419.14,308.59,80.17,33.56,14.34,300.39,71.51
2023-07-27 12:00:00,119.46,290.37,55.83,266.47,418.96,309.68,80.36,34.53,14.27,299.45,71.51
2023-07-27 13:00:00,119.33,290.23,55.89,266.5,419.09,309.22,81.48,34.21,14.29,300.26,71.57
2023-07-27 14:00:00,119.71,289.08,55.76,266.5,419.4,307.58,81.19,32.88,14.29,300.94,71.54
2023-07-27 15:00:00,119.78,289.34,55.8,266.5,418.9,307.58,81.21,32.87,14.3,300.21,71.48
2023-07-27 16:00:00,119.88,289.42,55.84,266.5,418.58,308.4,81.72,33.77,14.28,299.73,71.44
2023-07-27 17:00:00,119.8,289.0,55.64,266.5,418.37,307.82,82.19,33.85,14.33,299.41,71.44
2023-07-27 18:00:00,119.53,289.21,55.83,266.5,418.67,308.36,82.38,33.62,14.33,300.52,71.47
2023-07-27 19:00:00,119.76,289.4,55.94,266.5,419.1,308.67,83.18,33.43,14.36,300.21,71.53
2023-07-27 20:00:00,119.88,288.87,55.77,266.5,419.37,307.17,83.24,32.86,14.36,300.53,71.5
2023-07-27 21:00:00,120.3,289.38,55.84,266.5,419.23,308.13,83.3,33.07,14.35,299.84,71.45
2023-07-27 22:00:00,119.99,289.89,55.83,266.5,418.87,308.55,83.22,33.96,14.38,299.67,71.41
2023-07-27 23:00:00,119.38,289.35,55.87,266.57,419.03,308.32,82.2,33.67,14.39,300.48,71.52
2023-07-28 00:00:00,120.23,289.79,56.03,266.67,419.49,309.11,82.9,33.67,14.4,300.53,71.45
2023-07-28 01:00:00,119.95,289.99,56.1,266.87,419.03,309.26,83.23,33.64,14.39,300.17,71.45
2023-07-28 02:00:00,119.56,288.68,55.82,267.0,418.33,307.64,83.37,32.97,14.42,299.7,71.46
2023-07-28 03:00:00,119.59,290.26,56.13,267.21,418.78,308.43,83.2,32.88,14.37,300.2,71.46
2023-07-28 04:00:00,120.39,290.68,56.14,267.07,419.57,309.17,82.35,33.06,14.37,300.08,71.37
2023-07-28 05:00:00,119.64,291.43,56.08,266.9,419.23,310.1,82.17,33.89,14.34,300.61,71.57
2023-07-28 06:00:00,120.26,291.83,56.31,266.6,419.54,310.7,82.84,33.79,14.33,300.12,71.41
2023-07-28 07:00:00,120.29,291.03,56.0,266.77,418.53,309.67,83.19,33.44,14.33,299.09,71.33
2023-07-28 08:00:00,120.8,292.34,56.27,266.5,419.67,311.62,82.09,33.66,14.27,299.59,71.27
2023-07-28 09:00:00,120.67,293.09,56.47,266.5,419.47,312.52,81.27,33.46,14.24,299.98,71.36
2023-07-28 10:00:00,120.57,294.46,56.52,266.5,419.2,313.2,80.62,33.68,14.17,299.77,71.33
2023-07-28 11:00:00,121.48,296.04,56.73,266.5,420.13,315.11,81.03,33.63,14.07,299.64,71.12
2023-07-28 12:00:00,120.73,295.3,56.48,266.5,418.9,314.23,81.32,33.4,14.05,299.15,71.22
2023-07-28 13:00:00,121.72,296.4,56.82,266.5,421.2,315.96,81.17,33.62,14.02,300.38,71.18
2023-07-28 14:00:00,120.96,296.23,56.67,266.5,419.77,315.21,81.11,33.65,14.02,299.78,71.26
2023-07-28 15:00:00,121.61,296.05,56.75,266.5,421.41,315.02,80.61,33.53,14.03,300.95,71.2
2023-07-28 16:00:00,120.9,295.96,56.72,266.5,419.7,314.98,80.81,33.54,14.02,299.79,71.19
2023-07-28 17:00:00,121.04,295.87,56.67,266.5,420.43,315.16,81.16,33.52,14.0,300.32,71.26
2023-07-28 18:00:00,121.62,296.44,56.85,266.5,421.03,315.77,81.6,33.56,13.99,299.92,71.14
2023-07-28 19:00:00,121.08,296.44,56.87,266.5,420.88,315.8,82.58,33.23,14.02,300.57,71.21
2023-07-28 20:00:00,121.1,296.06,56.83,266.5,420.17,315.83,83.16,33.12,13.97,300.0,71.21
2023-07-28 21:00:00,121.15,296.46,56.86,266.5,420.4,316.22,83.64,33.84,14.01,299.95,71.24
2023-07-28 22:00:00,121.0,296.84,56.93,266.5,420.37,316.22,82.77,33.81,14.02,300.33,71.23
2023-07-28 23:00:00,121.18,297.25,56.85,266.5,420.53,316.2,82.5,33.52,14.0,300.04,71.25
2023-07-29 00:00:00,121.33,297.75,57.03,266.57,421.24,317.53,82.17,33.6,13.98,300.7,71.32
2023-07-29 01:00:00,121.36,297.71,56.96,266.6,420.77,317.1,82.18,33.52,13.95,300.14,71.17
2023-07-29 02:00:00,121.63,297.81,57.12,266.57,421.4,317.65,81.75,33.62,13.94,300.75,71.16
2023-07-29 03:00:00,121.55,298.3,57.12,266.7,420.8,318.19,82.12,33.62,13.92,300.57,71.19
2023-07-29 04:00:00,121.6,298.94,57.1,266.64,420.33,318.11,82.21,33.83,13.91,299.83,71.18
2023-07-29 05:00:00,121.78,298.53,57.06,266.77,421.27,317.88,82.19,33.92,13.91,300.74,71.24
2023-07-29 06:00:00,121.85,299.42,57.21,266.57,421.43,319.03,82.19,33.87,13.88,300.68,71.17
2023-07-29 07:00:00,122.12,299.91,57.31,266.57,422.0,319.11,81.17,33.8,13.87,300.91,71.17
2023-07-29 08:00:00,121.92,300.18,57.1,266.5,420.53,318.91,80.46,33.82,13.84,299.73,71.12
2023-07-29 09:00:00,122.22,301.71,57.52,266.5,421.4,320.99,79.79,33.75,13.75,300.19,71.08
2023-07-29 10:00:00,121.88,302.16,57.51,266.5,421.37,321.66,79.23,33.52,13.71,300.29,71.13
2023-07-29 11:00:00,122.37,302.81,57.53,266.5,421.8,322.06,80.03,33.6,13.66,300.62,71.06
2023-07-29 12:00:00,122.69,303.0,57.71,266.5,421.63,322.75,80.14,32.89,13.61,299.91,70.99
2023-07-29 13:00:00,122.93,303.67,57.71,266.5,421.7,323.37,79.45,32.77,13.58,299.82,70.89
2023-07-29 14:00:00,122.91,303.9,57.74,266.5,422.27,323.89,80.1,32.8,13.58,300.41,71.0
2023-07-29 15:00:00,122.77,303.83,57.38,266.37,421.33,322.91,80.02,33.75,13.62,299.64,70.94
2023-07-29 16:00:00,122.83,303.19,57.48,266.24,421.4,322.97,80.27,33.64,13.65,299.4,70.94
2023-07-29 17:00:00,122.79,303.7,57.49,266.2,421.8,323.18,80.21,33.63,13.64,300.2,70.92
2023-07-29 18:00:00,123.08,303.47,57.38,266.34,421.67,323.19,80.22,33.58,13.64,299.62,70.89
2023-07-29 19:00:00,122.84,303.9,57.5,266.4,421.8,323.61,80.53,33.47,13.64,299.71,70.86
2023-07-29 20:00:00,122.61,303.86,57.5,266.5,422.43,323.53,81.75,33.56,13.66,300.84,70.99
2023-07-29 21:00:00,122.87,304.43,57.55,266.5,422.1,324.04,82.32,33.62,13.67,300.26,70.94
2023-07-29 22:00:00,123.29,305.0,57.63,266.5,421.93,324.15,82.66,33.62,13.69,299.53,70.86
2023-07-29 23:00:00,123.31,304.76,57.57,266.5,423.17,323.93,83.2,33.56,13.67,300.8,70.92
2023-07-30 00:00:00,123.26,304.66,57.58,266.5,421.97,324.08,83.98,33.69,13.67,299.52,70.87
2023-07-30 01:00:00,123.42,304.95,57.57,266.5,422.5,324.28,83.72,33.72,13.69,300.26,70.87
2023-07-30 02:00:00,123.48,304.92,57.73,266.5,422.73,324.68,83.23,33.57,13.68,300.47,70.94
2023-07-30 03:00:00,123.42,304.97,57.62,266.5,421.7,324.63,83.25,33.62,13.65,299.36,70.87
2023-07-30 04:00:00,123.37,305.19,57.65,266.5,422.27,325.4,84.05,33.65,13.64,300.14,70.85
2023-07-30 05:00:00,123.85,306.17,57.84,266.5,423.57,325.66,83.96,33.68,13.62,300.77,70.86
2023-07-30 06:00:00,123.46,306.2,57.74,266.5,422.5,325.88,83.25,33.66,13.62,299.83,70.86
2023-07-30 07:00:00,123.66,306.72,57.91,266.5,422.37,326.72,82.7,33.53,13.58,299.83,70.82
2023-07-30 08:00:00,123.68,308.14,58.04,266.5,423.43,327.86,81.94,33.68,13.49,300.76,70.8
2023-07-30 09:00:00,124.17,309.28,58.15,266.5,423.3,328.94,81.34,33.58,13.44,300.21,70.76
