timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2023-07-30 10:00:00,124.48,310.15,58.07,266.5,423.83,329.51,81.26,33.54,13.39,300.23,70.72
2023-07-30 11:00:00,124.29,311.33,58.24,266.5,423.1,330.78,81.17,33.57,13.34,299.49,70.67
2023-07-30 12:00:00,124.79,311.41,58.36,266.34,423.7,331.08,80.79,33.61,13.31,299.93,70.64
2023-07-30 13:00:00,124.82,312.01,58.34,265.8,423.4,331.51,81.16,33.62,13.28,299.43,70.57
2023-07-30 14:00:00,124.3,311.36,58.33,265.57,423.33,331.07,81.13,33.51,13.3,299.69,70.66
2023-07-30 15:00:00,124.21,310.32,58.1,265.26,423.9,329.54,82.2,32.79,13.31,300.69,70.79
2023-07-30 16:00:00,124.28,310.72,58.26,265.37,423.2,329.9,81.96,32.79,13.32,299.96,70.65
2023-07-30 17:00:00,124.47,311.72,58.31,264.8,423.0,330.94,82.19,33.33,13.27,299.6,70.68
2023-07-30 18:00:00,124.61,311.93,58.36,265.07,423.97,331.67,82.59,33.74,13.28,300.28,70.66
2023-07-30 19:00:00,124.05,312.16,58.43,266.1,423.93,332.21,83.28,33.57,13.28,300.72,70.77
2023-07-30 20:00:00,124.94,312.45,58.51,266.27,424.13,332.22,84.05,33.62,13.27,300.06,70.58
2023-07-30 21:00:00,124.41,312.05,58.39,266.5,424.2,331.67,84.26,32.99,13.29,300.69,70.69
2023-07-30 22:00:00,124.89,312.13,58.45,266.5,424.7,331.38,84.22,32.78,13.28,300.81,70.68
2023-07-30 23:00:00,125.0,312.33,58.32,266.5,423.93,331.64,84.87,33.11,13.26,300.17,70.62
2023-07-31 00:00:00,124.95,313.22,58.48,266.5,424.07,333.0,84.72,33.87,13.28,300.12,70.65
2023-07-31 01:00:00,125.05,313.31,58.49,266.5,423.8,333.24,84.94,33.63,13.27,299.76,70.56
2023-07-31 02:00:00,125.52,311.96,58.7,266.53,424.49,332.17,84.74,33.6,13.29,299.85,70.45
2023-07-31 03:00:00,125.3,314.19,58.72,266.5,424.0,334.44,84.56,33.57,13.25,299.45,70.53
2023-07-31 04:00:00,125.04,314.27,58.64,266.5,424.5,334.13,84.3,32.87,13.27,300.28,70.57
2023-07-31 05:00:00,125.34,314.88,58.77,266.5,424.2,334.79,84.23,32.79,13.23,299.9,70.49
2023-07-31 06:00:00,125.43,315.79,58.74,266.5,423.33,335.67,83.86,33.2,13.21,298.98,70.41
2023-07-31 07:00:00,125.16,314.92,58.45,266.6,424.09,334.56,83.16,34.11,13.3,299.56,70.55
2023-07-31 08:00:00,124.91,315.71,58.44,266.5,422.51,335.41,83.13,34.93,13.14,297.63,70.45
2023-07-31 10:00:00,155.18,234.62,65.93,268.5,457.06,254.1,91.89,33.32,17.56,301.15,65.74
2023-07-31 12:00:00,136.02,196.23,58.62,266.58,413.32,214.24,86.66,35.45,21.84,277.54,66.86
2023-07-31 13:00:00,149.51,227.16,65.38,266.5,449.6,247.41,82.22,35.64,21.0,300.53,66.83
2023-07-31 14:00:00,151.39,229.11,65.84,266.53,451.68,249.45,82.2,34.0,19.89,300.97,66.55
2023-07-31 15:00:00,150.84,229.85,65.65,266.64,450.21,250.01,82.21,33.62,19.35,299.64,66.49
2023-07-31 16:00:00,151.34,231.0,65.62,266.9,451.32,251.16,82.2,33.5,18.9,299.61,66.41
2023-07-31 17:00:00,151.54,230.72,65.44,267.14,452.09,250.8,82.28,32.82,18.55,300.59,66.56
2023-07-31 18:00:00,152.69,231.66,65.58,267.94,452.13,251.67,82.86,32.83,18.22,299.84,66.3
2023-07-31 19:00:00,153.37,233.47,65.73,268.04,452.71,253.43,83.58,33.89,17.92,299.39,66.18
2023-07-31 20:00:00,153.58,233.61,65.8,268.5,454.21,253.69,84.29,33.62,17.69,300.51,66.13
2023-07-31 21:00:00,153.78,233.94,65.86,268.5,453.89,254.02,84.47,33.46,17.49,299.93,66.09
2023-07-31 22:00:00,154.1,234.97,66.05,268.47,454.5,255.2,83.75,33.59,17.28,299.92,66.05
2023-07-31 23:00:00,155.11,235.31,66.01,268.5,454.96,255.21,84.13,33.69,17.13,299.89,65.95
2023-08-01 00:00:00,154.58,236.0,66.05,268.5,454.37,255.96,84.03,33.6,16.98,299.87,66.0
2023-08-01 01:00:00,154.11,236.5,66.0,268.5,454.62,256.55,84.05,33.63,16.83,300.77,66.14
2023-08-01 02:00:00,154.15,236.82,66.07,268.5,453.51,256.95,83.29,33.3,16.72,299.37,66.02
2023-08-01 03:00:00,153.53,236.93,66.23,268.47,454.26,257.35,83.78,32.81,16.62,300.32,66.18
2023-08-01 04:00:00,153.95,237.61,66.38,268.5,455.08,257.86,83.28,32.86,16.48,300.62,66.08
2023-08-01 05:00:00,154.73,238.47,66.39,268.5,454.33,258.86,82.84,33.52,16.36,300.0,65.97
2023-08-01 06:00:00,156.06,239.1,66.54,268.5,455.03,259.37,81.79,33.77,16.29,299.26,65.74
2023-08-01 07:00:00,155.0,239.29,66.5,268.5,455.28,259.6,82.25,33.47,16.21,300.31,65.97
2023-08-01 08:00:00,155.37,239.59,66.55,268.5,456.01,259.79,82.5,33.29,16.14,300.48,65.92
2023-08-01 09:00:00,154.84,239.79,66.63,268.5,455.51,260.13,82.26,32.8,16.06,300.23,65.97
2023-08-01 10:00:00,155.9,240.48,66.75,268.5,455.65,260.52,82.15,32.86,15.95,299.74,65.85
2023-08-01 11:00:00,156.47,242.94,67.14,268.47,456.93,263.3,81.99,33.85,15.79,300.86,65.8
2023-08-01 12:00:00,156.93,244.08,67.44,268.27,457.29,264.34,81.6,33.65,15.65,300.46,65.69
2023-08-01 13:00:00,157.24,244.07,67.33,267.34,457.71,264.28,81.96,33.61,15.58,300.92,65.71
2023-08-01 14:00:00,156.14,242.99,67.13,266.84,456.67,263.36,82.21,33.13,15.57,300.59,65.72
2023-08-01 15:00:00,156.11,243.02,67.11,266.6,456.77,263.19,81.62,32.79,15.56,300.41,65.81
2023-08-01 16:00:00,156.44,243.21,67.13,266.57,456.22,263.25,81.26,33.21,15.45,300.39,65.79
2023-08-01 17:00:00,157.31,244.24,67.26,266.54,456.85,264.79,81.64,33.89,15.43,300.24,65.71
2023-08-01 18:00:00,157.21,244.75,67.26,266.54,456.46,265.16,81.44,33.93,15.36,299.94,65.67
2023-08-01 19:00:00,156.21,245.17,67.29,266.63,455.97,265.65,82.23,33.54,15.29,299.95,65.7
2023-08-01 20:00:00,157.28,245.46,67.41,267.57,456.78,265.85,83.04,33.6,15.23,300.64,65.66
2023-08-01 21:00:00,158.36,245.86,67.44,268.24,457.07,266.4,82.91,33.56,15.19,300.01,65.51
2023-08-01 22:00:00,158.18,245.79,67.49,268.5,456.78,266.4,82.29,33.59,15.16,299.99,65.58
2023-08-01 23:00:00,158.0,246.02,67.41,268.5,456.58,266.61,83.23,33.6,15.12,299.97,65.6
2023-08-02 00:00:00,157.93,246.36,67.57,268.5,456.03,267.06,83.78,33.59,15.07,299.46,65.56
2023-08-02 01:00:00,158.53,246.58,67.45,268.5,457.37,267.01,82.69,33.34,15.04,300.21,65.54
2023-08-02 02:00:00,157.82,245.84,67.34,268.5,456.78,266.04,82.09,32.8,15.02,300.49,65.57
2023-08-02 03:00:00,156.88,246.45,67.76,268.5,454.0,266.85,82.0,32.99,15.05,298.05,65.7
2023-08-02 08:00:00,158.17,250.4,67.66,268.5,459.59,270.77,82.19,34.95,14.75,301.29,65.4
2023-08-02 09:00:00,158.82,251.77,67.84,268.5,458.73,271.65,82.18,34.87,14.65,299.4,65.32
2023-08-02 10:00:00,159.1,250.66,67.81,267.77,459.53,270.89,82.38,32.77,14.59,300.47,65.38
2023-08-02 11:00:00,159.17,252.91,67.97,267.8,458.81,273.34,81.36,35.19,14.48,299.38,65.28
2023-08-02 12:00:00,159.8,253.37,68.04,267.3,460.07,273.5,82.23,35.06,14.46,300.23,65.28
2023-08-02 13:00:00,159.94,252.69,67.92,266.87,458.97,273.26,82.06,34.61,14.45,299.17,65.21
2023-08-02 14:00:00,160.32,251.97,67.92,266.64,459.93,272.36,82.34,34.15,14.46,300.1,65.22
2023-08-02 15:00:00,158.84,251.23,67.76,266.5,458.0,271.5,82.84,33.69,14.45,300.16,65.38
2023-08-02 16:00:00,159.54,251.56,67.76,266.5,458.9,271.75,83.06,33.68,14.42,300.0,65.34
2023-08-02 17:00:00,159.57,252.05,67.73,266.5,459.55,272.04,83.19,33.99,14.4,300.02,65.24
2023-08-02 18:00:00,160.01,252.46,67.79,266.74,460.24,272.67,83.2,34.12,14.38,300.05,65.16
2023-08-02 19:00:00,159.44,252.49,67.86,266.94,459.79,272.74,83.82,34.13,14.36,299.99,65.26
2023-08-02 20:00:00,159.73,252.48,67.8,268.2,459.87,272.73,83.91,34.14,14.35,299.8,65.25
2023-08-02 21:00:00,159.6,252.49,67.79,268.5,460.1,272.59,82.04,34.09,14.32,300.29,65.22
2023-08-02 22:00:00,159.74,252.91,67.96,268.47,459.66,273.45,82.58,34.08,14.32,299.83,65.19
2023-08-02 23:00:00,160.19,252.8,67.78,268.5,461.06,273.04,82.86,34.14,14.29,300.58,65.22
2023-08-03 00:00:00,159.36,253.07,67.97,268.5,459.16,273.42,82.78,34.09,14.28,299.66,65.19
2023-08-03 01:00:00,159.98,253.42,67.99,268.5,460.78,273.92,83.15,34.12,14.25,300.61,65.23
2023-08-03 02:00:00,159.96,253.12,67.95,268.5,459.6,273.43,83.41,34.12,14.26,299.5,65.17
2023-08-03 03:00:00,159.65,253.75,68.11,268.5,459.74,274.18,83.41,34.1,14.23,299.96,65.23
2023-08-03 04:00:00,160.0,253.55,67.97,268.5,460.94,273.76,82.48,34.07,14.23,300.55,65.23
2023-08-03 05:00:00,159.86,253.96,68.0,268.5,460.72,274.14,81.8,34.14,14.22,300.43,65.25
2023-08-03 06:00:00,160.66,254.34,68.13,268.5,461.77,275.17,81.98,34.09,14.2,301.05,65.18
2023-08-03 07:00:00,161.44,255.73,68.34,268.5,461.49,276.2,82.21,34.12,14.17,300.13,65.09
2023-08-03 08:00:00,160.81,256.68,68.37,268.5,460.52,276.61,81.63,34.31,14.1,299.63,65.1
2023-08-03 09:00:00,161.54,257.6,68.72,268.5,461.81,277.74,81.17,34.4,14.08,300.29,65.04
2023-08-03 10:00:00,161.75,257.67,68.55,268.5,461.2,278.15,81.57,34.38,14.03,299.33,64.9
2023-08-03 11:00:00,162.23,258.51,68.73,268.5,462.67,279.11,81.29,34.35,14.01,300.26,64.87
2023-08-03 12:00:00,161.07,258.65,68.54,268.47,461.34,278.91,81.15,34.38,14.0,300.0,65.0
2023-08-03 13:00:00,160.74,259.35,68.89,268.27,461.13,279.76,81.24,34.44,13.99,299.76,65.04
2023-08-03 14:00:00,160.84,258.68,68.67,268.08,462.03,279.29,81.41,34.33,13.98,300.78,65.13
2023-08-03 15:00:00,161.27,258.63,68.65,268.14,461.99,278.53,81.98,34.15,14.01,300.24,65.0
2023-08-03 16:00:00,161.77,258.44,68.64,268.17,461.61,278.4,82.0,34.06,14.0,299.72,64.9
2023-08-03 17:00:00,162.18,259.09,68.78,268.44,462.44,279.2,82.16,34.17,13.99,300.11,64.96
2023-08-03 18:00:00,162.36,259.13,68.73,268.47,462.11,279.24,82.32,34.15,13.97,299.84,64.93
2023-08-03 19:00:00,162.22,259.17,68.72,268.5,461.67,279.56,83.23,34.1,13.94,299.62,64.88
2023-08-03 20:00:00,162.38,259.57,68.89,268.5,462.2,279.6,84.13,34.13,13.95,299.38,64.79
2023-08-03 21:00:00,161.76,259.5,68.82,268.5,462.15,279.8,82.18,34.21,13.95,300.01,64.91
2023-08-03 22:00:00,161.75,259.45,68.87,268.5,461.98,279.78,82.79,34.05,13.93,300.27,64.96
2023-08-03 23:00:00,162.43,260.01,68.86,268.5,462.22,280.1,82.93,34.14,13.92,299.79,64.94
2023-08-04 00:00:00,162.97,260.16,69.01,268.5,462.79,280.56,81.45,34.11,13.9,300.16,64.9
2023-08-04 01:00:00,162.8,259.99,68.88,268.5,461.92,280.38,81.65,34.17,13.88,299.67,64.89
2023-08-04 02:00:00,162.71,260.19,68.93,268.5,462.51,280.53,82.18,34.12,13.9,300.1,64.97
2023-08-04 03:00:00,163.07,260.42,68.95,268.5,462.67,280.66,82.25,34.08,13.89,299.96,64.83
2023-08-04 04:00:00,163.0,260.39,68.99,268.5,463.07,280.63,82.22,34.11,13.88,300.28,64.81
2023-08-04 05:00:00,162.56,260.47,68.87,268.5,462.45,280.77,82.24,34.12,13.87,300.24,64.91
2023-08-04 06:00:00,162.11,261.13,69.1,268.5,462.3,280.87,81.87,34.31,13.86,300.18,64.96
2023-08-09 03:00:00,127.88,287.66,54.0,269.3,427.62,305.66,81.95,36.37,13.94,299.89,70.11
2023-08-09 04:00:00,127.2,287.95,54.01,269.57,426.78,305.67,82.21,35.83,13.91,299.62,70.18
2023-08-09 05:00:00,128.29,288.44,53.99,269.57,428.44,305.96,81.32,35.54,13.89,300.22,70.06
2023-08-09 06:00:00,127.24,287.4,53.99,269.58,427.68,304.92,80.58,35.51,14.01,300.75,70.28
2023-08-09 07:00:00,128.0,288.97,54.13,269.34,427.96,306.47,81.23,35.33,13.84,299.93,70.09
2023-08-09 08:00:00,128.24,289.78,54.26,269.55,427.7,307.5,81.19,35.89,13.85,299.57,70.04
2023-08-09 09:00:00,128.09,289.87,54.16,270.07,427.81,307.42,80.27,35.89,13.81,299.63,70.08
2023-08-09 10:00:00,128.29,290.52,54.26,269.97,428.58,308.51,80.45,35.86,13.79,300.25,70.08
2023-08-09 11:00:00,128.67,291.35,54.36,269.5,428.45,309.21,80.46,35.89,13.75,299.77,70.0
2023-08-09 12:00:00,128.49,292.09,54.46,269.32,428.81,309.93,81.15,35.88,13.73,300.4,70.1
2023-08-09 13:00:00,128.97,292.48,54.52,269.3,428.78,310.26,81.13,35.77,13.72,299.95,69.92
2023-08-09 14:00:00,128.95,293.57,54.58,268.6,429.06,310.97,81.11,35.55,13.67,300.24,70.0
2023-08-09 15:00:00,128.91,293.02,54.63,268.77,429.04,310.72,81.25,35.62,13.67,300.21,69.99
2023-08-09 16:00:00,129.11,293.31,54.66,269.3,429.4,311.13,81.25,35.59,13.67,300.44,69.97
2023-08-09 17:00:00,129.17,294.26,54.77,269.3,429.12,312.07,81.31,35.57,13.66,299.99,69.92
2023-08-09 18:00:00,129.39,294.42,54.88,269.2,428.45,312.49,81.62,35.58,13.64,298.98,69.86
2023-08-09 19:00:00,128.99,295.02,54.82,269.14,428.55,312.89,82.22,35.6,13.6,299.84,69.95
2023-08-09 20:00:00,129.41,294.7,54.78,269.27,429.39,312.93,82.25,35.63,13.59,300.15,69.89
2023-08-09 21:00:00,129.6,296.05,54.91,269.87,429.48,313.91,82.34,35.87,13.59,300.11,69.87
2023-08-09 22:00:00,129.24,296.19,54.97,270.0,428.87,313.86,82.03,35.93,13.6,299.69,69.87
2023-08-09 23:00:00,129.56,297.08,55.12,269.94,429.03,315.13,81.18,35.95,13.56,299.69,69.86
2023-08-10 00:00:00,130.12,297.55,55.25,269.97,429.73,315.47,81.24,35.92,13.54,299.66,69.77
2023-08-10 01:00:00,130.15,298.26,55.3,269.8,430.81,316.09,81.26,35.9,13.52,300.75,69.81
2023-08-10 02:00:00,130.51,299.11,55.35,269.14,430.99,316.99,81.23,35.86,13.49,300.43,69.78
2023-08-10 03:00:00,129.92,298.51,55.16,269.77,429.4,316.2,82.1,35.91,13.5,299.49,69.77
2023-08-10 04:00:00,130.19,298.5,55.32,269.67,430.1,316.35,82.15,35.94,13.52,300.14,69.76
2023-08-10 05:00:00,129.34,298.85,55.42,269.7,429.39,317.04,82.08,35.85,13.5,300.4,69.95
2023-08-10 06:00:00,129.95,299.74,55.41,269.7,429.91,317.64,81.24,35.92,13.48,300.12,69.82
2023-08-10 07:00:00,129.95,300.01,55.42,269.3,429.66,317.95,80.99,35.68,13.43,299.6,69.75
2023-08-10 08:00:00,130.47,302.44,55.68,268.54,430.23,320.44,80.41,35.64,13.34,299.78,69.68
2023-08-10 09:00:00,131.35,304.79,56.02,268.5,431.74,322.89,80.68,35.68,13.27,300.57,69.58
2023-08-10 10:00:00,130.57,304.1,55.97,268.5,431.29,322.28,80.25,35.59,13.3,300.51,69.69
2023-08-10 11:00:00,130.69,304.02,55.95,268.5,430.92,322.06,80.95,35.59,13.31,300.09,69.62
2023-08-10 12:00:00,131.54,305.34,56.13,268.5,431.56,323.52,80.52,35.54,13.24,299.81,69.47
2023-08-10 13:00:00,131.39,306.92,56.16,268.5,432.18,324.76,80.24,35.66,13.18,300.82,69.61
2023-08-10 14:00:00,131.28,306.88,56.29,268.5,431.77,324.93,80.45,35.62,13.18,300.57,69.63
2023-08-10 15:00:00,131.24,305.82,56.18,268.5,431.93,323.91,80.22,35.52,13.21,300.8,69.62
2023-08-10 16:00:00,131.71,306.49,56.21,268.5,431.73,324.53,80.24,35.67,13.2,300.04,69.49
2023-08-10 17:00:00,131.69,306.79,56.19,268.5,432.32,324.6,80.24,35.62,13.19,300.78,69.58
2023-08-10 18:00:00,131.99,307.02,56.22,268.5,431.64,324.86,80.2,35.83,13.17,299.97,69.47
2023-08-10 19:00:00,132.2,307.88,56.34,268.5,432.07,325.77,80.97,35.86,13.16,300.07,69.45
2023-08-10 20:00:00,132.21,308.12,56.39,268.5,431.7,326.14,82.2,35.89,13.16,299.65,69.44
2023-08-10 21:00:00,131.71,308.08,56.32,268.5,430.97,326.11,81.79,35.84,13.14,299.5,69.47
2023-08-10 22:00:00,131.75,308.48,56.42,268.5,431.28,326.18,81.31,35.93,13.17,299.68,69.52
2023-08-10 23:00:00,132.26,308.47,56.56,268.5,431.7,326.59,81.68,35.97,13.16,299.41,69.38
2023-08-11 00:00:00,131.72,308.54,56.48,268.5,431.76,326.42,82.23,35.84,13.15,300.16,69.48
2023-08-11 01:00:00,132.26,309.53,56.49,268.5,431.99,327.25,82.19,35.78,13.15,299.89,69.36
2023-08-11 02:00:00,132.12,309.07,56.52,268.5,431.99,326.98,82.36,35.59,13.16,299.94,69.44
2023-08-11 03:00:00,132.32,309.57,56.65,268.57,433.29,327.78,82.0,35.6,13.14,300.8,69.47
2023-08-11 04:00:00,132.3,309.39,56.64,268.57,432.37,327.62,81.26,35.59,13.14,299.99,69.38
2023-08-11 05:00:00,132.26,310.43,56.71,268.67,432.88,328.53,81.22,35.58,13.14,300.21,69.42
2023-08-11 06:00:00,132.49,310.32,56.72,268.84,432.33,328.33,81.2,35.58,13.12,299.61,69.31
2023-08-11 07:00:00,132.89,311.31,56.85,268.57,432.58,329.69,81.41,35.63,13.08,299.44,69.23
2023-08-11 08:00:00,132.41,311.48,56.66,268.5,430.22,329.46,80.78,35.92,13.0,297.59,69.16
2023-08-11 09:00:00,132.57,311.53,56.63,268.5,430.63,329.54,80.21,35.82,12.95,297.69,69.13
2023-08-11 10:00:00,132.33,311.98,56.62,268.5,430.54,329.9,80.17,35.94,12.95,297.86,69.19
2023-08-11 11:00:00,132.57,312.55,56.77,268.5,430.86,330.26,79.81,35.83,12.96,298.14,69.19
2023-08-11 12:00:00,132.78,312.78,56.78,268.5,430.9,330.57,80.56,35.87,12.89,297.84,69.14
2023-08-11 13:00:00,132.72,312.23,56.72,268.5,429.24,330.5,80.24,35.88,12.86,296.28,69.07
2023-08-11 14:00:00,133.43,312.74,56.75,268.5,430.36,330.96,80.19,35.85,12.88,296.99,68.96
2023-08-11 15:00:00,132.95,312.21,56.72,268.5,430.38,330.01,80.11,35.77,12.91,297.33,69.14
2023-08-11 16:00:00,133.3,314.17,56.98,268.5,431.81,332.18,80.15,35.58,12.9,298.65,69.15
2023-08-11 17:00:00,133.17,314.65,57.02,268.5,431.84,332.64,80.21,35.5,12.88,298.65,69.17
2023-08-11 18:00:00,133.73,314.88,57.12,268.5,432.07,333.1,80.83,35.54,12.88,298.25,69.08
2023-08-11 19:00:00,133.89,314.69,57.16,268.5,432.45,332.98,81.68,35.55,12.9,298.57,68.99
2023-08-11 20:00:00,132.98,315.42,57.23,268.5,431.05,333.46,82.29,35.51,12.91,297.92,69.11
2023-08-11 21:00:00,132.3,312.99,56.79,268.5,428.94,331.0,82.21,35.71,12.94,296.3,69.02
2023-08-11 22:00:00,132.29,312.62,56.84,268.54,429.62,330.82,82.63,35.72,12.97,296.97,69.13
2023-08-11 23:00:00,132.89,312.8,56.82,268.94,429.97,330.81,81.74,35.72,13.0,296.88,69.07
2023-08-12 00:00:00,133.42,312.37,56.7,269.52,428.89,330.43,80.87,35.85,13.01,296.13,69.02
2023-08-12 01:00:00,133.64,312.36,56.8,269.77,429.22,330.59,80.78,35.87,13.01,296.1,68.96
2023-08-12 02:00:00,133.3,312.42,56.81,270.07,429.54,330.28,80.97,35.92,13.04,296.45,69.07
2023-08-12 03:00:00,133.39,312.69,56.84,270.2,429.28,330.38,81.19,35.88,13.05,296.3,68.89
2023-08-12 04:00:00,133.08,312.64,56.82,270.44,428.43,330.62,81.22,35.83,13.03,295.54,68.97
2023-08-12 05:00:00,133.18,312.79,56.77,270.44,429.72,330.72,81.2,35.77,13.03,296.42,69.08
2023-08-12 06:00:00,133.18,314.7,57.09,270.47,429.95,332.64,81.0,35.84,13.03,296.73,69.04
2023-08-12 07:00:00,133.68,315.28,57.06,270.47,430.93,333.24,80.24,35.81,13.01,297.16,68.93
2023-08-12 08:00:00,133.81,316.11,57.22,269.87,428.81,333.92,80.18,35.78,12.9,294.97,68.77
2023-08-12 09:00:00,133.93,316.76,57.09,268.67,428.41,334.53,79.31,35.76,12.83,294.25,68.72
2023-08-12 10:00:00,133.43,316.84,57.1,268.54,427.82,334.81,79.45,35.73,12.8,294.12,68.7
2023-08-12 11:00:00,134.06,317.0,57.08,268.5,427.76,334.75,79.69,35.76,12.79,293.3,68.65
2023-08-12 12:00:00,134.14,317.6,57.29,268.5,427.66,335.67,79.65,35.78,12.78,293.23,68.59
2023-08-12 13:00:00,134.28,318.5,57.34,268.5,428.25,336.51,79.41,35.56,12.75,293.66,68.59
2023-08-12 14:00:00,134.58,319.82,57.58,268.5,430.03,337.83,79.2,35.37,12.76,295.37,68.64
2023-08-12 15:00:00,134.55,319.41,57.5,268.5,429.4,337.27,78.68,35.39,12.8,294.84,68.59
2023-08-12 16:00:00,134.54,318.54,57.34,268.5,428.81,336.65,80.02,35.46,12.81,294.28,68.64
2023-08-12 17:00:00,134.57,319.49,57.57,268.5,430.06,337.4,80.28,35.39,12.8,295.34,68.68
2023-08-12 18:00:00,134.77,319.25,57.5,268.5,430.42,337.01,80.22,35.43,12.81,295.6,68.66
2023-08-12 19:00:00,134.75,319.52,57.52,268.6,430.15,337.46,81.41,35.4,12.8,295.26,68.64
2023-08-12 20:00:00,134.11,317.73,57.31,269.5,428.02,335.58,82.2,35.66,12.85,293.71,68.62
2023-08-12 21:00:00,133.91,316.68,57.08,270.24,428.17,334.67,82.75,35.69,12.86,294.09,68.73
2023-08-12 22:00:00,134.07,316.99,57.28,270.5,427.58,335.04,82.57,35.74,12.88,293.15,68.61
2023-08-12 23:00:00,134.17,316.8,57.09,270.44,427.08,334.72,80.99,35.71,12.89,292.76,68.54
2023-08-13 00:00:00,133.92,317.04,57.18,270.5,427.2,334.73,81.25,35.69,12.88,293.1,68.58
2023-08-13 01:00:00,133.8,317.51,57.17,270.44,427.21,335.36,81.32,35.63,12.87,293.18,68.62
2023-08-13 02:00:00,134.1,317.38,57.19,270.5,427.87,335.17,81.4,35.74,12.88,293.18,68.6
2023-08-13 03:00:00,133.5,317.55,57.12,270.5,426.37,335.15,81.42,35.68,12.87,292.5,68.64
2023-08-13 04:00:00,133.35,317.67,57.21,270.5,427.04,335.38,81.25,35.79,12.88,293.36,68.65
2023-08-13 05:00:00,133.55,317.4,57.14,270.5,425.94,334.89,81.22,35.79,12.88,292.1,68.57
2023-08-13 06:00:00,133.42,317.57,57.27,270.5,426.07,335.69,81.19,35.63,12.88,292.11,68.55
2023-08-13 07:00:00,133.67,317.54,57.17,270.5,426.44,335.58,80.32,35.66,12.86,292.49,68.56
2023-08-13 08:00:00,133.88,317.59,57.24,270.5,425.74,335.39,79.34,35.58,12.84,291.35,68.48
2023-08-13 09:00:00,134.03,317.75,57.1,270.5,425.62,335.26,80.19,35.7,12.83,291.46,68.43
2023-08-13 10:00:00,133.96,317.59,57.24,270.5,425.55,335.38,80.22,35.62,12.81,291.39,68.41
2023-08-13 11:00:00,133.23,316.42,56.94,270.5,423.49,333.99,80.23,35.93,12.81,289.76,68.47
2023-08-13 12:00:00,133.36,314.9,56.72,270.47,423.03,332.62,80.22,36.2,12.83,289.37,68.44
2023-08-13 13:00:00,137.31,329.79,59.14,270.44,435.83,348.4,80.24,34.63,12.69,298.48,68.5
2023-08-13 14:00:00,133.54,316.44,56.24,269.87,422.24,333.97,80.28,34.35,14.39,288.68,67.09
2023-08-13 15:00:00,130.22,302.8,56.15,270.4,426.03,320.54,79.36,36.14,14.34,295.56,69.41
2023-08-13 16:00:00,133.14,312.0,57.29,269.84,431.65,329.8,79.26,36.09,13.79,298.29,69.11
2023-08-13 17:00:00,132.79,312.51,57.21,269.24,430.39,330.48,79.12,36.1,13.64,297.48,69.13
2023-08-13 18:00:00,133.45,312.53,57.18,269.3,429.64,330.4,78.88,36.09,13.52,296.34,68.92
2023-08-13 19:00:00,133.93,313.42,57.28,269.9,429.97,331.38,79.25,36.05,13.44,295.97,68.88
2023-08-13 20:00:00,133.49,313.52,57.26,270.24,428.68,331.31,79.85,36.03,13.38,295.34,68.91
2023-08-13 21:00:00,133.29,313.35,57.3,270.37,428.78,331.36,80.29,36.01,13.35,295.73,68.96
2023-08-13 22:00:00,133.74,313.05,57.16,270.4,428.59,331.0,81.21,36.03,13.33,295.02,68.83
2023-08-13 23:00:00,133.92,313.65,57.37,270.5,427.64,331.71,80.55,36.07,13.29,293.92,68.71
2023-08-14 00:00:00,133.31,313.45,57.26,270.5,427.33,331.46,81.93,36.04,13.25,294.52,68.84
2023-08-14 02:00:00,113.76,204.1,50.04,270.5,384.89,220.49,85.08,35.81,25.42,271.1,70.6
2023-08-14 03:00:00,131.65,258.96,59.11,270.5,432.35,277.5,82.25,36.48,18.41,300.71,69.53
2023-08-14 04:00:00,134.15,264.42,59.23,270.5,434.27,282.78,82.26,36.53,16.95,300.19,69.09
2023-08-14 05:00:00,135.25,266.55,59.06,270.5,434.85,284.84,81.62,36.48,16.37,299.8,68.95
2023-08-14 06:00:00,135.68,268.32,59.03,270.5,435.14,286.58,81.34,36.45,16.01,299.42,68.85
2023-08-14 07:00:00,136.92,269.96,59.05,270.5,437.52,288.73,81.22,36.39,15.78,300.71,68.74
2023-08-14 08:00:00,137.29,272.26,58.9,270.44,436.56,290.53,81.07,36.38,15.54,299.57,68.63
2023-08-14 09:00:00,137.86,274.77,59.18,269.5,437.6,293.22,81.27,36.45,15.34,299.98,68.56
2023-08-14 10:00:00,138.7,276.99,59.2,268.6,438.05,295.09,82.06,36.44,15.19,299.45,68.35
2023-08-14 11:00:00,139.18,277.74,59.36,268.5,438.14,296.04,81.43,36.45,15.06,299.3,68.27
2023-08-14 12:00:00,139.07,279.0,59.42,268.5,438.53,297.18,81.22,36.49,14.98,299.82,68.29
2023-08-14 13:00:00,138.96,279.79,59.48,268.5,438.69,298.27,81.2,36.5,14.88,299.89,68.32
2023-08-14 14:00:00,138.54,279.82,59.41,268.5,438.83,298.02,81.2,36.25,14.84,300.12,68.36
2023-08-14 15:00:00,138.91,280.67,59.5,268.5,439.33,298.8,81.23,35.89,14.78,300.39,68.37
2023-08-14 16:00:00,138.99,280.76,59.45,268.5,439.15,299.23,81.28,35.73,14.7,300.68,68.4
2023-08-14 17:00:00,139.65,280.72,59.46,268.5,439.89,299.04,81.23,35.51,14.66,300.39,68.27
2023-08-14 18:00:00,139.42,281.44,59.54,268.5,438.91,299.8,81.21,35.55,14.61,299.88,68.29
2023-08-14 19:00:00,140.23,282.12,59.6,268.5,439.8,300.54,81.29,35.53,14.54,299.86,68.16
2023-08-14 20:00:00,140.37,282.76,59.67,268.5,439.56,300.95,82.45,35.57,14.49,299.41,68.17
2023-08-14 21:00:00,141.01,283.44,59.77,268.5,439.94,301.99,82.79,35.61,14.45,299.35,67.99
2023-08-14 22:00:00,140.64,283.48,59.78,268.5,440.35,302.2,82.7,35.82,14.45,299.94,68.09
2023-08-14 23:00:00,140.81,284.13,59.82,268.7,440.43,302.6,82.6,35.97,14.42,300.16,68.11
2023-08-15 00:00:00,141.0,284.3,59.83,269.32,440.33,302.87,82.02,35.76,14.38,299.9,68.11
2023-08-15 01:00:00,141.12,285.19,59.89,269.32,440.06,303.51,81.41,35.84,14.36,299.15,68.04
2023-08-15 02:00:00,140.97,285.95,60.01,269.24,440.54,304.34,81.62,35.88,14.3,299.98,68.03
2023-08-15 03:00:00,141.43,286.26,60.09,268.74,441.87,304.53,81.39,35.88,14.27,300.21,68.06
2023-08-15 04:00:00,141.3,287.0,60.18,269.1,440.97,305.59,81.4,35.8,14.25,299.8,68.01
2023-08-15 05:00:00,142.37,287.29,60.18,269.74,441.95,305.95,81.2,35.85,14.22,299.91,67.87
2023-08-15 06:00:00,142.1,287.78,60.27,270.27,441.17,306.38,81.88,35.61,14.18,299.37,67.89
2023-08-15 07:00:00,141.69,287.33,60.21,269.85,442.36,305.74,81.76,35.48,14.23,301.21,68.06
2023-08-15 08:00:00,142.25,290.72,60.6,268.64,442.31,309.25,81.5,35.54,14.03,300.37,67.86
2023-08-15 09:00:00,142.94,292.92,60.95,268.5,444.04,311.84,81.2,35.52,13.93,301.14,67.87
2023-08-15 10:00:00,142.57,291.62,60.86,268.57,442.43,309.93,81.07,34.61,14.02,300.06,67.84
2023-08-15 11:00:00,143.14,294.58,61.13,268.5,443.09,313.04,80.47,35.06,13.79,300.25,67.72
2023-08-15 12:00:00,143.25,294.9,61.16,268.5,443.78,313.49,81.35,34.96,13.76,300.63,67.78
2023-08-15 13:00:00,143.06,295.82,61.07,268.73,442.33,314.35,82.04,36.06,13.84,299.18,67.64
2023-08-15 14:00:00,143.8,296.46,61.1,268.5,443.33,314.71,82.17,36.35,13.71,299.63,67.57
2023-08-15 15:00:00,143.3,295.41,60.9,273.07,443.24,314.16,82.14,36.27,13.96,299.78,67.65
2023-08-15 16:00:00,143.64,295.9,60.86,276.54,443.29,314.22,82.23,36.31,14.11,299.56,67.6
2023-08-15 17:00:00,143.91,295.67,60.85,276.5,443.35,314.51,82.16,36.38,14.05,299.72,67.53
2023-08-15 18:00:00,144.59,296.75,60.92,276.3,443.6,315.34,82.15,36.57,14.0,299.35,67.45
2023-08-15 19:00:00,144.23,297.15,60.84,274.74,444.24,315.61,82.77,36.63,13.93,299.95,67.52
2023-08-15 20:00:00,144.47,297.73,61.02,274.5,444.4,316.29,83.19,36.65,13.87,299.64,67.44
2023-08-15 21:00:00,143.37,297.44,60.96,274.5,443.04,315.85,81.28,36.17,13.86,299.6,67.58
2023-08-15 22:00:00,144.08,297.35,61.08,274.5,444.63,315.69,81.72,35.73,13.85,300.44,67.55
2023-08-15 23:00:00,143.49,296.97,60.99,274.5,444.03,315.49,82.71,35.1,13.82,300.63,67.72
2023-08-16 00:00:00,143.34,297.15,61.03,274.3,443.18,315.34,83.25,34.76,13.79,299.71,67.66
2023-08-16 01:00:00,143.9,297.85,61.04,272.94,444.11,316.54,82.2,35.75,13.75,299.93,67.51
2023-08-16 02:00:00,144.29,298.48,61.06,272.5,444.53,316.75,82.89,36.02,13.75,299.88,67.52
2023-08-16 03:00:00,148.41,303.55,62.08,271.5,448.62,323.16,83.13,35.52,13.56,300.52,66.74
2023-08-16 09:00:00,145.98,304.64,61.86,270.93,445.83,323.3,80.71,35.68,13.46,299.57,67.21
2023-08-16 10:00:00,145.91,306.06,62.03,270.5,445.86,325.1,80.48,35.65,13.38,299.66,67.25
2023-08-16 11:00:00,146.19,307.7,62.2,270.5,446.75,326.14,80.53,35.7,13.34,300.52,67.25
2023-08-16 12:00:00,146.33,307.5,62.11,270.5,446.43,325.95,80.37,35.56,13.31,299.89,67.2
2023-08-16 13:00:00,146.71,307.77,62.15,270.5,447.05,326.6,80.6,35.56,13.32,300.24,67.14
2023-08-16 14:00:00,146.03,307.42,62.08,270.5,445.69,326.17,80.18,35.64,13.33,299.35,67.2
2023-08-16 15:00:00,145.74,306.8,61.91,270.5,446.39,325.33,80.45,35.87,13.41,300.35,67.28
2023-08-16 16:00:00,145.89,306.28,61.94,270.5,445.37,324.97,80.22,35.76,13.4,299.0,67.15
2023-08-16 17:00:00,145.89,307.16,61.99,270.5,446.54,325.63,80.66,35.71,13.4,300.41,67.26
2023-08-16 18:00:00,146.0,307.63,62.0,270.5,445.71,326.07,81.14,35.69,13.37,299.55,67.21
2023-08-16 19:00:00,146.72,308.0,62.03,270.5,446.4,326.28,81.29,35.73,13.36,300.2,67.2
2023-08-16 20:00:00,146.76,308.04,62.15,270.5,445.61,326.38,81.65,35.68,13.39,299.34,67.15
2023-08-16 21:00:00,147.38,308.64,62.18,270.5,447.68,327.23,80.62,35.62,13.37,300.45,67.13
2023-08-16 22:00:00,146.57,308.64,62.27,270.5,446.6,327.4,81.2,35.58,13.39,300.35,67.22
2023-08-16 23:00:00,147.43,308.11,62.19,270.5,446.89,326.6,81.21,35.68,13.4,299.69,67.0
2023-08-17 00:00:00,146.9,308.47,62.16,270.5,446.35,327.07,81.24,35.66,13.4,299.2,67.04
2023-08-17 01:00:00,146.86,308.71,62.21,270.57,447.07,327.52,81.95,35.64,13.43,299.93,67.09
2023-08-17 02:00:00,146.58,308.98,62.25,270.5,447.41,328.01,81.22,35.63,13.42,300.31,67.11
2023-08-17 03:00:00,146.84,309.41,62.3,270.57,446.71,328.46,81.24,35.65,13.42,299.78,67.13
2023-08-17 04:00:00,147.69,310.33,62.41,270.5,447.01,329.06,81.21,35.75,13.38,299.82,67.07
2023-08-17 05:00:00,147.32,310.14,62.33,270.5,446.8,328.91,81.26,35.71,13.41,299.8,67.11
2023-08-17 06:00:00,147.76,310.44,62.45,270.5,447.54,329.43,81.25,35.62,13.38,300.18,67.05
2023-08-17 07:00:00,148.22,310.84,62.27,270.5,446.89,329.04,80.27,35.64,13.38,299.3,66.88
2023-08-17 08:00:00,146.95,309.05,61.85,270.69,444.07,327.5,79.42,36.03,13.35,297.18,66.95
2023-08-17 12:00:00,117.41,159.1,45.47,272.5,369.66,173.92,83.71,35.7,27.17,252.52,63.21
2023-08-17 13:00:00,134.25,201.69,54.97,272.5,433.82,219.06,80.73,36.07,22.85,299.7,69.04
2023-08-17 14:00:00,135.26,203.53,55.3,272.5,436.12,220.92,80.9,35.98,22.39,300.48,68.94
2023-08-17 15:00:00,135.17,203.88,55.3,272.5,436.06,221.32,80.75,36.08,22.25,300.53,68.9
2023-08-17 16:00:00,135.44,205.06,55.44,272.47,434.93,222.4,80.31,36.02,22.09,299.27,68.8
2023-08-17 17:00:00,115.75,217.73,50.58,272.57,430.57,234.71,80.25,36.88,23.68,314.78,73.12
2023-08-17 18:00:00,119.82,233.68,54.07,273.27,448.92,251.92,80.7,37.68,22.96,329.07,73.29
2023-08-17 19:00:00,119.9,236.27,54.46,273.65,449.53,254.55,81.76,37.65,22.6,329.35,73.31
2023-08-17 20:00:00,120.27,238.0,54.86,274.04,449.77,256.46,82.03,37.7,22.37,329.33,73.21
2023-08-17 21:00:00,120.8,239.49,55.16,274.24,449.96,258.21,83.42,37.67,22.2,329.22,73.16
2023-08-17 22:00:00,120.81,239.94,55.24,274.17,451.86,258.34,82.74,36.98,22.01,330.84,73.23
2023-08-17 23:00:00,114.95,218.06,50.22,274.43,423.22,234.77,83.6,34.47,22.61,308.19,72.9
2023-08-18 00:00:00,112.75,210.17,48.42,274.5,412.11,226.2,82.5,34.23,22.85,299.35,72.69
2023-08-18 01:00:00,113.29,209.75,48.34,274.5,413.2,225.66,82.23,34.31,22.84,300.03,72.61
2023-08-18 02:00:00,112.95,209.93,48.44,274.4,412.41,225.91,82.23,34.26,22.77,299.46,72.6
2023-08-18 03:00:00,113.49,210.27,48.48,274.34,413.85,226.28,82.84,34.27,22.72,300.33,72.61
2023-08-18 04:00:00,113.4,210.49,48.48,274.2,413.04,226.37,82.92,34.35,22.69,299.71,72.57
2023-08-18 05:00:00,113.53,211.81,48.61,273.7,413.51,227.85,82.68,35.27,22.58,299.91,72.58
2023-08-18 06:00:00,113.56,211.11,48.69,273.6,413.74,227.11,82.27,34.52,22.58,300.39,72.64
2023-08-18 07:00:00,113.98,211.29,48.67,272.87,413.69,227.31,81.63,34.31,22.46,299.94,72.48
2023-08-18 08:00:00,114.15,212.24,48.9,272.57,414.4,228.32,81.43,33.84,22.31,300.3,72.53
2023-08-18 09:00:00,114.07,213.1,48.97,272.5,413.54,229.13,80.75,34.27,22.16,299.83,72.46
2023-08-18 10:00:00,114.27,214.22,49.07,272.5,414.14,230.27,81.86,34.65,22.07,300.05,72.41
2023-08-18 11:00:00,114.48,214.59,48.98,272.5,413.71,230.77,81.73,35.04,21.95,299.38,72.38
2023-08-18 12:00:00,114.58,215.98,49.17,272.5,414.54,232.36,81.04,35.94,21.91,300.26,72.39
2023-08-18 13:00:00,114.21,214.93,49.08,272.5,413.78,230.91,81.71,34.42,21.86,299.3,72.35
2023-08-18 14:00:00,114.14,214.63,49.07,272.47,414.12,230.75,82.21,34.26,21.84,299.85,72.37
2023-08-18 15:00:00,114.5,214.02,49.03,272.4,414.93,230.26,82.23,34.24,21.84,300.2,72.35
2023-08-18 16:00:00,114.23,214.12,49.05,272.3,414.18,230.34,81.72,34.25,21.81,299.99,72.37
2023-08-18 17:00:00,114.11,214.21,49.04,272.5,414.34,230.5,81.96,34.38,21.76,300.06,72.41
2023-08-18 18:00:00,114.49,215.68,49.17,272.5,414.36,231.96,82.22,35.24,21.7,299.91,72.35
2023-08-18 19:00:00,114.86,215.33,49.2,272.5,414.67,231.52,83.1,34.52,21.65,299.87,72.32
2023-08-18 20:00:00,114.64,215.44,49.25,272.5,414.92,231.53,83.15,34.22,21.58,300.22,72.34
2023-08-18 21:00:00,115.06,215.9,49.33,272.5,415.16,231.88,82.32,34.29,21.51,300.0,72.27
2023-08-18 22:00:00,114.9,215.95,49.3,272.5,414.75,232.07,82.19,34.25,21.46,299.77,72.33
2023-08-18 23:00:00,114.86,216.2,49.46,272.5,414.54,232.48,82.51,34.25,21.41,299.97,72.32
2023-08-19 00:00:00,114.91,216.36,49.43,272.5,414.81,232.54,82.29,34.19,21.38,300.12,72.33
2023-08-19 01:00:00,115.24,216.51,49.47,272.5,414.87,232.78,82.41,34.22,21.34,299.57,72.28
2023-08-19 02:00:00,114.95,216.87,49.43,272.5,415.01,232.87,81.71,34.25,21.28,300.53,72.39
2023-08-19 03:00:00,114.6,216.86,49.51,272.5,414.25,233.05,82.22,34.27,21.27,299.75,72.37
2023-08-19 04:00:00,114.56,216.96,49.51,272.5,414.93,233.2,82.2,34.27,21.22,300.23,72.4
2023-08-19 05:00:00,115.03,217.12,49.6,272.5,415.85,233.22,82.28,34.23,21.16,300.67,72.27
2023-08-19 06:00:00,114.91,217.19,49.57,272.5,414.92,233.34,82.21,34.26,21.1,300.0,72.3
2023-08-19 07:00:00,114.75,217.57,49.66,272.5,414.87,233.76,81.95,34.27,21.1,299.99,72.27
2023-08-19 08:00:00,115.23,218.21,49.77,272.5,415.44,234.5,81.21,34.14,21.02,300.07,72.22
2023-08-19 09:00:00,115.41,219.41,49.95,272.3,415.32,235.71,80.19,34.56,20.86,299.69,72.14
2023-08-19 10:00:00,116.04,220.46,50.05,271.9,416.43,236.6,81.16,35.03,20.79,299.97,72.1
2023-08-19 11:00:00,115.33,219.95,50.02,271.2,415.56,236.26,80.77,34.2,20.73,300.19,72.24
2023-08-19 12:00:00,115.84,220.1,50.1,270.84,416.77,236.46,81.17,34.37,20.69,300.73,72.14
2023-08-19 13:00:00,116.03,220.6,50.11,270.54,415.87,236.89,81.2,34.32,20.64,299.96,72.1
2023-08-19 14:00:00,116.2,220.83,50.16,270.7,416.38,237.17,80.4,34.29,20.6,300.33,72.14
2023-08-19 15:00:00,116.25,220.25,50.06,270.54,415.47,236.69,81.03,34.23,20.62,299.2,71.99
2023-08-19 16:00:00,116.12,220.89,50.2,270.57,416.82,237.29,81.25,34.22,20.6,300.36,72.12
2023-08-19 17:00:00,116.09,220.82,50.16,270.87,416.38,237.09,81.23,34.22,20.57,300.22,72.1
2023-08-19 18:00:00,115.96,221.02,50.21,271.2,416.92,237.25,81.21,34.25,20.55,300.75,72.1
2023-08-19 19:00:00,116.21,221.45,50.23,271.84,416.03,237.68,81.23,34.23,20.52,299.8,72.04
2023-08-19 20:00:00,116.0,221.58,50.24,272.34,416.35,237.81,80.75,34.21,20.52,300.51,72.13
2023-08-19 21:00:00,115.86,221.38,50.31,272.5,415.61,237.76,81.32,34.35,20.52,299.78,72.05
2023-08-19 22:00:00,116.16,221.59,50.27,272.5,416.64,237.88,81.91,34.24,20.53,300.26,72.05
2023-08-19 23:00:00,116.55,221.44,50.33,272.5,416.65,237.71,81.66,34.28,20.57,300.0,71.99
2023-08-20 00:00:00,116.04,221.53,50.33,272.5,416.05,237.77,80.86,34.16,20.56,299.53,72.06
2023-08-20 01:00:00,116.03,221.84,50.36,272.5,416.38,238.14,81.22,34.21,20.51,300.29,72.11
2023-08-20 02:00:00,116.18,221.84,50.35,272.5,416.58,238.03,81.7,34.23,20.51,300.08,72.09
2023-08-20 03:00:00,115.79,221.95,50.38,272.5,415.8,238.2,82.21,34.24,20.49,299.99,72.12
2023-08-20 04:00:00,116.44,222.21,50.55,272.5,416.55,238.66,82.24,34.21,20.46,300.04,72.0
2023-08-20 05:00:00,115.73,222.21,50.53,272.5,416.09,238.82,82.28,34.28,20.5,299.95,72.15
2023-08-20 06:00:00,116.8,222.15,50.48,272.5,417.49,238.55,82.2,34.15,20.47,300.37,71.95
2023-08-20 07:00:00,116.43,222.88,50.67,272.5,417.48,239.42,82.21,34.27,20.44,300.83,72.05
2023-08-20 08:00:00,116.88,223.61,50.8,272.5,417.2,240.15,81.57,34.2,20.36,299.98,71.93
2023-08-20 09:00:00,116.54,223.71,50.74,272.5,417.04,240.07,81.95,34.17,20.33,300.39,72.04
2023-08-20 10:00:00,116.94,224.33,50.91,272.4,417.02,240.72,81.31,34.2,20.24,300.35,72.01
2023-08-20 11:00:00,117.69,225.77,51.06,272.37,417.62,241.98,81.12,34.23,20.17,300.13,71.86
2023-08-20 12:00:00,117.87,225.73,51.06,271.77,417.58,242.14,81.13,34.3,20.15,299.89,71.79
2023-08-20 13:00:00,117.79,226.32,51.16,271.64,418.25,242.75,82.11,33.96,20.15,300.31,71.88
2023-08-20 14:00:00,117.3,225.23,51.1,271.67,417.49,241.56,82.6,33.54,20.19,300.28,71.92
2023-08-20 15:00:00,117.46,224.89,50.95,271.8,416.86,241.33,82.57,34.35,20.26,299.54,71.81
2023-08-20 16:00:00,117.75,225.31,51.07,272.04,417.58,241.83,81.7,34.53,20.25,299.9,71.79
2023-08-20 17:00:00,117.64,225.42,51.01,271.77,416.89,241.83,81.61,34.36,20.25,299.36,71.81
2023-08-20 18:00:00,117.41,224.71,51.05,272.24,417.91,241.04,82.17,33.71,20.23,300.51,71.88
2023-08-20 19:00:00,117.76,225.63,51.1,272.47,416.49,241.92,82.04,34.03,20.17,298.9,71.75
2023-08-20 20:00:00,117.94,225.98,51.16,272.5,418.25,242.58,80.25,34.59,20.16,300.28,71.78
2023-08-20 21:00:00,117.85,226.31,51.21,272.5,417.85,242.81,80.36,34.62,20.16,300.0,71.76
2023-08-20 22:00:00,117.9,226.59,51.28,272.5,418.25,242.93,80.84,34.36,20.1,300.3,71.78
2023-08-20 23:00:00,117.82,226.82,51.31,272.5,418.16,243.33,81.98,34.39,20.09,300.33,71.83
2023-08-21 00:00:00,117.92,226.78,51.35,272.5,418.2,243.26,82.96,34.06,20.08,300.41,71.79
2023-08-21 01:00:00,117.78,226.32,51.33,272.5,417.76,242.77,83.22,33.56,20.06,300.08,71.82
2023-08-21 02:00:00,117.65,227.47,51.51,272.5,417.14,243.94,83.19,34.55,20.02,299.44,71.77
2023-08-21 03:00:00,118.41,227.46,51.44,272.5,417.8,243.99,83.23,34.49,20.03,299.67,71.69
2023-08-21 04:00:00,118.35,227.13,51.39,272.5,418.81,243.66,83.24,34.32,20.0,300.53,71.77
2023-08-21 05:00:00,117.84,227.04,51.5,272.5,418.69,243.7,83.25,34.4,19.98,300.96,71.86
2023-08-21 06:00:00,117.81,227.09,51.53,272.5,416.82,243.72,83.21,33.64,19.94,299.25,71.77
2023-08-21 07:00:00,118.02,227.62,51.54,272.5,417.81,244.01,82.31,34.17,19.9,299.89,71.77
2023-08-21 08:00:00,118.39,229.08,51.66,272.5,418.46,245.42,82.98,34.34,19.81,300.25,71.67
2023-08-21 09:00:00,118.82,229.41,51.82,272.4,417.31,245.95,82.53,33.76,19.66,298.7,71.59
2023-08-21 10:00:00,119.19,229.96,51.85,272.17,418.41,246.57,83.16,34.12,19.61,299.39,71.59
2023-08-21 11:00:00,119.21,230.96,51.87,271.6,419.07,247.5,83.14,34.54,19.51,300.07,71.62
2023-08-21 12:00:00,119.01,230.61,51.75,270.87,418.6,247.06,82.42,34.56,19.51,299.23,71.53
2023-08-21 13:00:00,118.8,230.61,51.78,270.67,419.14,247.14,82.21,34.3,19.5,300.27,71.64
2023-08-21 14:00:00,118.59,230.24,51.71,270.5,419.38,246.87,81.48,34.43,19.53,300.67,71.69
2023-08-21 15:00:00,119.52,231.59,51.72,270.54,419.44,248.2,81.24,36.16,19.53,300.06,71.57
2023-08-21 16:00:00,118.38,230.14,51.77,270.5,418.75,246.7,81.99,33.99,19.51,301.28,71.8
2023-08-21 17:00:00,118.28,229.65,51.78,270.5,418.4,246.19,82.22,33.31,19.48,300.74,71.68
2023-08-21 18:00:00,117.83,228.89,51.63,270.87,416.67,245.53,82.23,32.86,19.46,299.63,71.76
2023-08-21 19:00:00,118.77,230.22,51.76,270.84,417.47,246.65,81.56,33.93,19.43,299.48,71.59
2023-08-21 20:00:00,118.67,230.09,51.69,271.57,418.77,246.55,81.62,33.58,19.4,300.9,71.77
2023-08-21 21:00:00,118.63,229.7,51.76,272.3,417.87,246.27,82.25,32.78,19.39,300.09,71.66
2023-08-21 22:00:00,118.97,230.9,51.9,272.47,418.73,247.43,82.38,33.68,19.37,300.82,71.7
2023-08-21 23:00:00,118.79,230.95,51.89,272.5,417.35,247.65,82.94,33.52,19.35,299.65,71.61
2023-08-22 00:00:00,118.36,230.49,51.77,272.5,418.2,247.12,82.53,33.31,19.34,301.0,71.77
2023-08-22 01:00:00,118.81,231.23,51.83,272.47,417.4,247.54,81.45,33.37,19.35,299.57,71.67
2023-08-22 02:00:00,118.42,230.39,51.83,272.5,418.07,246.82,80.98,32.69,19.32,300.57,71.76
2023-08-22 03:00:00,118.89,231.52,51.92,272.5,418.03,248.16,81.59,33.61,19.28,300.1,71.68
2023-08-22 04:00:00,118.0,231.36,51.8,272.5,416.97,247.66,82.23,33.42,19.28,299.99,71.75
2023-08-22 05:00:00,119.0,231.5,51.86,272.5,417.73,247.9,82.22,33.37,19.24,299.77,71.57
2023-08-22 06:00:00,118.85,231.21,51.87,272.5,418.09,247.88,82.04,33.39,19.29,300.3,71.61
2023-08-22 07:00:00,118.72,231.41,51.76,272.5,417.91,247.72,82.06,33.38,19.29,300.34,71.72
2023-08-22 08:00:00,119.14,231.57,51.83,272.5,418.33,248.18,82.93,33.59,19.23,300.27,71.64
2023-08-22 09:00:00,119.04,232.0,51.93,272.5,418.47,248.67,83.04,33.68,19.21,300.58,71.65
2023-08-22 10:00:00,119.34,232.4,51.92,272.5,418.15,248.9,82.31,33.8,19.18,299.74,71.54
2023-08-22 11:00:00,119.9,233.72,52.1,272.5,419.86,250.43,82.88,34.67,19.13,300.69,71.48
2023-08-22 12:00:00,119.55,232.88,52.0,272.23,418.41,249.27,83.07,33.17,19.1,300.24,71.53
2023-08-22 13:00:00,118.97,232.25,51.91,271.97,417.97,248.74,82.72,32.73,19.06,300.11,71.6
2023-08-22 14:00:00,119.4,233.63,52.04,271.17,418.1,250.15,82.97,33.59,19.05,299.63,71.54
2023-08-22 15:00:00,119.5,232.69,51.96,270.7,418.6,249.39,82.83,33.33,19.1,299.82,71.5
2023-08-22 16:00:00,119.83,232.7,51.81,270.87,418.6,249.1,82.86,33.36,19.08,299.79,71.48
2023-08-22 17:00:00,119.33,232.66,51.92,270.6,418.53,249.21,83.23,33.4,19.06,300.04,71.46
2023-08-22 18:00:00,119.27,232.72,51.94,270.84,418.6,249.16,84.05,32.93,19.03,300.23,71.57
2023-08-22 19:00:00,119.68,233.12,51.94,270.87,418.9,249.69,83.3,33.34,18.99,300.3,71.53
2023-08-22 20:00:00,119.66,233.71,52.03,271.5,417.51,250.32,83.99,33.66,18.99,298.51,71.42
2023-08-22 21:00:00,119.51,233.87,52.07,272.1,418.07,250.48,84.22,33.59,18.97,299.54,71.5
2023-08-22 22:00:00,119.77,233.92,52.06,271.97,418.63,250.58,84.84,33.59,18.94,299.81,71.42
2023-08-22 23:00:00,119.77,234.0,52.15,272.24,418.76,250.88,81.18,33.44,18.95,300.05,71.53
2023-08-23 00:00:00,119.62,234.16,52.09,272.3,418.87,250.75,82.08,33.38,18.9,300.21,71.52
2023-08-23 01:00:00,119.88,234.48,52.18,272.27,419.33,251.11,82.29,33.54,18.88,300.35,71.4
2023-08-23 02:00:00,120.4,234.55,52.2,272.3,420.06,251.22,82.22,33.66,18.87,300.5,71.48
2023-08-23 03:00:00,120.36,235.87,52.18,272.47,418.8,252.52,83.07,33.55,18.78,299.68,71.35
2023-08-23 04:00:00,120.03,234.99,52.34,272.47,418.9,251.8,83.05,33.32,18.87,299.87,71.45
2023-08-23 05:00:00,120.17,234.99,52.25,272.44,419.5,251.61,82.35,33.33,18.86,300.24,71.47
2023-08-23 06:00:00,120.44,235.08,52.31,272.5,419.0,251.94,82.5,33.35,18.86,299.51,71.29
2023-08-23 07:00:00,120.38,235.42,52.26,272.44,419.77,252.05,82.42,33.45,18.81,300.45,71.38
2023-08-23 08:00:00,120.71,236.73,52.36,272.44,419.86,253.53,82.01,34.86,18.79,299.43,71.27
2023-08-23 09:00:00,121.03,236.1,52.39,272.37,420.07,252.74,82.08,33.33,18.76,300.03,71.24
2023-08-23 10:00:00,120.79,237.23,52.28,271.37,420.19,253.94,80.97,35.09,18.73,299.85,71.25
2023-08-23 11:00:00,121.85,238.89,52.54,270.57,421.65,255.6,81.76,34.88,18.62,300.47,71.15
2023-08-23 12:00:00,120.79,237.49,52.49,270.6,419.6,254.24,82.96,33.47,18.57,299.98,71.32
2023-08-23 13:00:00,121.48,238.35,52.65,270.5,420.77,255.18,82.19,33.5,18.52,300.35,71.23
2023-08-23 14:00:00,121.45,237.81,52.47,270.5,420.57,254.59,82.23,33.43,18.51,300.23,71.16
2023-08-23 15:00:00,120.77,237.57,52.43,270.5,420.0,254.3,82.31,33.42,18.5,300.23,71.3
2023-08-23 16:00:00,121.16,237.91,52.54,270.5,420.53,254.61,83.23,33.34,18.48,300.51,71.24
2023-08-23 17:00:00,121.3,237.72,52.37,278.07,420.33,254.26,83.37,33.42,18.8,299.76,71.26
2023-08-23 18:00:00,120.87,238.11,52.42,278.5,420.13,254.76,84.09,33.4,18.76,300.39,71.25
2023-08-23 19:00:00,121.56,238.58,52.44,278.5,419.92,255.02,83.57,33.68,18.67,299.34,71.11
2023-08-23 20:00:00,121.7,238.74,52.5,278.4,421.37,255.64,81.76,33.7,18.65,300.67,71.19
2023-08-23 21:00:00,120.97,238.77,52.54,277.94,420.3,255.45,82.25,33.7,18.61,300.17,71.33
2023-08-23 22:00:00,121.49,239.01,52.44,276.54,420.65,255.42,82.96,33.66,18.55,300.08,71.18
2023-08-23 23:00:00,121.75,239.13,52.57,276.5,421.04,255.78,81.35,33.65,18.52,300.11,71.14
2023-08-24 00:00:00,122.18,240.48,52.55,276.5,421.23,257.04,81.36,35.29,18.48,299.36,71.08
2023-08-24 01:00:00,121.58,240.18,52.72,276.5,421.41,256.91,82.25,33.76,18.42,300.48,71.21
2023-08-24 02:00:00,121.55,239.4,52.61,276.34,420.17,256.32,83.12,33.38,18.4,299.64,71.16
2023-08-24 03:00:00,121.61,239.97,52.66,275.17,421.0,256.64,83.18,33.69,18.37,300.41,71.2
2023-08-24 04:00:00,121.25,239.95,52.65,274.5,420.23,256.88,83.07,33.64,18.32,300.0,71.2
2023-08-24 05:00:00,122.0,240.18,52.64,274.5,420.91,256.97,82.22,33.67,18.26,300.02,71.08
2023-08-24 06:00:00,121.31,240.03,52.58,274.5,419.46,256.71,82.23,33.62,18.28,299.01,71.08
2023-08-24 07:00:00,121.9,241.27,52.56,274.44,421.17,257.89,81.44,33.64,18.16,300.31,71.19
2023-08-24 08:00:00,121.68,241.86,52.83,274.24,420.55,258.98,81.27,33.61,18.1,299.98,71.1
2023-08-24 09:00:00,121.85,242.71,52.9,272.8,420.57,259.83,81.98,33.3,18.0,299.6,71.06
2023-08-24 10:00:00,121.93,242.57,52.86,272.5,420.5,259.49,81.41,33.34,17.93,299.74,71.03
2023-08-24 11:00:00,122.0,243.66,53.05,272.5,421.03,260.22,81.71,33.41,17.89,299.98,71.07
2023-08-24 12:00:00,122.06,244.38,53.08,272.67,421.61,260.91,82.06,33.4,17.9,300.46,71.11
2023-08-24 13:00:00,122.41,244.06,53.05,272.5,421.77,260.96,81.25,33.33,17.82,300.52,71.08
2023-08-24 14:00:00,122.36,244.4,52.99,272.5,421.03,261.08,81.27,33.3,17.8,299.57,71.01
2023-08-24 15:00:00,122.39,244.14,52.94,272.14,421.77,261.0,81.26,33.5,17.8,300.24,71.03
2023-08-24 16:00:00,122.27,244.39,52.88,271.64,420.95,261.17,81.04,33.68,17.78,299.32,71.03
2023-08-24 17:00:00,123.1,245.08,52.96,271.5,422.33,262.0,81.12,33.63,17.74,300.24,70.97
2023-08-24 18:00:00,123.0,245.18,53.03,271.37,422.1,261.94,81.33,33.62,17.73,300.27,70.96
2023-08-24 19:00:00,123.48,245.7,52.96,271.7,422.55,262.41,82.57,33.67,17.69,300.02,70.81
2023-08-24 20:00:00,123.43,246.28,53.17,272.37,423.07,263.4,82.31,33.6,17.68,300.58,70.88
2023-08-24 21:00:00,123.54,245.43,52.97,272.5,423.81,262.37,82.25,33.66,17.74,301.29,70.95
2023-08-24 22:00:00,123.49,245.74,52.9,272.5,422.57,262.39,82.63,33.6,17.74,299.92,70.84
2023-08-24 23:00:00,123.01,246.21,53.07,272.5,422.43,263.07,82.82,33.59,17.72,300.22,70.96
2023-08-25 00:00:00,123.26,246.11,52.93,272.5,422.1,262.87,83.12,33.53,17.72,299.52,70.86
2023-08-25 01:00:00,123.1,246.23,52.87,272.5,422.13,262.81,82.95,33.66,17.72,299.99,70.89
2023-08-25 02:00:00,122.97,246.66,52.94,272.44,421.79,263.61,83.24,33.56,17.71,299.46,70.86
2023-08-25 03:00:00,124.18,247.23,53.01,272.34,424.32,264.09,83.23,33.64,17.7,300.74,70.75
2023-08-25 04:00:00,123.02,247.6,52.99,272.44,422.03,264.24,83.29,33.31,17.64,300.05,70.94
2023-08-25 05:00:00,123.31,247.39,52.94,272.47,421.7,264.12,83.23,33.37,17.65,299.18,70.82
2023-08-25 06:00:00,124.4,248.19,52.94,272.5,424.05,264.7,83.69,33.82,17.65,299.87,70.66
2023-08-25 07:00:00,123.44,248.71,53.2,272.5,422.82,265.59,83.22,33.54,17.62,300.3,70.85
2023-08-25 08:00:00,125.22,250.55,53.33,272.5,425.14,267.38,82.41,33.57,17.47,300.62,70.55
2023-08-25 09:00:00,124.99,252.04,53.52,272.44,424.37,269.21,81.81,33.64,17.33,300.16,70.56
2023-08-25 10:00:00,125.24,252.72,53.58,271.74,424.7,269.89,81.23,33.37,17.26,300.45,70.56
2023-08-25 11:00:00,126.32,254.24,53.77,270.94,426.3,271.23,81.23,33.36,17.18,301.1,70.41
2023-08-25 12:00:00,125.53,254.75,53.74,270.6,425.27,271.48,81.0,33.33,17.13,300.81,70.54
2023-08-25 13:00:00,126.28,254.89,53.68,270.5,425.76,271.85,80.22,33.36,17.11,300.36,70.44
2023-08-25 14:00:00,126.07,254.87,53.64,270.57,425.07,271.47,81.27,33.35,17.13,300.11,70.4
2023-08-25 15:00:00,125.83,254.71,53.67,270.57,424.47,271.97,81.31,33.42,17.17,299.45,70.39
2023-08-25 16:00:00,125.88,255.14,53.55,270.5,425.73,272.1,81.21,33.4,17.14,300.88,70.52
2023-08-25 17:00:00,126.13,255.31,53.49,270.64,425.77,272.3,81.32,33.3,17.14,300.52,70.44
2023-08-25 18:00:00,126.19,255.81,53.49,271.04,425.47,272.41,82.11,33.37,17.11,300.46,70.45
2023-08-25 19:00:00,126.26,256.06,53.41,271.84,425.34,272.87,82.7,33.77,17.11,299.93,70.38
2023-08-25 20:00:00,126.98,258.2,53.64,272.4,426.58,274.99,82.95,35.13,17.07,299.85,70.3
2023-08-25 21:00:00,126.6,256.7,53.49,272.5,425.2,273.21,83.8,33.35,17.08,299.76,70.32
2023-08-25 22:00:00,126.74,257.37,53.55,272.5,425.54,274.08,83.34,33.61,17.04,299.83,70.34
2023-08-25 23:00:00,127.32,258.44,53.45,272.5,426.6,275.28,81.46,35.47,17.06,299.37,70.14
2023-08-26 00:00:00,126.54,257.77,53.6,272.5,426.38,274.78,82.17,33.52,17.03,300.9,70.43
2023-08-26 01:00:00,127.47,258.34,53.6,272.5,426.47,275.24,82.3,33.56,16.95,300.03,70.25
2023-08-26 02:00:00,127.48,259.14,53.55,272.47,426.82,276.65,83.24,33.66,16.88,300.03,70.23
2023-08-26 03:00:00,127.09,259.3,53.63,272.5,426.89,276.89,83.2,33.56,16.9,300.67,70.27
2023-08-26 04:00:00,127.63,259.36,53.62,272.5,426.0,277.08,83.25,33.64,16.86,299.51,70.15
2023-08-26 05:00:00,128.06,260.67,53.69,272.5,427.61,277.82,83.23,33.43,16.83,300.83,70.2
2023-08-26 06:00:00,127.81,260.85,53.65,272.5,427.66,278.29,83.11,33.39,16.79,300.66,70.17
2023-08-26 07:00:00,127.76,261.21,53.74,272.5,427.29,278.38,83.13,33.37,16.74,300.29,70.11
2023-08-26 08:00:00,128.29,261.46,53.63,272.5,427.33,278.34,82.3,33.43,16.71,299.66,69.98
2023-08-26 09:00:00,128.23,262.23,53.72,272.5,426.55,279.46,82.19,33.43,16.65,299.38,69.97
2023-08-26 10:00:00,128.54,263.69,53.87,272.5,428.23,280.66,81.28,33.67,16.56,300.74,70.06
2023-08-26 11:00:00,128.69,264.16,53.74,272.5,427.52,281.01,80.58,33.36,16.5,299.88,70.0
2023-08-26 12:00:00,128.6,265.82,54.01,272.5,427.79,283.16,79.6,33.32,16.35,300.03,69.96
2023-08-26 13:00:00,129.32,266.65,54.11,272.5,428.83,284.22,79.7,33.38,16.27,300.59,69.94
2023-08-26 14:00:00,128.66,265.87,53.87,272.5,427.4,283.34,80.59,33.34,16.27,299.4,69.92
2023-08-26 15:00:00,129.22,266.51,53.93,272.5,427.77,284.11,80.96,33.31,16.21,299.82,69.91
2023-08-26 16:00:00,128.91,267.27,54.06,272.5,428.23,285.21,81.46,33.37,16.14,300.27,69.95
2023-08-26 17:00:00,129.66,267.9,54.01,272.5,428.35,285.15,81.74,33.5,16.11,299.28,69.78
2023-08-26 18:00:00,129.65,268.39,53.98,272.5,428.55,285.69,82.21,33.56,16.02,299.77,69.87
