timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2023-08-26 19:00:00,130.26,269.26,54.02,272.5,429.35,286.2,82.52,33.63,16.01,299.98,69.79
2023-08-26 20:00:00,129.74,269.61,53.91,272.5,428.5,286.47,82.54,34.2,15.95,299.58,69.79
2023-08-26 21:00:00,130.34,270.52,54.04,272.5,430.07,287.77,82.26,34.77,15.91,299.95,69.73
2023-08-26 22:00:00,129.49,269.84,53.99,272.5,428.48,286.83,82.43,33.51,15.84,299.6,69.8
2023-08-26 23:00:00,129.88,270.32,53.91,272.47,429.07,286.8,82.34,33.68,15.78,300.06,69.8
2023-08-27 00:00:00,130.46,272.75,54.18,272.4,431.29,290.01,82.38,35.31,15.71,301.06,69.72
2023-08-27 01:00:00,131.05,271.21,54.04,272.37,429.73,288.24,83.24,33.38,15.64,299.78,69.62
2023-08-27 02:00:00,131.09,271.97,54.1,272.17,430.53,289.77,83.19,33.58,15.57,300.59,69.63
2023-08-27 03:00:00,131.17,272.39,54.1,271.8,430.37,289.87,83.18,33.65,15.51,300.22,69.65
2023-08-27 04:00:00,131.03,273.32,54.19,271.17,430.55,290.69,83.18,33.6,15.48,300.22,69.61
2023-08-27 05:00:00,131.06,273.91,54.27,270.87,429.7,291.2,83.2,33.68,15.41,299.74,69.58
2023-08-27 06:00:00,131.31,274.52,54.22,271.0,431.03,291.83,83.22,33.59,15.35,300.51,69.57
2023-08-27 07:00:00,131.5,275.07,54.19,270.57,430.67,292.29,82.97,33.58,15.3,299.94,69.54
2023-08-27 08:00:00,132.16,276.02,54.34,270.57,431.47,292.94,82.02,33.65,15.21,300.41,69.48
2023-08-27 09:00:00,132.03,277.74,54.45,270.5,430.8,294.99,81.06,33.63,15.09,299.61,69.36
2023-08-27 10:00:00,132.35,279.21,54.64,270.5,431.33,296.9,80.17,33.61,14.97,300.02,69.36
2023-08-27 11:00:00,132.77,279.38,54.57,270.5,431.3,296.93,80.18,33.65,14.96,299.38,69.3
2023-08-27 12:00:00,132.7,279.9,54.6,270.5,431.77,297.38,80.35,33.61,14.89,300.09,69.35
2023-08-27 13:00:00,132.97,281.06,54.7,270.5,431.63,298.47,81.23,33.66,14.82,299.69,69.25
2023-08-27 14:00:00,133.18,281.5,54.68,270.5,432.42,299.02,81.18,33.49,14.8,299.86,69.2
2023-08-27 15:00:00,134.0,281.94,54.69,270.5,433.09,299.51,81.49,33.36,14.73,300.32,69.14
2023-08-27 16:00:00,133.4,282.55,54.78,270.5,432.15,299.91,81.4,33.37,14.7,299.3,69.21
2023-08-27 17:00:00,133.79,282.83,54.77,270.5,433.31,300.15,81.38,33.58,14.67,300.13,69.12
2023-08-27 18:00:00,133.53,284.23,54.85,270.5,432.2,301.64,81.23,33.63,14.62,299.64,69.23
2023-08-27 19:00:00,134.71,285.41,54.81,270.5,434.3,302.75,81.49,35.09,14.6,300.14,69.07
2023-08-27 20:00:00,133.94,285.66,55.01,270.5,433.99,303.49,82.88,34.17,14.57,300.24,69.1
2023-08-27 21:00:00,134.32,285.37,55.04,270.5,433.37,303.11,82.76,33.34,14.52,299.94,69.07
2023-08-27 22:00:00,135.13,285.75,54.98,270.5,433.47,303.14,82.93,33.3,14.53,299.71,68.96
2023-08-27 23:00:00,134.75,286.39,55.09,270.5,433.87,303.95,83.42,33.38,14.48,300.57,69.06
2023-08-28 00:00:00,134.66,286.51,54.99,270.5,433.17,303.94,83.4,33.52,14.46,299.6,68.96
2023-08-28 01:00:00,135.51,288.26,55.1,270.5,435.41,305.77,82.64,34.68,14.44,300.4,68.98
2023-08-28 02:00:00,135.48,288.03,55.05,270.5,434.98,305.4,83.23,33.97,14.4,300.0,68.89
2023-08-28 03:00:00,134.72,288.42,55.14,270.5,434.07,305.97,83.44,33.35,14.35,300.3,69.01
2023-08-28 04:00:00,135.46,289.62,55.28,270.5,435.32,307.09,83.32,33.51,14.32,300.5,68.91
2023-08-28 05:00:00,135.81,290.78,55.42,270.5,435.18,308.32,83.2,33.6,14.28,300.28,68.93
2023-08-28 06:00:00,135.55,290.96,55.38,270.5,434.33,308.47,83.2,33.59,14.26,299.68,68.82
2023-08-28 07:00:00,136.54,293.21,55.46,270.5,437.75,311.22,82.79,35.64,14.24,300.85,68.79
2023-08-28 08:00:00,136.38,294.36,55.69,270.5,435.7,312.09,81.82,34.13,14.13,299.89,68.67
2023-08-28 09:00:00,136.69,296.31,56.01,270.5,436.6,313.85,81.14,33.37,14.02,300.77,68.77
2023-08-28 10:00:00,137.85,297.91,56.24,270.5,436.48,315.97,80.34,33.6,13.93,299.77,68.54
2023-08-28 11:00:00,137.67,299.21,56.39,270.47,437.0,317.13,82.3,33.62,13.86,300.6,68.57
2023-08-28 12:00:00,138.23,300.55,56.58,270.44,437.37,318.08,81.97,33.69,13.83,300.0,68.51
2023-08-28 13:00:00,138.08,301.41,56.54,270.4,437.27,319.16,81.67,33.58,13.79,300.2,68.49
2023-08-28 14:00:00,138.16,301.48,56.69,270.2,437.3,319.36,81.49,33.55,13.79,300.08,68.43
2023-08-28 15:00:00,138.26,301.27,56.61,270.2,437.97,318.81,82.09,33.45,13.78,300.87,68.48
2023-08-28 16:00:00,138.16,302.04,56.58,270.23,437.32,319.41,81.88,33.39,13.78,299.89,68.53
2023-08-28 17:00:00,138.21,303.08,56.83,270.14,437.03,320.88,82.23,33.54,13.75,300.01,68.52
2023-08-28 18:00:00,138.3,303.89,56.87,270.5,437.57,321.68,82.21,33.66,13.74,300.15,68.48
2023-08-28 19:00:00,138.87,304.48,57.0,270.47,436.8,322.23,82.95,33.57,13.72,298.95,68.3
2023-08-28 20:00:00,138.91,305.01,57.04,270.5,437.17,322.97,83.18,33.75,13.71,299.24,68.22
2023-08-28 21:00:00,139.04,306.34,57.13,270.5,438.92,324.07,83.26,33.59,13.72,300.22,68.35
2023-08-28 22:00:00,139.36,306.48,57.27,270.5,438.7,324.29,83.06,33.59,13.71,300.34,68.28
2023-08-28 23:00:00,140.12,308.6,57.35,270.5,440.26,326.33,82.32,35.33,13.72,300.44,68.2
2023-08-29 00:00:00,140.15,307.4,57.26,270.5,438.2,325.09,82.36,33.34,13.72,299.3,68.13
2023-08-29 01:00:00,139.57,308.58,57.46,270.5,437.93,326.43,82.28,33.47,13.68,299.62,68.23
2023-08-29 02:00:00,140.45,310.13,57.67,270.5,440.45,328.18,82.29,33.67,13.68,300.35,68.15
2023-08-29 03:00:00,140.34,310.67,57.55,270.5,439.23,328.49,81.96,34.57,13.68,299.23,68.09
2023-08-29 04:00:00,140.97,312.26,57.74,270.7,440.49,330.04,82.35,34.75,13.7,299.97,67.96
2023-08-29 05:00:00,140.37,312.3,57.86,270.94,439.9,330.09,82.24,33.33,13.67,300.13,68.06
2023-08-29 06:00:00,140.97,313.28,57.91,271.27,440.85,331.26,82.88,33.54,13.65,300.19,67.97
2023-08-29 07:00:00,142.21,314.85,58.1,271.4,441.45,332.81,83.04,33.69,13.61,300.6,67.91
2023-08-29 08:00:00,141.89,316.89,58.36,271.0,440.67,335.01,82.22,33.73,13.55,299.82,67.86
2023-08-29 09:00:00,142.47,318.9,58.64,270.67,441.67,336.85,82.17,33.63,13.47,300.37,67.83
2023-08-29 10:00:00,143.05,322.09,58.88,270.5,442.07,339.85,83.51,33.62,13.37,299.86,67.72
2023-08-29 15:00:00,129.18,195.76,54.33,271.07,428.34,213.23,82.14,34.21,25.13,300.11,69.86
2023-08-30 02:00:00,139.91,224.72,59.16,272.5,438.0,243.92,83.02,34.01,20.5,300.24,68.35
2023-08-30 03:00:00,134.13,205.92,56.03,272.54,433.11,223.52,83.09,33.8,22.92,300.19,69.13
2023-08-30 04:00:00,134.33,205.24,55.84,272.5,432.68,222.66,82.97,33.57,22.92,299.51,69.05
2023-08-30 05:00:00,134.33,205.85,56.07,272.5,433.23,223.5,82.59,33.66,22.89,300.17,69.09
2023-08-30 06:00:00,133.84,206.26,56.02,272.5,433.1,223.82,83.54,33.84,22.82,300.32,69.23
2023-08-30 07:00:00,133.89,206.85,56.15,272.5,434.03,224.3,83.03,33.84,22.79,301.07,69.19
2023-08-30 08:00:00,135.49,207.4,56.18,272.5,434.5,224.8,82.13,33.58,22.66,300.02,68.9
2023-08-30 09:00:00,135.15,209.01,56.65,272.5,433.8,226.53,82.8,33.2,22.48,299.79,68.93
2023-08-30 10:00:00,135.05,209.65,56.73,272.5,433.29,227.16,82.91,33.12,22.32,299.27,68.9
2023-08-30 11:00:00,135.81,210.98,56.85,272.5,436.24,228.65,81.58,33.74,22.27,301.11,68.98
2023-08-30 12:00:00,135.14,211.54,56.82,272.44,435.96,229.04,81.6,34.13,22.2,300.4,68.98
2023-08-30 13:00:00,135.89,211.92,56.79,272.4,436.21,229.6,82.89,34.63,22.22,299.92,68.75
2023-08-30 14:00:00,136.14,212.08,56.77,272.34,436.12,229.69,83.21,34.86,22.19,299.74,68.79
2023-08-30 15:00:00,135.99,211.65,56.67,272.17,435.03,229.23,83.16,34.69,22.22,299.26,68.76
2023-08-30 16:00:00,136.25,213.57,56.87,271.74,436.15,231.32,83.44,36.13,22.18,300.09,68.79
2023-08-30 17:00:00,135.16,211.15,56.72,272.44,434.37,228.77,84.18,33.75,22.17,300.18,68.92
2023-08-30 18:00:00,136.67,212.62,56.82,272.5,435.69,230.16,84.14,34.68,22.1,299.51,68.67
2023-08-30 19:00:00,136.29,212.83,57.06,272.5,436.64,230.52,84.83,34.32,22.07,300.92,68.81
2023-08-30 20:00:00,136.01,211.98,56.97,272.5,434.53,229.71,83.72,33.77,22.07,299.83,68.81
2023-08-30 21:00:00,136.41,212.98,56.82,272.5,436.42,230.61,82.33,35.11,22.05,300.34,68.69
2023-08-30 22:00:00,136.29,213.23,56.95,272.5,437.31,230.94,83.66,34.7,22.07,301.4,68.81
2023-08-30 23:00:00,135.98,212.21,56.89,272.5,435.17,229.83,83.02,33.68,22.03,299.8,68.76
2023-08-31 00:00:00,136.36,212.89,56.99,272.54,435.68,230.5,82.54,33.97,21.98,300.08,68.74
2023-08-31 01:00:00,136.39,213.0,57.03,272.57,435.17,230.65,83.22,33.87,21.98,300.07,68.83
2023-08-31 02:00:00,136.34,213.14,57.06,272.7,435.46,230.77,83.34,33.86,21.96,300.27,68.82
2023-08-31 03:00:00,135.57,213.56,57.08,272.8,434.63,231.11,84.01,33.84,21.96,299.84,68.85
2023-08-31 04:00:00,136.83,214.06,57.07,272.7,435.53,231.68,83.43,34.76,21.93,299.04,68.58
2023-08-31 05:00:00,136.72,214.2,57.15,274.2,437.11,232.04,83.47,34.6,21.95,300.93,68.79
2023-08-31 06:00:00,137.18,213.04,57.01,274.1,435.93,230.77,83.48,33.7,21.93,300.02,68.67
2023-08-31 07:00:00,137.6,213.65,57.09,274.27,436.67,231.26,83.05,33.92,21.89,300.18,68.59
2023-08-31 08:00:00,137.48,214.39,57.22,273.6,436.57,232.02,82.24,33.86,21.77,300.06,68.58
2023-08-31 09:00:00,137.28,215.4,57.42,272.6,435.87,233.21,81.63,33.81,21.6,299.94,68.64
2023-08-31 10:00:00,138.14,216.83,57.46,272.5,436.98,234.58,80.78,34.78,21.52,299.24,68.38
2023-08-31 11:00:00,138.17,217.52,57.65,272.5,438.45,235.41,81.59,34.73,21.43,300.79,68.5
2023-08-31 12:00:00,138.39,217.26,57.75,272.5,437.57,235.0,81.96,33.63,21.33,300.57,68.51
2023-08-31 13:00:00,137.56,217.35,57.69,272.5,436.8,235.09,81.2,33.63,21.3,300.12,68.56
2023-08-31 14:00:00,138.1,217.11,57.58,272.5,436.97,234.89,81.2,33.95,21.32,299.71,68.43
2023-08-31 15:00:00,138.18,217.07,57.56,272.5,437.03,234.76,81.19,33.96,21.34,299.33,68.35
2023-08-31 16:00:00,138.45,218.96,57.66,272.44,438.59,236.79,81.17,35.84,21.35,300.0,68.41
2023-08-31 17:00:00,138.06,217.49,57.56,272.47,437.95,235.2,81.92,34.2,21.31,300.39,68.49
2023-08-31 18:00:00,137.69,217.07,57.5,272.5,436.9,234.61,82.22,33.58,21.33,299.93,68.5
2023-08-31 19:00:00,138.35,217.33,57.66,272.5,437.2,235.1,82.26,33.76,21.3,299.89,68.46
2023-08-31 20:00:00,138.4,218.69,57.59,272.5,438.68,236.33,82.34,35.38,21.28,299.96,68.39
2023-08-31 21:00:00,138.13,218.99,57.71,272.5,438.72,236.62,82.23,35.42,21.32,300.45,68.46
2023-08-31 22:00:00,138.21,216.9,57.53,272.5,438.43,234.39,82.43,33.57,21.36,300.83,68.44
2023-08-31 23:00:00,138.1,217.23,57.66,272.5,438.37,235.16,82.44,33.62,21.35,300.95,68.49
2023-09-01 00:00:00,138.83,217.38,57.68,272.54,437.7,235.3,82.23,33.83,21.33,299.91,68.39
2023-09-01 01:00:00,138.98,217.84,57.74,272.67,438.87,235.67,82.24,33.88,21.31,300.97,68.4
2023-09-01 02:00:00,138.69,217.79,57.73,272.57,437.93,235.45,82.27,33.88,21.3,300.26,68.37
2023-09-01 03:00:00,138.52,217.97,57.77,272.74,437.77,235.91,82.21,33.86,21.3,300.19,68.46
2023-09-01 04:00:00,138.98,218.23,57.83,272.54,438.3,235.87,82.23,33.84,21.29,300.45,68.44
2023-09-01 05:00:00,138.03,218.07,57.78,272.74,437.43,235.82,82.23,33.84,21.3,300.64,68.52
2023-09-01 06:00:00,138.45,218.13,57.86,272.84,437.43,235.98,82.2,33.89,21.28,299.79,68.39
2023-09-01 07:00:00,138.88,218.73,57.94,272.7,439.17,236.5,82.14,33.93,21.25,301.28,68.41
2023-09-01 08:00:00,139.45,219.41,58.02,272.54,438.37,237.2,81.28,33.82,21.14,300.05,68.3
2023-09-01 09:00:00,140.19,220.72,58.25,272.5,439.67,238.62,81.26,33.95,21.0,300.56,68.2
2023-09-01 10:00:00,139.82,221.48,58.39,272.5,438.8,239.46,82.22,33.91,20.91,299.61,68.09
2023-09-01 11:00:00,139.03,221.67,58.31,272.5,438.2,239.6,82.3,33.92,20.88,299.79,68.26
2023-09-01 12:00:00,140.16,221.75,58.34,272.5,439.13,239.48,82.2,33.91,20.88,299.87,68.17
2023-09-01 13:00:00,139.7,221.84,58.39,272.5,438.67,239.62,82.22,33.88,20.89,300.24,68.26
2023-09-01 14:00:00,139.63,221.46,58.31,272.5,438.96,239.35,82.21,33.69,20.91,300.17,68.27
2023-09-01 15:00:00,132.09,198.24,53.49,272.5,422.8,214.89,82.24,33.8,26.08,291.62,68.82
2023-09-01 16:00:00,135.7,208.7,55.92,272.5,435.63,226.05,82.25,33.95,22.72,300.64,68.86
2023-09-01 17:00:00,136.45,209.78,56.19,272.5,435.34,227.37,82.22,33.87,22.46,300.13,68.76
2023-09-01 18:00:00,136.28,210.92,56.27,272.5,434.6,228.09,82.21,33.87,22.32,299.52,68.7
2023-09-01 19:00:00,136.55,211.34,56.4,272.5,435.67,228.75,82.85,33.85,22.19,300.33,68.77
2023-09-01 20:00:00,136.63,213.35,56.55,272.5,435.51,231.01,83.22,35.7,22.13,298.84,68.58
2023-09-01 21:00:00,136.77,212.47,56.67,273.09,436.56,229.99,83.46,34.08,22.16,300.59,68.78
2023-09-01 22:00:00,137.11,212.24,56.65,273.54,436.23,229.78,83.23,33.71,22.1,300.36,68.61
2023-09-01 23:00:00,136.99,212.56,56.68,274.24,436.2,229.79,83.21,33.89,22.1,300.23,68.64
2023-09-02 00:00:00,137.25,212.92,56.84,274.34,436.27,230.69,83.02,33.89,22.06,299.7,68.58
2023-09-02 01:00:00,136.85,213.26,56.87,274.47,435.07,230.82,82.19,33.93,22.04,299.53,68.6
2023-09-02 02:00:00,137.24,213.61,56.92,274.5,436.37,231.16,82.31,33.94,22.0,299.91,68.65
2023-09-02 03:00:00,137.73,213.82,56.94,274.5,437.05,231.4,82.18,33.86,21.99,300.1,68.56
2023-09-02 04:00:00,137.55,214.36,57.0,274.5,436.98,231.78,82.23,33.95,21.93,300.56,68.58
2023-09-02 05:00:00,137.73,214.64,57.13,274.5,437.1,232.15,82.21,33.86,21.91,300.13,68.62
2023-09-02 06:00:00,137.03,214.73,57.17,274.5,436.8,232.52,82.23,33.89,21.9,300.51,68.62
2023-09-02 07:00:00,138.48,215.16,57.3,274.5,437.77,232.97,82.23,33.93,21.88,300.29,68.47
2023-09-02 08:00:00,138.58,215.97,57.37,274.44,437.3,233.57,81.5,33.86,21.74,299.73,68.37
2023-09-02 09:00:00,138.41,217.53,57.65,273.87,438.27,235.13,81.22,33.82,21.58,300.73,68.42
2023-09-02 10:00:00,139.4,217.99,57.73,273.17,438.8,235.66,80.54,33.87,21.48,300.7,68.33
2023-09-02 11:00:00,138.91,218.16,57.73,272.64,438.4,235.9,81.24,33.66,21.43,300.24,68.35
2023-09-02 12:00:00,138.97,218.37,57.73,272.5,438.43,236.13,81.24,33.67,21.41,300.52,68.44
2023-09-02 13:00:00,139.16,218.94,57.77,272.5,437.5,236.55,81.25,33.83,21.35,299.32,68.25
2023-09-02 14:00:00,139.19,218.69,57.79,272.5,438.03,236.48,81.23,33.81,21.37,300.06,68.4
2023-09-02 15:00:00,139.17,218.47,57.73,272.5,437.97,236.24,81.24,33.93,21.37,300.18,68.32
2023-09-02 16:00:00,139.35,218.55,57.67,272.5,438.27,236.31,81.24,33.81,21.41,300.02,68.32
2023-09-02 17:00:00,139.12,218.79,57.68,272.5,438.2,236.42,81.24,33.89,21.41,300.27,68.4
2023-09-02 18:00:00,139.1,218.82,57.77,272.57,438.6,236.57,81.21,33.73,21.41,300.67,68.42
2023-09-02 19:00:00,139.19,218.47,57.8,273.34,437.49,236.32,81.34,33.64,21.4,299.57,68.25
2023-09-02 20:00:00,139.1,218.94,57.87,274.2,438.19,236.72,81.84,33.57,21.43,300.02,68.35
2023-09-02 21:00:00,139.01,218.8,57.89,274.5,437.17,236.71,82.09,33.58,21.44,298.95,68.27
2023-09-02 22:00:00,138.82,218.95,57.95,274.5,438.07,236.8,82.24,33.74,21.39,300.2,68.32
2023-09-02 23:00:00,138.99,219.18,57.91,274.5,437.8,236.96,82.22,33.9,21.4,299.84,68.32
2023-09-03 00:00:00,139.61,219.36,57.93,274.5,438.17,237.06,82.21,33.9,21.44,299.98,68.26
2023-09-03 01:00:00,139.63,219.56,57.97,274.5,438.63,237.34,82.23,33.87,21.42,300.35,68.28
2023-09-03 02:00:00,139.29,219.81,57.99,274.5,438.4,237.54,81.72,33.8,21.42,300.32,68.33
2023-09-03 03:00:00,139.65,219.68,57.94,274.5,438.67,237.45,82.21,33.86,21.42,300.54,68.34
2023-09-03 04:00:00,139.4,220.0,58.14,274.5,439.17,237.83,82.06,33.88,21.43,301.05,68.4
2023-09-03 05:00:00,139.72,219.77,58.06,274.5,438.4,237.66,82.24,33.57,21.4,300.15,68.29
2023-09-03 06:00:00,139.82,220.1,58.13,274.5,439.13,238.11,82.19,33.68,21.36,300.37,68.32
2023-09-03 07:00:00,140.44,220.1,58.08,274.5,438.43,237.96,81.68,33.62,21.35,299.18,68.09
2023-09-03 08:00:00,139.34,220.35,58.16,274.5,438.7,238.21,81.2,33.99,21.32,300.49,68.31
2023-09-03 09:00:00,139.32,220.62,58.19,274.5,438.63,238.48,81.22,33.97,21.3,300.34,68.25
2023-09-03 10:00:00,139.33,221.13,58.25,274.44,438.23,238.83,81.22,33.91,21.23,300.03,68.29
2023-09-03 11:00:00,140.63,222.04,58.38,273.2,439.9,239.76,81.25,33.59,21.11,299.95,68.09
2023-09-03 12:00:00,139.39,222.48,58.45,272.5,438.77,240.34,81.22,33.61,21.04,299.86,68.18
2023-09-03 13:00:00,140.43,222.72,58.57,272.5,440.1,240.64,81.2,33.61,20.97,300.2,68.1
2023-09-03 14:00:00,140.62,223.11,58.61,272.5,439.41,241.11,81.22,33.62,20.89,299.84,68.07
2023-09-03 15:00:00,140.84,222.6,58.49,272.5,439.07,240.43,81.12,33.83,20.92,299.58,68.07
2023-09-03 16:00:00,139.92,223.12,58.54,272.5,438.67,240.85,80.91,33.94,20.89,299.85,68.14
2023-09-03 17:00:00,139.86,223.59,58.53,272.5,439.26,241.68,80.95,34.71,20.85,299.63,68.2
2023-09-03 18:00:00,141.08,224.37,58.79,272.47,440.85,242.51,81.07,34.65,20.85,300.58,68.02
2023-09-03 19:00:00,140.22,223.4,58.61,272.5,438.0,241.35,81.22,33.79,20.83,299.03,68.11
2023-09-03 20:00:00,141.12,224.82,58.54,272.5,440.39,242.56,81.26,35.28,20.82,299.81,68.03
2023-09-03 21:00:00,140.27,224.32,58.64,272.54,439.35,242.13,81.95,34.4,20.88,299.57,68.14
2023-09-03 22:00:00,140.55,223.24,58.74,272.67,439.53,241.33,82.22,33.71,20.86,299.8,68.08
2023-09-03 23:00:00,141.14,223.92,58.72,272.74,440.54,241.78,82.04,34.21,20.86,300.5,68.03
2023-09-04 00:00:00,140.68,225.42,58.76,272.7,440.39,243.25,81.98,35.4,20.87,300.3,68.13
2023-09-04 01:00:00,140.92,223.67,58.72,273.0,440.1,241.61,82.23,33.63,20.86,300.72,68.15
2023-09-04 02:00:00,140.93,223.97,58.81,273.27,440.23,241.9,82.21,33.74,20.84,300.75,68.17
2023-09-04 03:00:00,141.75,224.35,58.86,273.2,440.67,242.36,81.9,33.9,20.81,300.05,67.93
2023-09-04 04:00:00,141.28,224.57,58.88,272.74,439.83,242.52,81.21,33.89,20.82,299.56,67.94
2023-09-04 05:00:00,141.35,225.63,58.91,272.6,440.49,243.51,81.06,34.78,20.81,299.78,67.95
2023-09-04 06:00:00,141.6,225.64,59.03,272.94,441.65,243.68,81.87,34.78,20.83,300.66,68.0
2023-09-04 07:00:00,144.86,235.1,60.9,272.5,443.87,253.54,79.97,33.66,19.67,300.19,67.49
2023-09-04 08:00:00,142.18,227.03,59.36,272.84,440.97,245.1,81.52,33.78,20.52,299.97,67.83
2023-09-04 09:00:00,141.85,226.84,59.34,272.5,440.51,244.89,82.09,33.92,20.61,300.13,67.97
2023-09-04 10:00:00,142.6,227.26,59.42,272.5,441.4,245.37,82.05,33.95,20.5,300.14,67.85
2023-09-04 11:00:00,142.06,227.34,59.49,272.5,441.47,245.46,82.0,33.97,20.52,300.23,67.92
2023-09-04 12:00:00,141.84,228.98,59.51,272.5,441.37,247.07,81.57,35.27,20.42,300.0,67.89
2023-09-04 13:00:00,141.87,228.73,59.56,272.5,442.51,246.77,81.81,34.33,20.41,301.26,67.97
2023-09-04 14:00:00,142.28,227.61,59.35,272.5,441.07,245.52,82.21,33.72,20.41,299.88,67.89
2023-09-04 15:00:00,142.0,227.31,59.34,272.5,440.93,245.4,82.22,33.86,20.53,300.11,67.97
2023-09-04 16:00:00,142.1,226.95,59.23,272.5,441.23,244.85,82.24,33.81,20.51,300.16,67.93
2023-09-04 17:00:00,142.1,227.04,59.25,272.47,441.57,244.99,82.21,33.9,20.51,300.53,67.93
2023-09-04 18:00:00,141.45,227.09,59.3,272.5,440.13,245.11,82.26,33.89,20.51,299.56,67.89
2023-09-04 19:00:00,142.06,227.36,59.32,272.5,440.9,245.42,82.53,33.89,20.53,299.45,67.83
2023-09-04 20:00:00,142.39,227.72,59.45,272.5,440.95,245.67,82.31,33.85,20.52,299.38,67.74
2023-09-04 21:00:00,142.16,227.63,59.48,272.5,441.27,245.6,82.2,33.83,20.53,300.31,67.88
2023-09-04 22:00:00,142.41,228.02,59.56,272.54,441.53,246.11,83.0,33.9,20.53,300.34,67.9
2023-09-04 23:00:00,141.99,227.81,59.48,272.54,440.7,245.82,82.09,33.9,20.51,299.64,67.81
2023-09-05 00:00:00,142.2,227.98,59.49,272.67,441.57,246.0,82.1,33.85,20.55,300.17,67.84
2023-09-05 01:00:00,142.38,228.41,59.64,272.64,441.37,246.38,82.26,33.83,20.54,300.19,67.87
2023-09-05 02:00:00,142.88,228.01,59.6,273.04,440.67,246.28,82.18,34.02,20.54,299.09,67.66
2023-09-05 03:00:00,142.89,228.61,59.61,273.3,441.2,246.5,82.14,33.93,20.56,299.25,67.73
2023-09-05 04:00:00,142.49,228.42,59.56,273.48,441.97,246.42,82.2,33.88,20.57,300.36,67.83
2023-09-05 05:00:00,142.52,228.65,59.65,274.07,441.8,246.54,82.22,33.89,20.53,300.03,67.79
2023-09-05 06:00:00,142.21,228.8,59.66,274.2,441.53,246.63,82.2,33.96,20.57,300.32,67.86
2023-09-05 07:00:00,143.37,228.77,59.73,274.04,442.6,246.82,82.23,33.84,20.55,300.61,67.69
2023-09-05 08:00:00,142.41,229.48,59.77,273.17,441.9,247.35,81.5,33.86,20.48,300.44,67.82
2023-09-05 09:00:00,142.54,230.08,59.7,272.8,441.66,248.02,81.69,34.83,20.46,299.35,67.68
2023-09-05 10:00:00,142.7,229.94,59.79,273.24,442.65,247.98,82.65,34.52,20.52,300.55,67.81
2023-09-05 11:00:00,142.4,229.03,59.68,274.2,441.68,247.11,83.23,33.65,20.52,300.23,67.79
2023-09-05 12:00:00,142.92,228.98,59.76,274.14,442.0,247.14,82.71,33.6,20.5,300.01,67.77
2023-09-05 13:00:00,142.7,229.8,59.83,272.77,441.6,247.63,82.26,33.7,20.45,299.95,67.75
2023-09-05 14:00:00,143.45,230.8,59.99,272.5,443.03,248.83,81.68,33.94,20.37,300.46,67.7
2023-09-05 15:00:00,143.01,230.83,59.95,272.5,442.19,248.97,81.27,33.88,20.34,300.22,67.67
2023-09-05 16:00:00,143.51,230.67,59.91,272.5,442.15,248.74,81.26,33.83,20.32,299.68,67.61
2023-09-05 17:00:00,143.5,231.1,60.04,272.5,442.97,249.15,81.22,33.63,20.3,300.51,67.68
2023-09-05 18:00:00,143.14,230.94,60.0,272.5,442.47,249.0,81.25,33.6,20.3,300.11,67.69
2023-09-05 19:00:00,143.81,231.21,59.96,272.5,443.01,249.26,81.34,33.8,20.31,300.13,67.6
2023-09-05 20:00:00,143.83,230.96,59.96,272.54,442.95,248.95,82.23,33.91,20.32,300.14,67.61
2023-09-05 21:00:00,143.52,231.2,60.02,272.87,442.18,249.35,82.31,33.91,20.34,299.24,67.55
2023-09-05 22:00:00,143.68,231.15,60.07,273.3,442.3,249.43,82.39,33.88,20.33,299.77,67.57
2023-09-05 23:00:00,143.31,231.87,60.05,273.54,441.78,249.95,82.22,34.67,20.34,299.15,67.63
2023-09-06 00:00:00,143.78,233.01,60.12,273.47,444.29,251.17,83.15,35.33,20.37,300.72,67.7
2023-09-06 01:00:00,143.46,231.19,60.01,274.4,441.83,249.21,82.26,33.64,20.37,299.55,67.63
2023-09-06 02:00:00,143.37,231.66,60.15,274.43,442.81,249.82,82.2,33.84,20.36,300.33,67.67
2023-09-06 03:00:00,143.21,231.56,60.13,274.47,443.05,249.68,81.73,33.84,20.33,300.62,67.68
2023-09-06 04:00:00,143.21,231.96,60.31,274.34,443.57,250.09,81.25,33.93,20.32,300.9,67.64
2023-09-06 05:00:00,143.09,231.76,60.14,274.07,442.43,249.89,81.62,33.89,20.31,299.9,67.62
2023-09-06 06:00:00,143.66,232.16,60.26,274.44,441.87,250.33,83.23,33.87,20.31,299.41,67.62
2023-09-06 07:00:00,143.59,231.9,60.24,274.44,442.93,250.11,82.35,33.87,20.31,300.08,67.59
2023-09-06 08:00:00,143.82,232.37,60.33,274.37,443.53,250.49,81.68,33.83,20.31,300.84,67.71
2023-09-06 09:00:00,143.46,232.66,60.34,274.34,442.1,250.67,81.33,33.88,20.3,299.63,67.59
2023-09-06 10:00:00,144.04,233.27,60.48,273.44,443.67,251.44,82.22,33.88,20.2,300.76,67.62
2023-09-06 11:00:00,143.69,234.28,60.62,272.57,441.7,252.63,81.42,33.87,20.09,299.2,67.52
2023-09-06 12:00:00,143.94,234.85,60.6,272.5,442.67,253.16,82.18,33.87,20.04,299.63,67.53
2023-09-06 13:00:00,144.54,234.93,60.5,272.5,442.98,253.02,81.89,34.44,20.07,299.13,67.45
2023-09-06 14:00:00,145.03,236.47,60.68,272.5,445.29,254.74,82.15,36.15,20.1,300.53,67.51
2023-09-06 15:00:00,144.69,235.81,60.41,272.5,444.35,253.71,82.19,36.2,20.19,299.64,67.52
2023-09-06 16:00:00,144.17,234.87,60.6,272.5,445.51,253.19,82.38,34.92,20.2,301.86,67.7
2023-09-06 17:00:00,143.68,232.97,60.41,272.5,443.07,251.33,82.8,33.61,20.23,300.32,67.59
2023-09-06 18:00:00,144.15,232.82,60.33,272.5,443.5,251.08,83.21,33.59,20.2,300.33,67.61
2023-09-06 19:00:00,143.87,233.23,60.41,272.54,442.8,251.64,82.89,33.73,20.17,299.88,67.57
2023-09-06 20:00:00,143.99,233.69,60.49,272.74,443.27,251.88,83.51,33.93,20.18,300.13,67.58
2023-09-06 21:00:00,143.59,233.82,60.45,273.17,442.36,251.94,82.24,33.92,20.18,300.04,67.65
2023-09-06 22:00:00,144.5,235.7,60.66,272.9,445.36,254.05,83.05,35.47,20.17,301.1,67.6
2023-09-06 23:00:00,143.55,233.48,60.41,273.14,442.23,251.44,81.94,33.79,20.2,299.68,67.63
2023-09-07 00:00:00,143.73,234.92,60.56,273.47,443.61,253.07,82.51,35.51,20.21,300.11,67.56
2023-09-07 01:00:00,143.89,234.76,60.53,273.8,444.34,252.89,81.57,35.15,20.22,300.49,67.6
2023-09-07 02:00:00,143.69,233.08,60.39,274.37,442.85,251.12,82.24,33.66,20.23,299.77,67.54
2023-09-07 03:00:00,143.85,233.82,60.31,274.07,443.36,251.74,81.9,34.65,20.23,299.86,67.54
2023-09-07 04:00:00,144.55,234.17,60.47,274.37,444.21,252.18,82.21,34.31,20.21,300.24,67.48
2023-09-07 05:00:00,143.85,233.41,60.48,274.37,443.11,251.55,82.19,33.7,20.17,299.89,67.51
2023-09-07 06:00:00,144.23,233.86,60.59,273.7,443.33,251.96,82.24,33.86,20.15,300.22,67.58
2023-09-07 07:00:00,145.21,234.43,60.72,272.87,444.1,252.57,82.2,33.85,20.1,300.21,67.47
2023-09-07 08:00:00,143.68,235.37,60.67,272.5,442.95,253.62,81.5,33.95,20.04,300.49,67.71
2023-09-07 09:00:00,144.9,236.34,60.93,272.5,443.47,254.35,81.29,33.98,19.9,299.74,67.49
2023-09-07 10:00:00,145.13,236.99,61.06,272.5,443.3,255.19,82.27,33.94,19.83,299.18,67.29
2023-09-07 11:00:00,145.22,237.21,61.17,272.5,444.53,255.71,81.92,33.92,19.78,300.4,67.43
2023-09-07 12:00:00,144.98,237.77,61.2,272.5,444.07,256.0,81.24,33.91,19.76,300.05,67.36
2023-09-07 13:00:00,145.71,237.34,61.16,272.5,445.03,255.78,81.23,33.69,19.78,300.3,67.36
2023-09-07 14:00:00,145.92,236.69,61.03,272.5,445.87,254.98,81.22,33.61,19.78,301.13,67.4
2023-09-07 15:00:00,144.26,236.21,60.97,272.5,443.53,254.44,81.25,33.81,19.85,300.2,67.53
2023-09-07 16:00:00,144.99,236.71,61.02,272.5,444.3,254.89,81.23,33.98,19.84,300.01,67.44
2023-09-07 17:00:00,145.32,236.2,60.87,272.5,443.53,254.43,81.21,33.8,19.88,299.31,67.37
2023-09-07 18:00:00,145.07,236.5,60.86,272.5,443.5,254.6,81.7,33.93,19.86,299.5,67.45
2023-09-07 19:00:00,145.13,236.81,61.1,272.5,444.0,255.17,82.25,33.91,19.85,300.04,67.42
2023-09-07 20:00:00,145.46,236.43,60.9,272.5,443.43,254.61,82.25,33.84,19.85,299.28,67.29
2023-09-07 21:00:00,145.23,236.34,60.99,272.5,443.43,254.52,82.33,33.66,19.9,299.46,67.34
2023-09-07 22:00:00,145.01,236.45,61.04,272.5,443.8,254.66,82.24,33.64,19.87,300.12,67.46
2023-09-07 23:00:00,144.89,236.74,61.1,272.5,442.8,254.88,82.81,33.62,19.88,299.11,67.39
2023-09-08 00:00:00,145.05,236.39,60.98,272.5,444.23,254.66,82.13,33.7,19.91,300.26,67.39
2023-09-08 01:00:00,145.21,236.76,61.21,272.5,445.2,255.18,82.1,33.91,19.91,300.72,67.46
2023-09-08 02:00:00,145.32,236.56,61.04,272.54,445.0,254.95,82.06,33.93,19.93,300.34,67.37
2023-09-08 03:00:00,144.58,236.77,61.06,272.5,443.17,254.89,82.19,33.91,19.93,299.18,67.38
2023-09-08 04:00:00,144.96,236.86,61.03,272.5,444.77,254.97,82.07,33.91,19.92,300.72,67.45
2023-09-08 05:00:00,145.39,236.82,61.03,272.54,443.97,255.01,81.28,33.99,19.93,299.75,67.38
2023-09-08 06:00:00,145.78,237.13,61.19,272.5,444.63,255.43,81.23,33.91,19.91,300.16,67.32
2023-09-08 07:00:00,145.04,236.77,61.04,272.5,443.4,254.8,81.22,33.85,19.92,299.55,67.42
2023-09-08 08:00:00,145.09,237.3,61.21,272.5,444.73,255.67,81.2,33.93,19.88,300.6,67.46
2023-09-08 09:00:00,144.44,238.38,61.48,272.5,444.09,256.85,81.73,33.89,19.81,300.58,67.53
2023-09-08 10:00:00,146.17,238.96,61.51,272.5,445.4,257.54,82.13,33.84,19.71,300.37,67.29
2023-09-08 11:00:00,145.21,240.13,61.27,272.34,444.86,258.66,81.31,35.67,19.68,300.06,67.36
2023-09-08 12:00:00,146.16,239.81,61.55,272.4,446.44,258.24,81.27,34.14,19.65,300.57,67.31
2023-09-08 13:00:00,145.53,239.03,61.47,272.47,444.93,257.7,81.25,33.67,19.59,300.83,67.44
2023-09-08 14:00:00,145.95,239.17,61.42,272.47,444.8,257.43,81.92,33.84,19.6,299.75,67.21
2023-09-08 15:00:00,146.14,238.84,61.41,272.5,445.5,257.48,82.22,33.98,19.64,300.27,67.24
2023-09-08 16:00:00,145.98,238.9,61.44,271.77,445.6,257.54,82.08,33.93,19.61,300.5,67.28
2023-09-08 17:00:00,146.42,239.15,61.48,271.34,445.65,257.38,82.24,33.88,19.59,300.1,67.2
2023-09-08 18:00:00,145.8,238.71,61.32,271.64,444.73,256.88,82.27,33.86,19.57,299.82,67.25
2023-09-08 19:00:00,144.88,238.97,61.47,272.04,444.06,257.27,82.23,33.62,19.57,299.86,67.38
2023-09-08 20:00:00,144.66,238.87,61.35,272.34,442.66,257.36,82.97,33.89,19.59,298.73,67.31
2023-09-08 21:00:00,145.63,240.08,61.32,272.44,444.84,258.04,82.95,35.56,19.6,299.46,67.33
2023-09-08 22:00:00,145.84,238.66,61.49,272.5,444.6,256.95,81.25,33.65,19.61,299.95,67.23
2023-09-08 23:00:00,146.04,239.11,61.43,272.5,446.13,257.27,81.24,33.8,19.62,301.06,67.3
2023-09-09 00:00:00,146.2,239.14,61.56,272.5,445.13,257.79,81.22,33.91,19.64,299.67,67.17
2023-09-09 01:00:00,145.39,238.84,61.38,272.5,444.93,257.12,81.33,33.89,19.66,300.28,67.36
2023-09-09 02:00:00,145.79,239.92,61.39,272.5,445.93,258.53,81.73,35.59,19.69,300.37,67.37
2023-09-09 03:00:00,145.63,239.1,61.54,272.5,444.42,257.3,82.19,33.89,19.68,299.67,67.28
2023-09-09 04:00:00,146.66,238.68,61.5,272.54,445.17,256.94,82.23,33.68,19.74,299.63,67.21
2023-09-09 05:00:00,145.73,238.92,61.41,272.5,444.53,256.98,82.24,33.77,19.71,299.92,67.29
2023-09-09 06:00:00,146.34,238.95,61.42,272.6,445.4,257.21,82.22,33.86,19.73,300.02,67.25
2023-09-09 07:00:00,145.98,239.03,61.42,272.74,445.13,257.41,82.2,33.9,19.74,300.2,67.3
2023-09-09 08:00:00,146.97,240.18,61.71,272.5,446.2,258.61,82.21,33.96,19.63,300.18,67.11
2023-09-09 09:00:00,146.51,241.58,61.97,272.5,445.2,259.8,81.33,33.86,19.52,299.57,67.13
2023-09-09 10:00:00,146.44,242.12,61.91,272.5,445.23,260.11,81.21,33.93,19.47,299.97,67.16
2023-09-09 11:00:00,146.92,242.15,62.01,272.5,445.97,260.36,81.24,33.57,19.43,300.29,67.16
2023-09-09 12:00:00,147.23,241.97,61.95,272.5,445.53,260.14,81.2,33.71,19.42,299.37,67.07
2023-09-09 13:00:00,146.96,241.98,62.04,272.5,445.7,260.49,81.23,33.6,19.46,299.82,67.08
2023-09-09 14:00:00,146.38,242.03,61.96,272.5,445.6,260.36,81.24,33.65,19.45,299.88,67.2
2023-09-09 15:00:00,147.06,241.48,61.75,272.5,445.86,259.78,81.21,33.89,19.53,300.02,67.17
2023-09-09 16:00:00,146.8,241.47,61.81,272.5,445.57,259.62,81.22,33.99,19.53,299.88,67.12
2023-09-09 17:00:00,146.12,241.58,61.94,272.5,445.38,260.31,81.24,33.84,19.54,300.17,67.22
2023-09-09 18:00:00,146.68,241.5,61.74,272.5,445.83,259.83,82.0,33.95,19.52,299.97,67.15
2023-09-09 19:00:00,146.57,241.44,61.81,272.5,445.73,259.96,82.19,33.9,19.53,299.93,67.15
2023-09-09 20:00:00,146.97,242.41,61.81,272.5,446.52,260.62,81.71,35.17,19.56,299.7,67.06
2023-09-09 21:00:00,146.78,242.24,61.94,273.2,446.2,260.64,81.97,34.38,19.57,299.71,67.13
2023-09-09 22:00:00,146.45,240.89,61.77,274.04,444.87,259.23,82.21,33.68,19.64,299.76,67.22
2023-09-09 23:00:00,147.11,241.84,61.72,273.6,446.07,260.35,82.2,35.26,19.64,299.74,67.11
2023-09-10 00:00:00,147.21,242.87,61.73,273.4,447.27,261.42,82.25,36.09,19.67,300.05,67.12
2023-09-10 01:00:00,146.86,241.42,61.9,274.3,445.84,259.64,82.32,33.93,19.66,299.98,67.2
2023-09-10 02:00:00,146.53,240.61,61.73,274.47,445.56,258.75,82.22,33.58,19.66,300.06,67.16
2023-09-10 03:00:00,146.65,240.89,61.72,274.47,445.53,258.87,82.22,33.72,19.67,299.91,67.12
2023-09-10 04:00:00,146.36,241.19,61.79,274.4,444.97,259.4,82.25,33.85,19.66,299.5,67.18
2023-09-10 05:00:00,146.37,241.19,61.8,274.37,445.6,259.62,82.24,33.8,19.68,300.04,67.21
2023-09-10 06:00:00,146.6,241.68,61.95,274.3,446.26,260.16,82.26,33.82,19.66,300.44,67.14
2023-09-10 07:00:00,147.29,241.63,61.94,274.44,445.65,259.99,82.22,33.87,19.63,299.57,67.06
2023-09-10 08:00:00,147.2,242.54,62.09,273.74,445.63,261.04,81.27,33.89,19.54,299.82,67.13
2023-09-10 09:00:00,147.55,244.5,62.43,272.57,446.47,262.73,81.23,33.83,19.39,299.97,67.02
2023-09-10 10:00:00,147.55,244.73,62.4,272.5,446.7,263.25,81.21,33.91,19.32,299.94,66.97
2023-09-10 11:00:00,148.05,244.71,62.31,272.5,446.07,263.23,81.22,33.93,19.29,299.26,66.94
2023-09-10 12:00:00,147.51,244.82,62.33,272.5,446.3,263.07,81.23,33.94,19.29,299.57,66.98
2023-09-10 13:00:00,147.71,244.55,62.25,272.5,446.3,262.86,81.26,33.98,19.26,299.95,67.09
2023-09-10 14:00:00,147.74,244.2,62.19,272.5,446.33,262.44,81.24,33.95,19.35,300.02,67.03
2023-09-10 15:00:00,147.57,243.12,62.04,272.5,446.9,261.7,81.24,33.9,19.39,300.36,67.08
2023-09-10 16:00:00,147.28,242.81,62.09,272.5,445.83,261.47,81.28,33.72,19.4,299.29,66.96
2023-09-10 17:00:00,147.95,242.86,62.04,272.5,446.7,261.1,81.21,33.65,19.41,299.55,66.91
2023-09-10 18:00:00,147.16,242.68,61.98,272.5,446.67,260.91,81.23,33.65,19.42,300.39,67.08
2023-09-10 19:00:00,146.87,243.34,62.21,272.5,446.3,261.84,81.74,33.66,19.41,300.24,67.12
2023-09-10 20:00:00,146.54,243.04,62.19,272.54,447.1,261.52,81.59,33.68,19.42,301.11,67.22
2023-09-10 21:00:00,147.03,243.31,62.16,272.64,446.7,261.7,81.35,33.87,19.39,300.28,67.06
2023-09-10 22:00:00,147.2,243.48,62.16,272.94,446.73,261.97,81.31,33.94,19.41,300.09,67.0
2023-09-10 23:00:00,146.76,243.34,62.16,273.27,445.67,261.53,81.63,33.92,19.42,299.6,67.05
2023-09-11 00:00:00,147.72,243.61,62.3,273.27,446.6,262.04,82.22,33.94,19.44,300.02,66.96
2023-09-11 01:00:00,147.79,243.12,62.22,273.7,446.0,261.64,82.23,33.97,19.46,299.62,67.01
2023-09-11 02:00:00,147.44,243.38,62.22,273.7,447.2,261.87,82.25,33.9,19.46,300.83,67.16
2023-09-11 03:00:00,147.65,243.48,62.25,274.04,447.7,261.84,82.35,33.93,19.5,301.06,67.13
2023-09-11 04:00:00,147.43,243.32,62.28,274.27,446.8,261.66,82.71,34.01,19.47,300.49,67.13
2023-09-11 05:00:00,147.91,243.31,62.23,274.2,446.8,261.79,82.34,33.95,19.5,299.86,66.92
2023-09-11 06:00:00,145.82,239.77,61.02,274.21,440.16,257.73,82.21,34.03,19.48,295.19,65.82
2023-09-11 07:00:00,138.03,216.38,56.52,274.16,430.07,233.71,81.61,35.96,23.38,292.19,67.95
2023-09-11 08:00:00,142.22,227.31,59.3,273.97,440.65,245.06,81.76,34.07,20.92,299.37,67.82
2023-09-11 09:00:00,143.37,229.19,59.63,272.8,442.1,247.18,81.77,33.63,20.63,300.01,67.7
2023-09-11 10:00:00,143.03,230.81,59.88,272.54,442.46,248.79,82.09,33.66,20.44,300.16,67.79
2023-09-11 11:00:00,144.06,231.89,60.1,272.5,442.61,249.8,81.45,33.75,20.34,299.32,67.5
2023-09-11 12:00:00,143.57,232.24,60.15,272.5,443.33,250.17,81.2,33.93,20.25,300.77,67.69
2023-09-11 13:00:00,144.03,232.7,60.3,272.5,442.5,250.94,81.97,33.92,20.21,299.87,67.55
2023-09-11 14:00:00,144.37,232.59,60.21,272.5,443.0,250.57,82.15,33.93,20.24,299.83,67.57
2023-09-11 15:00:00,143.73,232.15,59.95,272.7,442.69,250.07,82.21,33.77,20.32,300.18,67.7
2023-09-11 16:00:00,143.88,231.99,60.16,272.5,443.43,249.98,82.18,33.68,20.29,300.7,67.65
2023-09-11 17:00:00,143.39,232.03,60.13,272.5,441.8,249.98,82.1,33.8,20.27,299.17,67.51
2023-09-11 18:00:00,143.15,232.27,60.24,272.5,442.83,250.44,82.22,33.96,20.25,300.11,67.68
2023-09-11 19:00:00,143.78,233.26,60.18,272.5,443.23,251.26,82.21,34.87,20.25,299.98,67.59
2023-09-11 20:00:00,143.8,234.42,60.35,272.5,443.62,252.57,82.22,35.62,20.23,300.06,67.6
2023-09-11 21:00:00,144.09,233.34,60.5,272.97,443.05,251.34,81.6,33.74,20.26,299.96,67.51
2023-09-11 22:00:00,144.04,233.37,60.31,272.91,442.7,251.46,81.53,34.67,20.27,299.18,67.49
2023-09-11 23:00:00,143.9,234.84,60.42,273.07,445.46,253.13,81.91,35.93,20.25,301.19,67.63
2023-09-12 00:00:00,143.63,233.94,60.44,274.1,443.7,252.07,82.76,34.49,20.27,300.32,67.63
2023-09-12 01:00:00,144.12,233.33,60.49,274.14,443.07,251.47,83.08,34.0,20.24,299.88,67.57
2023-09-12 02:00:00,144.13,235.54,60.45,272.87,443.96,253.65,82.23,36.0,20.22,300.11,67.59
2023-09-12 03:00:00,144.82,234.16,60.56,274.27,445.15,252.17,82.23,34.16,20.21,300.79,67.51
2023-09-12 04:00:00,144.06,234.0,60.49,274.37,443.27,252.16,82.24,34.55,20.19,299.84,67.48
2023-09-12 05:00:00,144.25,235.44,60.54,274.43,444.65,253.54,82.19,35.88,20.21,300.4,67.53
2023-09-12 06:00:00,144.06,233.93,60.62,274.5,443.78,251.98,82.25,33.66,20.2,300.26,67.51
2023-09-12 07:00:00,144.58,234.15,60.53,274.47,443.6,252.09,82.07,34.21,20.19,299.91,67.48
2023-09-12 08:00:00,145.22,236.65,60.82,273.7,445.78,254.98,81.23,35.91,20.11,300.95,67.49
2023-09-12 09:00:00,145.39,236.14,61.06,274.2,444.33,254.29,81.3,33.67,20.02,300.2,67.41
2023-09-12 10:00:00,145.62,236.32,61.03,273.64,443.4,254.62,81.26,33.69,20.0,298.62,67.23
2023-09-12 11:00:00,145.28,236.89,61.16,272.8,445.06,255.4,81.24,34.06,19.96,300.81,67.44
2023-09-12 12:00:00,149.37,249.3,64.11,272.5,459.31,268.32,81.44,34.8,19.61,310.07,67.52
2023-09-12 13:00:00,151.27,255.53,65.7,272.5,465.82,274.97,81.25,35.04,19.34,314.72,67.6
2023-09-12 14:00:00,151.6,255.16,65.7,272.54,466.4,274.64,81.26,35.09,19.33,314.99,67.52
2023-09-12 15:00:00,148.38,248.05,63.64,274.5,457.82,267.12,82.21,35.34,19.69,309.37,67.6
2023-09-12 16:00:00,145.41,237.67,61.1,274.5,445.11,255.48,82.27,34.25,19.94,299.97,67.31
2023-09-12 17:00:00,145.77,237.03,61.15,274.5,444.83,255.17,82.23,33.57,19.93,300.11,67.35
2023-09-12 18:00:00,145.08,236.96,61.19,274.5,444.53,255.28,82.22,33.62,19.89,300.15,67.33
2023-09-12 19:00:00,145.36,236.85,61.1,274.5,444.93,254.88,82.22,33.64,19.82,300.7,67.42
2023-09-12 20:00:00,145.8,237.24,61.17,274.5,443.5,255.16,82.58,33.68,19.82,299.07,67.29
2023-09-12 21:00:00,146.38,236.91,61.29,274.5,445.0,255.4,81.67,33.67,19.81,300.01,67.18
2023-09-12 22:00:00,145.74,236.89,61.32,274.5,443.85,255.47,81.49,33.95,19.8,299.48,67.32
2023-09-12 23:00:00,145.94,236.83,61.19,274.44,445.6,255.3,81.65,33.99,19.79,300.79,67.42
2023-09-13 00:00:00,145.44,236.87,61.21,274.2,443.73,255.14,82.19,33.87,19.75,299.48,67.35
2023-09-13 01:00:00,145.75,237.26,61.27,273.57,444.07,255.52,82.05,33.95,19.74,299.09,67.3
2023-09-13 02:00:00,145.4,236.87,61.35,272.74,444.41,255.49,82.25,33.92,19.71,299.98,67.32
2023-09-13 03:00:00,145.64,237.11,61.34,272.61,444.38,255.73,82.25,33.77,19.66,299.78,67.28
2023-09-13 04:00:00,145.79,237.68,61.46,272.5,445.0,256.0,82.22,33.85,19.65,299.98,67.23
2023-09-13 05:00:00,145.65,237.41,61.37,272.5,444.6,255.92,82.26,33.81,19.61,299.53,67.26
2023-09-13 06:00:00,145.56,237.58,61.45,272.5,444.8,255.98,82.25,33.91,19.61,300.33,67.43
2023-09-13 07:00:00,145.36,237.37,61.17,272.5,443.11,255.6,81.9,34.67,19.61,298.62,67.29
2023-09-13 08:00:00,145.99,239.41,61.65,272.5,446.36,257.96,81.3,34.99,19.56,301.01,67.39
2023-09-13 09:00:00,146.28,238.99,61.8,272.5,444.73,257.64,81.22,33.59,19.44,299.8,67.14
2023-09-13 10:00:00,146.6,239.47,61.77,272.17,445.17,257.59,81.23,33.87,19.39,299.6,67.2
2023-09-13 11:00:00,146.21,239.5,61.77,271.2,445.13,257.8,81.42,33.78,19.36,300.01,67.22
2023-09-13 12:00:00,146.59,239.14,61.64,270.57,445.53,257.23,81.93,33.91,19.39,299.97,67.15
2023-09-13 13:00:00,145.77,239.06,61.66,270.5,446.13,257.29,81.81,33.94,19.43,301.05,67.33
2023-09-13 14:00:00,146.28,238.12,61.57,270.5,445.7,256.58,82.08,33.84,19.46,300.22,67.2
2023-09-13 15:00:00,145.94,238.33,61.58,270.5,444.83,256.87,82.22,33.91,19.46,299.83,67.25
2023-09-13 16:00:00,146.27,237.95,61.5,270.5,444.93,256.26,82.21,33.96,19.46,299.55,67.14
2023-09-13 17:00:00,145.68,237.59,61.43,270.5,445.0,256.04,82.21,33.91,19.5,300.48,67.39
2023-09-13 18:00:00,145.21,237.65,61.49,270.5,443.9,256.1,82.83,33.86,19.5,299.43,67.34
2023-09-13 19:00:00,145.59,237.78,61.49,270.5,444.9,256.21,83.24,33.92,19.5,300.03,67.26
2023-09-13 20:00:00,145.31,238.07,61.55,270.5,445.23,256.45,84.18,33.88,19.49,300.63,67.32
2023-09-13 21:00:00,145.8,238.53,61.75,270.54,445.27,257.09,84.26,33.95,19.45,299.99,67.21
2023-09-13 22:00:00,146.66,240.46,61.68,270.5,446.31,258.9,83.15,35.75,19.44,300.14,67.2
2023-09-13 23:00:00,146.84,240.63,62.09,271.08,446.15,259.25,82.72,34.23,19.36,300.37,67.22
2023-09-14 00:00:00,147.07,240.31,62.09,272.17,446.57,258.92,83.24,33.78,19.34,300.64,67.18
2023-09-14 01:00:00,146.89,242.04,62.17,272.0,446.66,260.3,83.24,35.3,19.32,300.14,67.1
2023-09-14 02:00:00,147.45,243.24,62.47,272.34,447.46,261.84,83.25,34.99,19.24,300.06,67.0
2023-09-14 03:00:00,146.65,242.21,62.19,272.47,446.55,260.55,83.24,33.69,19.29,300.7,67.23
2023-09-14 04:00:00,147.55,242.89,62.55,272.5,446.03,261.2,82.87,33.86,19.18,299.88,67.09
2023-09-14 05:00:00,147.78,243.23,62.52,272.27,447.88,261.55,82.22,35.07,19.26,300.56,67.04
2023-09-14 06:00:00,147.44,241.96,62.2,272.47,447.5,260.34,82.22,35.06,19.4,300.62,67.09
2023-09-14 07:00:00,147.36,240.87,62.28,272.5,447.27,259.32,82.21,33.65,19.39,301.16,67.14
2023-09-14 08:00:00,146.62,240.72,62.1,272.5,445.2,259.27,82.21,33.74,19.41,299.64,67.18
2023-09-14 09:00:00,117.61,240.74,52.35,272.5,417.85,257.34,81.98,34.24,21.74,300.34,72.04
2023-09-14 10:00:00,108.38,240.29,49.15,271.79,408.97,256.44,81.93,34.67,22.45,300.58,73.52
2023-09-14 11:00:00,108.29,240.51,49.13,270.5,408.67,256.32,81.88,34.61,22.33,300.4,73.52
2023-09-14 12:00:00,108.64,241.08,49.13,270.5,408.4,256.99,81.23,34.95,22.22,299.76,73.4
2023-09-14 13:00:00,108.92,242.48,49.2,270.5,408.9,258.27,81.21,35.99,22.15,299.82,73.37
2023-09-14 14:00:00,108.93,242.4,49.15,270.5,408.99,258.41,81.21,36.45,22.19,299.71,73.37
2023-09-14 15:00:00,108.95,242.67,49.22,270.5,408.92,258.64,81.28,36.43,22.15,299.89,73.35
2023-09-14 16:00:00,108.72,242.28,49.24,270.5,408.94,258.3,81.85,36.01,22.14,300.24,73.39
2023-09-14 17:00:00,108.77,240.5,49.17,270.5,408.03,256.61,82.25,33.81,22.12,300.18,73.45
2023-09-14 18:00:00,108.53,240.55,49.09,270.5,407.38,256.61,82.23,34.47,22.12,299.65,73.41
2023-09-14 19:00:00,109.16,242.67,49.31,270.5,408.8,258.8,82.19,36.09,22.1,299.82,73.36
2023-09-14 20:00:00,109.09,241.03,49.38,270.5,408.86,257.27,82.42,33.81,22.09,300.71,73.35
2023-09-14 21:00:00,108.62,240.74,49.2,270.5,408.41,256.6,82.24,34.02,22.08,300.75,73.46
2023-09-14 22:00:00,108.7,242.12,49.23,270.5,408.02,258.1,82.54,36.19,22.09,299.52,73.42
2023-09-14 23:00:00,108.86,241.24,49.3,270.5,408.26,257.02,83.11,34.18,22.08,300.22,73.36
2023-09-15 00:00:00,108.41,240.6,49.28,270.5,408.03,256.63,82.7,34.02,22.12,300.73,73.55
2023-09-15 01:00:00,109.33,242.45,49.29,270.5,408.94,258.52,81.28,36.13,22.1,299.8,73.29
2023-09-15 02:00:00,108.92,241.44,49.27,270.5,409.67,257.44,81.76,34.45,22.08,301.16,73.47
2023-09-15 03:00:00,108.54,240.54,49.2,270.54,407.05,256.67,82.19,34.31,22.12,299.57,73.43
2023-09-15 04:00:00,108.87,242.44,49.24,270.5,408.79,258.56,81.88,36.29,22.12,300.0,73.47
2023-09-15 05:00:00,108.99,241.46,49.29,270.84,408.66,257.4,82.16,34.63,22.12,300.24,73.4
2023-09-15 06:00:00,108.51,240.91,49.13,271.04,407.83,256.89,81.8,34.68,22.13,299.97,73.4
2023-09-15 07:00:00,109.06,242.95,49.46,270.74,409.27,258.88,81.51,35.85,22.12,300.77,73.34
2023-09-15 08:00:00,109.06,241.65,49.42,271.1,408.57,257.71,81.56,33.82,22.05,300.43,73.41
2023-09-15 09:00:00,109.0,242.41,49.38,270.67,408.05,258.23,81.17,35.01,22.0,299.66,73.34
2023-09-15 10:00:00,109.18,243.58,49.64,270.5,408.83,259.72,81.36,35.39,21.97,299.84,73.32
2023-09-15 11:00:00,109.18,242.03,49.48,270.57,408.0,258.08,81.57,33.77,21.97,299.92,73.29
2023-09-15 12:00:00,108.94,242.83,49.44,270.5,408.17,258.48,81.21,34.06,21.91,300.16,73.38
2023-09-15 13:00:00,109.32,244.29,49.53,270.5,409.01,260.21,81.05,36.06,21.87,299.59,73.28
2023-09-15 14:00:00,109.36,244.18,49.77,270.5,408.8,260.09,81.23,34.16,21.81,300.19,73.3
2023-09-15 15:00:00,109.35,243.2,49.59,270.53,407.97,259.2,81.24,33.99,21.86,299.77,73.3
2023-09-15 16:00:00,109.69,244.2,49.58,270.5,409.57,260.08,81.24,35.76,21.86,300.22,73.28
2023-09-15 17:00:00,109.04,243.74,49.76,270.5,408.62,259.82,82.0,34.29,21.86,300.34,73.37
2023-09-15 18:00:00,109.34,242.76,49.61,270.5,407.63,258.54,82.59,33.86,21.9,299.42,73.32
2023-09-15 19:00:00,108.98,243.82,49.57,270.6,408.65,260.11,82.55,35.68,21.93,299.85,73.38
2023-09-15 20:00:00,108.96,243.45,49.7,271.2,409.26,259.26,81.44,34.41,21.92,300.81,73.44
2023-09-15 21:00:00,109.27,242.28,49.39,271.6,407.83,258.0,81.46,33.91,21.97,299.51,73.28
2023-09-15 22:00:00,109.14,242.4,49.52,271.37,408.25,258.42,82.03,34.08,21.97,300.2,73.29
2023-09-15 23:00:00,109.29,242.6,49.61,272.0,408.57,258.72,82.19,34.01,21.98,300.23,73.29
2023-09-16 00:00:00,109.11,242.79,49.57,272.24,408.5,258.75,82.21,34.03,21.98,300.37,73.37
2023-09-16 01:00:00,108.78,242.57,49.55,271.94,407.9,258.73,82.22,34.12,21.95,300.21,73.41
2023-09-16 02:00:00,109.01,242.75,49.6,272.37,408.37,258.75,82.18,33.99,21.98,300.26,73.29
2023-09-16 03:00:00,109.23,242.89,49.64,272.27,409.03,258.84,82.23,34.01,22.0,300.6,73.29
2023-09-16 04:00:00,109.09,242.94,49.5,272.5,407.07,258.83,82.22,34.04,21.99,298.93,73.29
2023-09-16 05:00:00,109.16,243.03,49.61,272.44,408.0,258.95,82.17,34.06,21.95,300.03,73.35
2023-09-16 06:00:00,108.79,243.37,49.67,272.5,407.8,259.55,82.18,33.97,21.96,300.16,73.43
2023-09-16 07:00:00,109.1,243.29,49.7,272.5,408.4,259.48,81.95,34.0,21.97,300.33,73.36
2023-09-16 08:00:00,109.22,243.49,49.61,272.5,408.53,259.38,81.48,34.51,21.98,300.11,73.35
2023-09-16 09:00:00,109.7,244.64,49.9,272.5,409.82,261.06,81.56,34.96,21.95,300.61,73.22
2023-09-16 10:00:00,109.11,243.53,49.75,272.5,407.8,259.68,81.26,33.81,21.95,299.42,73.29
2023-09-16 11:00:00,109.11,243.73,49.76,272.5,407.9,259.88,81.24,33.95,21.92,299.73,73.31
2023-09-16 12:00:00,109.46,244.2,49.92,272.5,409.83,260.52,81.66,34.09,21.94,301.02,73.36
2023-09-16 13:00:00,109.24,244.16,49.89,272.5,408.43,260.5,82.14,34.1,21.91,300.03,73.3
2023-09-16 14:00:00,109.77,244.61,49.92,272.5,409.33,260.76,81.72,34.11,21.9,300.5,73.31
2023-09-16 15:00:00,109.71,244.45,49.85,272.5,408.13,260.35,81.22,34.05,21.92,299.96,73.24
2023-09-16 16:00:00,110.07,244.11,49.88,272.5,409.23,260.26,81.22,33.99,21.95,300.22,73.19
2023-09-16 17:00:00,109.68,244.72,49.89,272.5,408.14,260.63,81.76,34.08,21.91,299.57,73.24
2023-09-16 18:00:00,109.91,244.53,49.93,272.5,408.93,260.7,82.18,34.08,21.95,299.91,73.22
2023-09-16 19:00:00,109.64,244.59,50.02,272.5,408.47,260.74,82.22,34.1,21.92,299.89,73.21
2023-09-16 20:00:00,109.3,244.54,50.03,272.5,408.9,260.73,82.06,34.01,21.96,300.55,73.33
2023-09-16 21:00:00,109.59,244.09,49.84,272.5,408.33,259.92,82.24,33.76,21.97,299.86,73.23
2023-09-16 22:00:00,109.49,244.29,49.88,272.5,409.03,260.15,82.19,33.76,21.95,300.57,73.26
2023-09-16 23:00:00,109.31,244.57,49.99,272.5,408.7,260.85,82.23,34.07,21.94,300.32,73.26
2023-09-17 00:00:00,109.47,244.77,49.98,272.5,409.03,260.91,82.2,34.15,21.95,300.26,73.29
2023-09-17 01:00:00,109.51,244.71,49.99,272.5,408.6,260.8,82.23,34.08,21.96,299.92,73.29
2023-09-17 02:00:00,109.75,244.85,49.9,272.5,408.27,260.81,82.21,34.05,21.95,299.89,73.23
2023-09-17 03:00:00,109.52,245.16,50.05,272.5,408.83,261.48,82.22,34.06,21.94,300.68,73.28
2023-09-17 04:00:00,109.45,244.81,50.01,272.5,409.23,260.92,82.27,34.06,21.97,300.92,73.34
2023-09-17 05:00:00,109.52,245.34,50.09,272.5,408.77,261.51,82.2,34.13,21.93,300.03,73.28
2023-09-17 06:00:00,109.9,245.33,50.11,272.5,408.8,261.46,82.21,34.17,21.94,299.72,73.2
2023-09-17 07:00:00,109.78,245.38,50.14,272.54,408.47,261.63,82.2,34.14,21.94,299.88,73.22
2023-09-17 08:00:00,109.46,245.61,50.09,272.5,408.37,261.82,82.26,34.09,21.95,299.94,73.3
2023-09-17 09:00:00,109.64,245.88,50.13,272.5,407.77,261.83,82.22,34.12,21.9,299.13,73.16
2023-09-17 10:00:00,109.83,246.14,50.17,272.5,408.77,262.11,82.17,34.04,21.85,300.19,73.19
2023-09-17 11:00:00,109.97,247.5,50.36,272.5,408.23,263.65,81.45,34.15,21.74,299.32,73.17
2023-09-17 12:00:00,110.62,247.04,50.27,272.5,409.83,263.33,81.24,34.05,21.75,300.3,73.1
2023-09-17 13:00:00,110.08,247.8,50.45,272.5,409.23,263.72,82.08,34.05,21.68,299.96,73.1
2023-09-17 14:00:00,110.39,247.82,50.46,272.5,408.97,264.3,82.24,33.84,21.66,299.55,73.05
2023-09-17 15:00:00,110.29,247.36,50.33,272.5,410.07,263.07,82.18,33.76,21.71,300.86,73.19
2023-09-17 16:00:00,110.41,247.37,50.42,272.5,408.5,263.18,82.08,33.83,21.69,299.3,73.05
2023-09-17 17:00:00,110.18,247.42,50.31,272.5,410.43,263.42,81.91,33.85,21.7,301.14,73.2
2023-09-17 18:00:00,110.31,247.17,50.24,272.5,408.83,263.38,82.19,34.09,21.68,299.36,73.05
2023-09-17 19:00:00,110.25,247.54,50.35,272.5,409.67,263.62,82.24,34.04,21.69,300.31,73.14
2023-09-17 20:00:00,110.28,247.12,50.38,272.5,410.12,263.52,82.21,34.08,21.72,300.59,73.12
2023-09-17 21:00:00,110.31,247.11,50.3,272.5,409.5,263.2,82.23,34.07,21.75,299.96,73.09
2023-09-17 22:00:00,110.17,247.24,50.35,272.5,410.1,263.38,81.88,34.05,21.78,300.83,73.28
2023-09-17 23:00:00,110.39,247.19,50.41,272.5,408.07,263.62,82.21,34.12,21.8,299.01,73.04
2023-09-18 00:00:00,110.45,247.32,50.45,272.5,409.97,263.58,82.15,34.05,21.82,300.52,73.17
2023-09-18 01:00:00,110.15,247.13,50.39,272.5,408.88,263.35,82.19,33.98,21.78,299.68,73.15
2023-09-18 02:00:00,110.06,247.46,50.45,272.5,409.17,263.8,82.25,34.04,21.79,299.94,73.16
2023-09-18 03:00:00,110.22,247.39,50.42,272.5,409.87,263.53,82.23,34.09,21.78,300.59,73.1
2023-09-18 04:00:00,109.96,247.06,50.33,272.54,408.93,263.22,82.22,34.07,21.79,299.76,73.19
2023-09-18 05:00:00,110.41,247.81,50.51,272.54,409.23,264.11,82.05,34.12,21.78,299.96,73.11
2023-09-18 06:00:00,110.37,247.41,50.41,272.54,409.37,263.58,81.89,34.04,21.75,300.24,73.14
