timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2023-09-18 07:00:00,110.02,247.19,50.37,272.6,408.81,263.24,82.01,34.1,21.81,299.62,73.16
2023-09-18 08:00:00,110.3,247.87,50.6,272.5,408.26,264.26,81.28,34.1,21.78,298.86,73.04
2023-09-18 09:00:00,109.98,247.97,50.5,272.5,408.87,264.36,81.33,34.11,21.79,299.95,73.14
2023-09-18 10:00:00,111.19,249.33,50.79,272.5,410.7,265.91,81.65,34.1,21.64,300.63,73.01
2023-09-18 11:00:00,110.56,249.27,50.62,272.5,410.87,265.63,81.25,34.17,21.63,300.35,73.05
2023-09-18 12:00:00,110.41,250.35,50.74,272.5,411.47,266.64,81.2,34.77,21.57,300.83,73.11
2023-09-18 13:00:00,110.29,250.16,50.73,272.5,410.04,266.63,81.06,34.71,21.55,299.51,73.08
2023-09-18 14:00:00,111.13,252.48,50.85,272.5,410.95,268.89,80.94,36.38,21.5,299.71,72.96
2023-09-18 15:00:00,110.55,250.65,50.72,272.5,410.16,267.0,82.05,35.22,21.61,299.88,73.08
2023-09-18 16:00:00,110.66,249.29,50.72,272.5,409.9,265.59,82.2,33.76,21.58,300.28,73.06
2023-09-18 17:00:00,110.75,249.13,50.72,272.5,409.67,265.69,82.25,33.79,21.65,300.29,73.03
2023-09-18 18:00:00,110.48,249.1,50.61,272.5,409.33,265.1,82.26,33.79,21.63,299.78,73.06
2023-09-18 19:00:00,110.6,249.23,50.66,272.54,409.2,265.55,82.23,33.9,21.67,299.69,73.03
2023-09-18 20:00:00,110.79,249.58,50.71,272.5,409.63,265.97,82.24,34.06,21.68,299.87,73.08
2023-09-18 21:00:00,111.15,249.73,50.75,272.5,409.63,266.09,82.46,34.13,21.69,299.53,72.91
2023-09-18 22:00:00,110.71,249.39,50.73,272.57,408.93,265.54,82.54,34.09,21.71,299.25,73.04
2023-09-18 23:00:00,110.67,249.32,50.72,272.54,409.53,265.46,82.98,34.09,21.7,299.97,73.07
2023-09-19 00:00:00,110.77,249.57,50.84,272.77,409.63,266.08,82.46,34.05,21.71,300.14,73.0
2023-09-19 01:00:00,110.44,249.72,50.73,272.77,409.37,265.81,82.21,34.16,21.69,300.21,73.11
2023-09-19 02:00:00,110.23,249.31,50.72,273.1,410.07,265.83,82.3,34.01,21.73,300.71,73.22
2023-09-19 03:00:00,110.28,249.27,50.76,273.57,409.56,265.47,82.9,34.15,21.72,300.23,73.1
2023-09-19 04:00:00,110.96,249.66,50.78,274.07,410.3,265.98,82.25,34.13,21.71,300.53,73.04
2023-09-19 05:00:00,110.59,249.86,50.73,273.7,409.68,265.79,82.12,34.22,21.7,300.29,73.14
2023-09-19 06:00:00,111.0,251.5,50.79,272.6,411.27,267.82,81.24,36.37,21.67,300.56,73.02
2023-09-19 07:00:00,110.76,251.32,50.9,272.7,411.96,267.97,81.31,36.21,21.74,301.01,73.13
2023-09-19 08:00:00,110.32,248.83,50.76,273.8,410.89,265.05,81.74,33.78,21.8,301.12,73.16
2023-09-19 09:00:00,110.48,250.01,50.9,272.74,410.71,266.38,81.27,34.48,21.71,299.97,73.07
2023-09-19 10:00:00,110.44,250.74,50.92,272.5,410.52,267.15,82.1,34.54,21.62,299.68,73.09
2023-09-19 11:00:00,110.59,250.61,50.9,272.5,411.17,266.88,81.82,34.7,21.61,300.24,73.06
2023-09-19 12:00:00,110.95,251.63,51.06,272.5,411.37,267.85,81.34,34.66,21.55,300.26,72.94
2023-09-19 13:00:00,110.97,251.93,51.02,272.5,410.86,268.41,81.21,34.89,21.46,299.62,72.98
2023-09-19 14:00:00,110.85,253.69,51.17,272.5,411.43,270.28,81.21,36.02,21.42,300.47,73.03
2023-09-19 15:00:00,111.27,252.49,51.16,272.5,411.29,269.07,81.38,34.79,21.47,300.37,72.97
2023-09-19 16:00:00,111.18,251.15,51.07,272.5,410.5,267.41,81.23,33.59,21.45,300.27,73.05
2023-09-19 17:00:00,111.72,251.25,51.02,272.5,409.8,267.38,81.23,33.66,21.46,299.15,72.83
2023-09-19 18:00:00,111.21,250.83,51.02,272.5,409.63,267.23,81.28,33.61,21.49,299.44,72.94
2023-09-19 19:00:00,111.39,250.72,51.15,272.5,410.27,267.36,81.94,33.53,21.47,299.91,72.92
2023-09-19 20:00:00,111.15,250.99,51.09,272.5,410.83,267.21,81.95,33.59,21.5,300.67,72.95
2023-09-19 21:00:00,111.29,251.2,51.1,272.5,410.97,267.37,81.28,33.54,21.52,300.63,72.99
2023-09-19 22:00:00,111.09,250.96,51.13,272.5,410.33,267.3,82.0,33.55,21.51,300.11,72.98
2023-09-19 23:00:00,110.95,250.64,51.04,272.5,409.77,267.08,82.26,33.55,21.52,299.68,72.97
2023-09-20 00:00:00,111.28,250.59,51.22,272.5,411.13,267.41,82.23,33.62,21.55,300.88,72.99
2023-09-20 01:00:00,110.8,250.88,51.15,272.5,410.46,267.39,82.23,33.65,21.54,300.49,73.11
2023-09-20 02:00:00,110.84,250.69,51.08,272.5,410.2,266.99,81.97,33.67,21.53,300.32,73.02
2023-09-20 03:00:00,111.0,250.63,51.07,272.5,409.86,267.03,82.22,33.68,21.53,299.75,72.99
2023-09-20 04:00:00,111.15,250.32,51.03,272.5,410.27,266.93,82.24,33.49,21.53,300.39,73.01
2023-09-20 05:00:00,111.02,250.97,51.14,272.5,410.28,267.25,81.88,33.6,21.53,300.17,73.04
2023-09-20 06:00:00,111.06,251.42,51.3,272.5,409.9,267.93,82.24,33.66,21.49,299.99,72.99
2023-09-20 07:00:00,110.7,251.0,51.19,272.5,409.26,267.63,82.19,33.65,21.49,299.63,73.01
2023-09-20 08:00:00,111.03,252.01,51.34,272.5,410.0,268.61,81.87,33.63,21.4,299.8,72.97
2023-09-20 09:00:00,111.6,253.41,51.5,272.5,410.57,269.7,82.01,33.59,21.24,299.96,72.88
2023-09-20 10:00:00,111.9,253.87,51.46,272.5,411.6,270.06,82.0,33.58,21.2,300.73,72.88
2023-09-20 11:00:00,111.76,254.96,51.71,272.34,410.6,271.42,82.14,33.83,21.12,299.78,72.79
2023-09-20 12:00:00,111.97,254.81,51.62,272.04,410.97,271.22,81.82,33.9,21.11,299.98,72.78
2023-09-20 13:00:00,111.93,255.1,51.6,272.14,411.0,271.43,81.89,33.89,21.16,300.01,72.88
2023-09-20 14:00:00,111.8,254.37,51.58,271.77,410.57,270.87,81.68,33.9,21.18,299.61,72.84
2023-09-20 15:00:00,111.9,253.47,51.39,272.1,410.57,269.7,81.29,33.91,21.23,299.8,72.86
2023-09-20 16:00:00,111.36,253.35,51.54,272.24,410.5,269.7,81.55,33.91,21.24,300.35,72.97
2023-09-20 17:00:00,111.54,253.44,51.55,272.3,410.97,270.04,82.17,33.98,21.23,300.49,72.94
2023-09-20 18:00:00,111.69,253.24,51.49,272.34,411.43,270.13,82.28,33.97,21.27,300.72,72.9
2023-09-20 19:00:00,111.36,252.73,51.43,272.5,410.67,269.4,82.76,33.59,21.32,300.41,72.91
2023-09-20 20:00:00,111.46,252.88,51.44,272.5,410.53,269.56,83.23,33.63,21.29,300.08,72.95
2023-09-20 21:00:00,111.34,253.08,51.52,272.5,410.71,269.57,82.14,33.72,21.29,300.32,72.96
2023-09-20 22:00:00,111.5,253.57,51.5,272.5,410.3,269.9,82.21,33.97,21.29,300.15,72.92
2023-09-20 23:00:00,111.71,253.06,51.51,272.5,410.37,269.63,81.67,33.92,21.3,299.89,72.83
2023-09-21 00:00:00,111.02,253.04,51.38,272.4,410.15,269.54,81.78,34.99,21.32,299.32,72.92
2023-09-21 01:00:00,111.23,252.55,51.48,272.5,412.05,268.99,82.24,34.03,21.4,301.3,73.03
2023-09-21 02:00:00,111.32,252.5,51.5,272.5,410.49,269.02,82.15,34.07,21.33,299.57,72.9
2023-09-21 03:00:00,111.26,253.35,51.46,272.5,411.91,269.82,82.23,34.83,21.41,300.25,72.99
2023-09-21 04:00:00,110.94,253.5,51.46,272.5,411.07,269.85,82.24,34.82,21.37,300.14,72.99
2023-09-21 05:00:00,111.18,253.65,51.57,272.5,411.71,270.09,81.56,34.47,21.35,300.23,72.95
2023-09-21 06:00:00,111.27,253.85,51.65,272.5,412.71,270.54,81.26,34.35,21.35,301.4,73.02
2023-09-21 07:00:00,111.55,253.39,51.51,272.5,410.63,269.83,81.41,34.44,21.35,298.95,72.76
2023-09-21 08:00:00,111.42,254.57,51.69,276.64,411.89,271.14,81.85,34.52,21.72,300.32,72.9
2023-09-21 09:00:00,111.75,253.78,51.6,284.5,411.2,270.15,81.17,33.77,22.3,299.47,72.86
2023-09-21 10:00:00,112.13,255.77,51.8,284.4,411.7,272.44,81.2,34.29,22.2,299.75,72.81
2023-09-21 11:00:00,111.77,255.71,51.81,284.16,411.41,272.7,81.15,34.4,22.17,299.38,72.81
2023-09-21 12:00:00,111.81,255.64,51.86,283.44,412.35,272.39,81.23,34.36,22.15,300.2,72.83
2023-09-21 13:00:00,111.59,255.67,51.87,282.57,412.0,272.55,81.2,34.01,22.12,300.64,72.86
2023-09-21 14:00:00,95.59,193.52,38.61,282.5,342.39,207.0,81.29,33.71,34.86,247.22,68.49
2023-09-21 15:00:00,105.18,227.55,47.55,282.5,401.05,243.34,81.76,35.88,24.8,296.05,73.76
2023-09-21 16:00:00,106.76,234.82,48.84,282.54,406.29,250.92,82.13,36.01,24.12,299.49,73.74
2023-09-21 17:00:00,107.68,235.74,49.04,282.67,407.39,252.0,82.3,35.59,23.95,299.77,73.61
2023-09-21 18:00:00,107.37,234.71,49.09,283.04,406.37,250.75,82.62,33.59,23.91,299.91,73.64
2023-09-21 19:00:00,107.45,235.2,49.14,283.27,406.07,251.51,82.1,33.61,23.79,299.5,73.59
2023-09-21 20:00:00,107.62,235.78,49.28,284.24,406.97,252.09,82.23,33.57,23.76,300.06,73.56
2023-09-21 21:00:00,107.59,236.24,49.44,284.44,406.45,252.35,82.9,33.55,23.71,299.78,73.5
2023-09-21 22:00:00,107.7,236.23,49.42,284.5,405.87,252.3,82.46,33.63,23.7,299.36,73.54
2023-09-21 23:00:00,108.4,236.34,49.47,284.5,407.02,252.77,81.24,33.87,23.68,300.0,73.5
2023-09-22 00:00:00,108.36,236.97,49.57,284.5,408.23,253.14,81.25,33.82,23.68,300.94,73.51
2023-09-22 01:00:00,108.29,237.06,49.58,284.5,407.9,253.29,81.29,33.66,23.65,300.48,73.51
2023-09-22 02:00:00,107.91,236.87,49.56,284.5,407.32,253.03,82.04,33.58,23.61,300.22,73.52
2023-09-22 03:00:00,108.06,237.48,49.65,284.5,407.07,253.8,82.23,33.63,23.58,299.97,73.52
2023-09-22 04:00:00,108.24,237.09,49.65,284.5,407.5,253.5,81.67,33.67,23.6,300.18,73.49
2023-09-22 05:00:00,107.68,237.83,49.7,284.5,406.97,254.1,81.28,33.63,23.55,299.93,73.59
2023-09-22 06:00:00,107.92,237.81,49.67,284.5,406.47,253.99,81.24,33.9,23.53,299.09,73.49
2023-09-22 07:00:00,108.55,237.98,49.65,284.5,407.85,254.39,80.74,34.04,23.49,300.12,73.46
2023-09-22 08:00:00,108.73,239.82,50.02,284.5,407.0,256.16,80.27,33.84,23.34,299.2,73.35
2023-09-22 09:00:00,109.18,241.3,50.28,284.1,408.3,257.77,80.53,33.64,23.14,300.38,73.33
2023-09-22 10:00:00,109.4,242.16,50.27,282.74,408.82,258.53,81.2,33.64,23.06,300.14,73.29
2023-09-22 11:00:00,109.29,242.05,50.24,282.5,408.24,258.36,80.68,33.46,23.01,299.92,73.33
2023-09-22 12:00:00,109.02,241.6,50.19,282.5,407.53,258.07,81.24,33.33,23.02,299.6,73.3
2023-09-22 13:00:00,109.16,241.64,50.14,282.5,408.36,258.04,81.56,33.69,23.04,300.07,73.36
2023-09-22 14:00:00,108.92,242.33,50.17,282.5,409.29,258.76,81.41,35.23,23.12,300.28,73.4
2023-09-22 15:00:00,108.76,240.86,50.13,282.5,407.54,256.99,81.62,33.28,23.11,299.67,73.37
2023-09-22 16:00:00,108.85,241.17,50.17,282.5,408.7,257.47,81.33,33.37,23.07,300.42,73.38
2023-09-22 17:00:00,109.21,241.89,50.1,282.5,408.12,258.18,81.35,34.12,23.07,299.52,73.32
2023-09-22 18:00:00,109.24,243.19,50.31,282.5,409.19,259.61,81.57,35.7,23.06,299.88,73.35
2023-09-22 19:00:00,108.95,242.83,50.1,282.5,408.77,258.9,81.36,35.46,23.1,299.76,73.31
2023-09-22 20:00:00,108.99,242.43,50.25,282.64,409.9,258.81,81.27,35.19,23.14,300.69,73.37
2023-09-22 21:00:00,109.01,242.09,50.15,283.04,408.45,258.08,81.22,35.22,23.21,299.28,73.25
2023-09-22 22:00:00,108.52,242.1,50.22,283.37,409.22,258.58,81.71,35.12,23.18,300.82,73.48
2023-09-22 23:00:00,108.69,240.44,50.19,283.87,408.1,256.85,82.07,33.35,23.21,300.48,73.42
2023-09-23 00:00:00,109.03,240.92,50.26,283.1,408.43,257.27,81.25,33.29,23.12,300.47,73.37
2023-09-23 01:00:00,109.29,241.49,50.37,283.44,408.7,258.16,81.52,33.63,23.09,300.36,73.34
2023-09-23 02:00:00,108.88,241.68,50.37,283.5,408.13,258.16,82.01,33.7,23.07,300.03,73.33
2023-09-23 03:00:00,109.2,241.64,50.42,283.07,408.87,258.2,82.05,33.72,23.04,300.47,73.32
2023-09-23 04:00:00,109.13,241.69,50.38,282.9,408.87,258.2,81.64,33.58,23.04,300.62,73.36
2023-09-23 05:00:00,108.86,242.0,50.46,283.04,408.17,258.62,81.27,33.67,23.01,300.15,73.37
2023-09-23 06:00:00,109.09,242.14,50.52,283.04,407.87,258.78,81.28,33.61,23.0,299.66,73.27
2023-09-23 07:00:00,109.46,242.49,50.52,283.17,408.63,258.71,81.28,33.62,23.0,300.23,73.26
2023-09-23 08:00:00,109.79,244.93,50.69,282.5,409.0,261.58,81.01,35.1,22.86,299.72,73.18
2023-09-23 09:00:00,109.62,244.79,50.74,282.5,409.01,261.17,81.49,34.05,22.81,300.01,73.24
2023-09-23 10:00:00,110.19,245.38,50.95,282.5,409.59,261.65,81.94,33.37,22.7,300.42,73.08
2023-09-23 11:00:00,109.68,245.66,50.87,282.5,409.06,262.13,81.29,33.64,22.68,300.33,73.19
2023-09-23 12:00:00,110.3,245.7,50.94,282.5,410.32,262.29,81.14,33.75,22.7,301.15,73.21
2023-09-23 13:00:00,109.98,246.89,50.92,282.5,408.73,263.76,80.32,35.24,22.69,298.88,73.16
2023-09-23 14:00:00,110.09,246.91,50.92,282.5,410.07,263.5,80.25,35.23,22.73,300.24,73.19
2023-09-23 15:00:00,109.72,244.56,50.73,282.5,407.54,260.82,80.73,33.59,22.85,298.78,73.13
2023-09-23 16:00:00,109.71,245.82,50.64,282.5,409.93,262.49,81.0,35.53,22.85,300.55,73.26
2023-09-23 17:00:00,109.63,245.29,50.82,282.5,407.79,261.76,81.31,34.08,22.85,299.05,73.22
2023-09-23 18:00:00,109.56,244.33,50.77,282.5,408.77,260.87,81.37,33.42,22.84,300.26,73.26
2023-09-23 19:00:00,109.87,244.33,50.76,282.54,408.73,261.06,82.12,33.37,22.87,299.74,73.16
2023-09-23 20:00:00,109.97,244.68,50.72,282.5,409.67,260.95,82.24,33.52,22.84,300.72,73.26
2023-09-23 21:00:00,109.78,244.81,50.81,282.54,408.67,261.27,81.45,33.69,22.85,299.96,73.22
2023-09-23 22:00:00,109.93,244.77,50.89,282.87,409.0,261.5,81.24,33.71,22.87,300.18,73.26
2023-09-23 23:00:00,110.04,244.83,50.84,282.87,409.03,261.26,81.25,33.74,22.87,299.91,73.17
2023-09-24 00:00:00,110.15,246.23,50.81,282.54,410.33,262.59,81.25,35.48,22.85,300.24,73.18
2023-09-24 01:00:00,109.73,245.01,51.0,283.14,409.5,261.39,81.91,33.48,22.88,300.8,73.25
2023-09-24 02:00:00,109.77,244.76,50.97,283.6,408.95,261.38,82.19,33.38,22.85,299.91,73.18
2023-09-24 03:00:00,109.95,244.75,50.9,283.1,408.7,261.48,81.98,33.71,22.86,299.42,73.13
2023-09-24 04:00:00,109.92,245.33,51.11,283.1,408.03,262.31,81.51,33.74,22.81,299.02,73.11
2023-09-24 05:00:00,110.65,245.51,51.09,282.9,409.93,262.41,81.41,33.58,22.83,300.35,73.16
2023-09-24 06:00:00,110.06,245.38,51.04,282.94,409.2,262.07,81.23,33.66,22.8,300.42,73.23
2023-09-24 07:00:00,110.61,245.62,51.09,282.84,409.12,262.43,81.2,33.65,22.8,299.53,73.09
2023-09-24 08:00:00,110.49,246.35,51.23,282.5,408.97,262.96,81.24,33.64,22.72,299.43,73.08
2023-09-24 09:00:00,110.21,247.14,51.2,282.5,409.6,263.53,81.32,33.69,22.64,300.31,73.15
2023-09-24 10:00:00,110.48,247.51,51.28,282.5,409.93,263.93,81.88,33.71,22.57,300.12,73.09
2023-09-24 11:00:00,110.35,247.67,51.24,282.5,409.37,263.77,81.37,33.68,22.56,299.99,73.14
2023-09-24 12:00:00,110.77,247.98,51.3,282.5,410.03,264.29,81.23,33.75,22.49,300.26,73.05
2023-09-24 13:00:00,110.37,248.05,51.33,282.47,409.33,264.64,81.22,33.69,22.45,300.0,73.04
2023-09-24 14:00:00,110.31,247.7,51.28,281.64,409.6,264.24,81.2,33.63,22.43,300.33,73.16
2023-09-24 15:00:00,110.77,247.62,51.31,281.64,409.13,264.07,81.15,33.59,22.47,299.38,73.0
2023-09-24 16:00:00,110.65,247.32,51.31,282.1,409.91,264.13,81.08,33.7,22.48,300.11,73.08
2023-09-24 17:00:00,110.73,248.26,51.28,281.44,409.83,265.13,80.33,35.44,22.46,299.1,72.98
2023-09-24 18:00:00,110.64,247.19,51.34,282.07,409.69,264.2,81.1,33.71,22.47,299.84,73.05
2023-09-24 19:00:00,110.22,247.03,51.37,282.3,410.35,264.03,81.26,33.44,22.47,301.0,73.19
2023-09-24 20:00:00,110.24,247.31,51.28,282.5,409.55,263.94,81.47,33.61,22.48,300.22,73.19
2023-09-24 21:00:00,110.41,247.02,51.4,282.4,409.51,263.76,81.21,33.66,22.47,300.05,73.13
2023-09-24 22:00:00,110.52,248.73,51.37,281.64,410.45,265.26,81.22,35.61,22.45,300.01,73.13
2023-09-24 23:00:00,110.47,247.59,51.46,282.5,410.36,264.35,81.83,34.04,22.49,300.54,73.14
2023-09-25 00:00:00,110.48,246.7,51.35,282.5,409.0,263.36,81.46,33.36,22.46,299.67,73.06
2023-09-25 01:00:00,110.11,247.17,51.48,282.5,409.68,263.95,81.25,33.59,22.47,300.44,73.18
2023-09-25 02:00:00,110.23,247.4,51.35,282.47,409.1,264.11,81.26,33.64,22.44,300.12,73.07
2023-09-25 03:00:00,110.47,248.66,51.43,282.17,410.55,265.44,81.2,35.3,22.42,300.11,73.11
2023-09-25 04:00:00,110.68,248.35,51.56,282.5,410.52,264.9,81.22,34.19,22.45,300.42,73.04
2023-09-25 05:00:00,110.71,247.45,51.6,282.5,409.6,264.28,81.21,33.35,22.42,299.85,73.04
2023-09-25 06:00:00,110.61,247.61,51.5,282.5,409.65,264.32,80.99,33.53,22.43,299.98,73.06
2023-09-25 07:00:00,110.17,248.18,51.64,282.53,410.09,264.81,81.12,33.6,22.36,300.85,73.19
2023-09-25 08:00:00,110.57,248.53,51.71,282.37,409.46,265.39,80.45,33.52,22.34,299.53,73.02
2023-09-25 09:00:00,110.93,249.13,51.78,281.6,411.41,265.9,81.21,33.64,22.27,300.9,73.04
2023-09-25 10:00:00,110.66,249.49,51.79,280.77,409.39,266.36,81.23,34.36,22.24,299.37,73.04
2023-09-25 11:00:00,110.8,251.88,51.9,280.5,410.28,268.65,80.65,35.51,22.2,299.58,73.01
2023-09-25 12:00:00,111.23,250.81,52.0,280.5,410.12,267.52,81.14,33.48,22.11,299.97,72.96
2023-09-25 13:00:00,110.87,249.86,51.77,280.5,408.8,266.72,80.98,33.36,22.09,298.98,72.94
2023-09-25 14:00:00,110.72,249.99,51.89,280.5,410.07,266.75,80.78,33.53,22.11,300.4,73.11
2023-09-25 15:00:00,111.16,249.66,51.83,280.5,410.73,266.47,81.08,33.65,22.13,300.5,73.06
2023-09-25 16:00:00,110.74,249.4,51.78,280.5,409.44,266.21,81.05,33.74,22.13,299.49,73.0
2023-09-25 17:00:00,111.14,250.76,51.77,280.5,411.1,267.61,80.95,35.58,22.16,300.17,73.0
2023-09-25 18:00:00,111.42,249.53,51.87,280.5,410.7,266.29,81.22,33.49,22.15,300.08,72.89
2023-09-25 19:00:00,110.76,249.09,51.82,280.5,410.17,265.74,81.48,33.4,22.15,300.12,73.04
2023-09-25 20:00:00,111.09,250.04,51.72,280.5,410.79,266.78,81.39,34.92,22.18,300.18,72.98
2023-09-25 21:00:00,110.91,250.12,51.95,280.5,411.4,267.27,81.28,34.61,22.2,300.78,73.08
2023-09-25 22:00:00,110.85,248.94,51.76,280.6,410.23,265.41,81.59,33.45,22.19,300.35,73.04
2023-09-25 23:00:00,111.2,250.09,51.76,280.54,410.64,266.83,81.54,34.81,22.2,299.79,72.97
2023-09-26 00:00:00,111.12,250.96,51.88,280.5,410.72,267.84,81.56,35.71,22.21,299.54,72.98
2023-09-26 01:00:00,110.88,251.05,51.94,280.5,410.83,268.03,81.22,35.59,22.21,299.98,73.0
2023-09-26 02:00:00,111.06,249.73,51.93,280.84,410.25,266.51,81.97,33.67,22.21,299.95,73.0
2023-09-26 03:00:00,111.07,249.48,52.01,281.4,409.97,266.35,82.23,33.44,22.18,299.9,72.97
2023-09-26 04:00:00,110.49,250.15,52.05,281.84,409.63,266.75,82.23,33.64,22.2,299.82,73.04
2023-09-26 05:00:00,111.23,249.96,52.07,281.47,410.98,266.67,81.46,33.7,22.19,300.26,72.93
2023-09-26 06:00:00,110.98,250.4,52.04,281.6,409.8,267.34,80.95,34.29,22.19,299.04,72.93
2023-09-26 07:00:00,111.23,251.74,52.27,281.0,411.57,268.77,81.1,35.35,22.16,300.36,72.96
2023-09-26 08:00:00,111.41,250.09,52.05,281.34,409.97,266.79,81.21,33.38,22.15,299.51,72.95
2023-09-26 09:00:00,110.91,250.2,52.12,281.4,409.88,267.12,81.22,33.39,22.17,299.84,72.98
2023-09-26 10:00:00,110.74,250.36,52.1,281.44,409.66,267.32,81.18,33.69,22.16,299.71,72.96
2023-09-26 11:00:00,111.22,250.84,52.16,280.6,410.04,267.66,81.2,33.66,22.1,299.55,72.87
2023-09-26 12:00:00,111.57,252.42,52.49,280.5,410.86,269.21,80.57,33.62,21.97,299.89,72.91
2023-09-26 13:00:00,111.65,253.12,52.54,280.5,411.2,269.74,80.44,33.61,21.92,300.25,72.84
2023-09-26 14:00:00,111.68,252.44,52.45,280.5,411.19,269.11,80.21,33.64,21.93,299.93,72.81
2023-09-26 15:00:00,110.99,252.03,52.32,280.5,409.71,268.8,80.24,33.6,21.98,299.9,73.04
2023-09-26 16:00:00,111.05,251.6,52.26,280.5,409.64,268.53,80.2,33.53,21.99,299.62,72.95
2023-09-26 17:00:00,111.44,251.61,52.32,280.5,410.25,268.5,80.34,33.53,22.01,299.58,72.89
2023-09-26 18:00:00,111.2,251.9,52.35,280.5,410.62,268.77,80.63,33.54,22.02,299.91,72.94
2023-09-26 19:00:00,111.73,252.07,52.42,280.5,411.69,269.0,81.22,33.73,22.01,301.26,72.96
2023-09-26 20:00:00,111.19,251.93,52.41,281.1,410.07,269.11,81.32,33.65,22.02,299.94,73.0
2023-09-26 21:00:00,111.6,251.84,52.44,281.54,411.07,268.81,81.56,33.58,22.04,300.85,72.97
2023-09-26 22:00:00,111.6,251.92,52.37,281.74,410.62,269.07,81.42,33.86,22.07,299.98,72.91
2023-09-26 23:00:00,111.13,253.6,52.52,281.64,411.19,270.48,81.59,35.35,22.12,299.99,73.0
2023-09-27 00:00:00,111.83,251.69,52.36,282.5,410.95,268.56,82.19,33.36,22.13,299.93,72.84
2023-09-27 01:00:00,111.36,251.62,52.54,282.5,411.72,269.18,82.21,33.35,22.1,300.68,72.9
2023-09-27 02:00:00,111.2,251.95,52.55,282.5,410.44,268.95,82.24,33.63,22.12,299.83,72.97
2023-09-27 03:00:00,111.18,252.07,52.56,282.5,409.72,269.09,82.38,33.71,22.14,299.6,72.97
2023-09-27 04:00:00,111.12,252.01,52.52,282.5,409.8,268.93,82.5,33.66,22.16,299.53,72.91
2023-09-27 05:00:00,111.32,252.19,52.59,282.5,410.1,269.09,82.21,33.65,22.15,299.59,72.87
2023-09-27 06:00:00,111.36,252.61,52.67,282.5,409.87,269.41,81.54,33.7,22.11,299.5,72.94
2023-09-27 07:00:00,111.74,252.51,52.61,282.5,410.57,269.43,81.47,33.89,22.17,299.6,72.87
2023-09-27 08:00:00,111.09,252.89,52.5,282.44,410.94,269.74,81.17,34.3,22.09,300.26,73.03
2023-09-27 09:00:00,111.98,254.65,52.78,281.87,411.89,271.82,81.18,34.46,21.99,300.15,72.89
2023-09-27 10:00:00,111.72,255.94,52.94,280.7,411.99,272.58,81.23,34.81,21.88,300.32,72.84
2023-09-27 11:00:00,111.93,255.75,52.94,280.5,412.36,272.88,81.21,34.73,21.88,300.36,72.86
2023-09-27 12:00:00,111.69,255.64,52.86,280.5,411.93,272.68,81.25,34.66,21.84,300.12,72.92
2023-09-27 13:00:00,111.76,255.17,52.82,281.04,412.19,272.16,81.16,34.58,21.86,300.61,72.93
2023-09-27 14:00:00,104.31,225.78,46.98,282.5,389.08,241.46,81.19,35.48,27.49,284.82,71.45
2023-09-27 15:00:00,108.52,238.86,50.72,282.5,409.13,255.6,81.21,34.55,23.52,301.12,73.52
2023-09-27 16:00:00,108.66,239.65,50.92,282.5,407.73,256.45,81.23,33.62,23.29,299.94,73.44
2023-09-27 17:00:00,108.91,240.51,51.07,282.5,407.37,257.51,81.24,33.68,23.19,299.32,73.32
2023-09-27 18:00:00,108.83,241.4,51.07,282.5,407.63,257.9,81.25,33.87,23.11,299.72,73.34
2023-09-27 19:00:00,108.96,242.14,51.39,282.5,408.03,258.98,81.22,33.95,23.06,300.09,73.34
2023-09-27 20:00:00,109.5,242.46,51.37,282.5,409.4,259.38,81.25,33.93,23.0,301.09,73.31
2023-09-27 21:00:00,110.12,246.45,52.01,282.64,409.43,263.77,81.09,34.75,22.49,299.81,73.09
2023-09-27 22:00:00,109.58,245.95,51.75,282.5,409.72,262.83,81.48,35.09,22.46,300.43,73.29
2023-09-27 23:00:00,109.29,244.64,51.67,282.5,408.27,261.4,81.18,33.63,22.49,299.76,73.26
2023-09-28 00:00:00,109.71,245.12,51.66,282.5,408.37,261.97,80.32,33.76,22.48,299.53,73.18
2023-09-28 01:00:00,109.83,245.24,51.71,282.5,408.6,262.08,80.27,33.91,22.49,299.86,73.21
2023-09-28 02:00:00,110.31,245.72,51.77,282.5,408.95,262.31,80.98,33.96,22.51,299.73,73.11
2023-09-28 03:00:00,109.93,245.77,51.77,282.5,408.43,262.5,81.22,33.96,22.5,299.4,73.17
2023-09-28 04:00:00,109.89,246.07,51.82,282.5,409.47,262.92,81.25,33.93,22.52,300.61,73.23
2023-09-28 05:00:00,110.15,246.28,51.83,282.5,408.97,263.04,81.21,33.96,22.53,299.53,73.13
2023-09-28 06:00:00,109.65,246.35,52.03,282.5,408.6,263.46,81.22,33.89,22.49,299.99,73.24
2023-09-28 07:00:00,110.21,246.86,52.03,282.5,410.01,263.79,81.23,34.1,22.48,300.53,73.14
2023-09-28 08:00:00,109.67,247.38,51.96,282.5,410.95,264.35,80.71,34.37,22.44,301.18,73.29
2023-09-28 09:00:00,110.34,248.02,52.02,282.5,410.87,264.8,80.94,34.75,22.49,300.41,73.22
2023-09-28 10:00:00,110.1,248.02,52.06,282.5,410.34,265.12,81.07,34.8,22.46,300.14,73.15
2023-09-28 11:00:00,110.73,249.96,52.2,282.5,411.33,267.09,80.9,35.86,22.39,300.56,73.06
2023-09-28 12:00:00,110.83,248.89,52.27,282.5,410.27,265.9,81.25,33.78,22.32,300.42,73.04
2023-09-28 13:00:00,111.17,249.5,52.32,282.44,410.17,266.5,81.23,33.6,22.23,300.15,72.99
2023-09-28 14:00:00,110.85,249.63,52.34,282.34,409.67,266.35,81.22,33.64,22.24,299.85,72.97
2023-09-28 15:00:00,110.97,249.45,52.36,282.1,410.07,266.65,81.19,33.76,22.28,300.16,73.04
2023-09-28 16:00:00,111.02,249.92,52.49,282.17,410.63,267.16,81.21,33.9,22.24,300.62,73.07
2023-09-28 17:00:00,110.84,250.13,52.46,282.24,409.83,267.08,81.2,33.88,22.24,300.13,73.04
2023-09-28 18:00:00,111.26,250.14,52.45,282.3,410.33,267.06,81.24,33.93,22.22,300.04,72.94
2023-09-28 19:00:00,111.48,249.64,52.62,282.5,410.16,266.79,81.22,33.9,22.26,299.74,72.87
2023-09-28 20:00:00,111.29,249.81,52.39,282.5,409.47,266.53,81.19,33.62,22.28,299.34,72.91
2023-09-28 21:00:00,111.91,253.42,52.64,282.5,410.63,270.3,81.97,33.64,21.85,299.82,72.83
2023-09-28 22:00:00,111.35,251.59,52.56,282.5,410.47,268.77,81.66,33.6,21.88,299.99,72.94
2023-09-28 23:00:00,111.6,251.72,52.68,282.5,410.67,268.88,81.21,33.67,21.97,300.25,72.9
2023-09-29 00:00:00,111.53,251.24,52.71,282.5,410.13,268.52,81.16,33.66,22.01,299.73,72.93
2023-09-29 01:00:00,111.8,251.64,52.73,282.5,410.1,268.76,81.21,33.72,22.06,299.29,72.87
2023-09-29 02:00:00,111.35,251.83,52.76,282.5,410.6,269.07,81.26,33.71,22.05,300.32,72.91
2023-09-29 03:00:00,111.15,251.62,52.73,282.5,410.2,268.71,81.22,33.66,22.06,300.03,72.97
2023-09-29 04:00:00,111.64,251.85,52.74,282.5,410.5,268.65,81.18,33.61,22.09,299.74,72.83
2023-09-29 05:00:00,111.8,252.18,52.76,282.5,410.76,269.26,81.24,33.56,22.09,300.25,72.92
2023-09-29 06:00:00,111.84,251.91,52.82,282.5,410.8,269.08,81.63,33.57,22.11,299.84,72.79
2023-09-29 07:00:00,111.76,252.02,52.74,282.5,410.7,269.12,81.54,33.7,22.07,299.81,72.88
2023-09-29 08:00:00,111.64,252.51,52.79,282.5,410.97,269.51,81.22,33.86,22.07,300.38,72.89
2023-09-29 09:00:00,111.24,252.26,52.75,282.5,410.99,269.44,81.23,33.81,22.09,300.43,72.95
2023-09-29 10:00:00,111.31,252.69,52.68,282.5,410.82,269.34,81.16,33.78,22.05,299.55,72.92
2023-09-29 11:00:00,111.51,253.57,52.89,282.5,410.74,270.82,81.21,34.23,21.98,299.04,72.86
2023-09-29 12:00:00,112.14,256.45,53.13,282.5,411.97,273.36,80.9,35.99,21.81,299.86,72.75
2023-09-29 13:00:00,112.47,257.3,53.19,282.5,413.21,274.38,80.51,35.95,21.78,300.82,72.76
2023-09-29 14:00:00,112.19,255.37,53.05,282.5,411.62,271.9,81.29,34.04,21.81,300.36,72.76
2023-09-29 15:00:00,112.18,254.38,53.08,282.5,411.4,271.45,81.24,33.63,21.87,300.27,72.77
2023-09-29 16:00:00,112.54,254.54,52.99,282.5,411.33,271.48,81.22,33.75,21.86,299.97,72.77
2023-09-29 17:00:00,112.4,255.23,53.09,282.5,410.97,272.1,81.51,33.91,21.83,299.57,72.73
2023-09-29 18:00:00,112.65,255.99,53.07,282.34,411.89,272.56,81.39,35.06,21.81,299.79,72.75
2023-09-29 19:00:00,112.54,256.37,53.24,282.5,412.73,273.29,81.53,34.74,21.82,300.35,72.71
2023-09-29 20:00:00,112.48,255.28,53.19,282.5,411.53,272.25,81.78,33.64,21.79,300.29,72.75
2023-09-29 21:00:00,112.98,258.18,53.21,282.5,411.5,275.13,81.33,33.75,21.43,299.63,72.55
2023-09-29 22:00:00,112.82,256.92,53.27,282.5,412.33,274.05,81.24,33.91,21.47,300.41,72.71
2023-09-29 23:00:00,113.13,257.1,53.27,282.5,412.17,273.55,81.26,33.9,21.53,299.89,72.61
2023-09-30 00:00:00,112.56,257.88,53.26,282.5,412.52,275.16,80.56,35.37,21.55,300.22,72.75
2023-09-30 01:00:00,112.63,257.34,53.33,282.5,412.83,274.16,81.01,34.45,21.65,300.89,72.74
2023-09-30 02:00:00,112.44,256.67,53.38,282.5,411.6,273.8,81.23,33.62,21.64,300.12,72.77
2023-09-30 03:00:00,112.52,256.64,53.35,282.5,411.97,273.66,81.23,33.87,21.62,300.57,72.77
2023-09-30 04:00:00,112.61,256.87,53.27,282.5,411.63,273.77,81.21,33.91,21.67,299.78,72.67
2023-09-30 05:00:00,112.87,256.89,53.39,282.5,412.63,273.96,81.05,34.29,21.66,300.31,72.63
2023-09-30 06:00:00,112.99,258.98,53.62,282.5,413.83,276.18,81.08,35.44,21.72,300.8,72.69
2023-09-30 07:00:00,112.32,256.98,53.39,282.5,410.83,273.81,81.25,33.7,21.67,299.47,72.72
2023-09-30 08:00:00,112.56,257.77,53.55,282.5,412.4,274.91,81.04,33.58,21.59,300.73,72.78
2023-09-30 09:00:00,113.45,259.25,53.67,282.5,412.97,276.44,80.5,33.56,21.47,300.48,72.62
2023-09-30 10:00:00,113.25,258.79,53.67,282.5,412.17,276.01,81.36,33.63,21.51,299.78,72.56
2023-09-30 11:00:00,113.17,258.98,53.51,282.5,411.47,275.89,81.23,33.69,21.49,299.21,72.57
2023-09-30 12:00:00,112.9,259.52,53.66,282.5,412.03,276.76,81.23,33.79,21.45,300.49,72.68
2023-09-30 13:00:00,113.03,259.34,53.64,282.5,411.67,276.64,81.21,34.0,21.44,299.54,72.58
2023-09-30 14:00:00,112.86,259.62,53.67,282.5,411.23,277.04,81.22,33.95,21.43,299.3,72.63
2023-09-30 15:00:00,112.78,260.01,53.76,282.34,412.7,276.87,80.86,33.92,21.41,300.7,72.65
2023-09-30 16:00:00,113.13,259.38,53.74,282.17,412.67,277.0,81.15,33.88,21.42,300.74,72.65
2023-09-30 17:00:00,112.79,259.53,53.56,282.3,411.63,276.49,81.23,33.9,21.42,299.55,72.69
2023-09-30 18:00:00,113.1,259.54,53.61,282.4,412.13,276.86,81.25,33.91,21.41,300.09,72.68
2023-09-30 19:00:00,113.56,259.82,53.61,282.47,413.07,276.82,81.37,33.94,21.42,300.66,72.57
2023-09-30 20:00:00,113.05,259.76,53.69,282.5,412.6,276.85,81.36,33.91,21.43,300.8,72.69
2023-09-30 21:00:00,114.13,263.14,53.9,282.5,412.93,280.65,82.18,33.62,21.01,299.65,72.43
2023-09-30 22:00:00,113.61,261.09,53.75,282.5,412.47,277.93,82.21,33.6,21.11,299.62,72.48
2023-09-30 23:00:00,113.63,260.84,53.73,282.5,412.8,277.46,81.73,33.6,21.18,300.18,72.55
2023-10-01 00:00:00,113.44,260.73,53.76,282.5,412.9,277.48,81.54,33.68,21.23,300.11,72.61
2023-10-01 01:00:00,113.42,260.87,53.73,282.5,412.6,277.29,82.09,33.59,21.28,300.47,72.59
2023-10-01 02:00:00,113.31,260.81,53.81,282.5,413.0,277.53,81.95,33.61,21.3,300.58,72.62
2023-10-01 03:00:00,113.57,260.48,53.74,282.5,413.17,277.4,82.13,33.65,21.32,300.43,72.56
2023-10-01 04:00:00,113.25,260.61,53.85,282.5,411.97,277.5,82.19,33.78,21.39,299.68,72.59
2023-10-01 05:00:00,113.15,260.16,53.73,282.5,411.83,277.41,81.94,33.91,21.37,299.64,72.59
2023-10-01 06:00:00,113.77,260.71,53.82,282.54,412.87,277.8,81.25,33.9,21.35,300.03,72.49
2023-10-01 07:00:00,113.58,260.71,53.77,282.54,411.9,277.89,81.38,33.92,21.36,299.49,72.53
2023-10-01 08:00:00,113.39,260.63,53.83,282.5,413.07,278.17,81.23,33.79,21.37,300.62,72.56
2023-10-01 09:00:00,114.11,261.08,53.85,282.54,412.73,277.75,81.24,33.61,21.34,299.49,72.45
2023-10-01 10:00:00,113.56,261.3,53.9,282.54,412.73,278.36,81.47,33.62,21.33,300.05,72.55
2023-10-01 11:00:00,113.56,261.42,53.93,282.5,413.17,278.51,81.29,33.65,21.33,300.39,72.56
2023-10-01 12:00:00,113.58,261.5,53.92,282.54,412.4,278.68,81.27,33.67,21.31,299.87,72.58
2023-10-01 13:00:00,113.78,261.96,53.98,282.5,412.63,279.61,81.22,33.62,21.26,299.62,72.5
2023-10-01 14:00:00,113.64,262.3,53.97,282.5,412.97,279.11,81.2,33.8,21.26,300.22,72.53
2023-10-01 15:00:00,114.28,263.13,54.07,282.5,413.27,279.83,80.67,33.9,21.22,300.03,72.43
2023-10-01 16:00:00,113.87,263.0,53.98,282.5,412.43,279.57,81.24,33.9,21.18,299.76,72.47
2023-10-01 17:00:00,113.64,262.54,53.93,282.5,412.39,279.4,81.21,33.76,21.19,299.52,72.53
2023-10-01 18:00:00,113.97,262.51,54.06,282.5,413.37,279.82,81.18,33.63,21.19,300.37,72.52
2023-10-01 19:00:00,114.32,262.58,54.12,282.5,413.57,280.25,82.22,33.59,21.21,300.38,72.45
2023-10-01 20:00:00,114.37,262.65,54.12,282.5,413.63,280.08,82.69,33.64,21.22,300.18,72.47
2023-10-01 21:00:00,114.99,265.9,54.12,283.04,414.0,282.77,83.13,33.6,20.83,300.09,72.31
2023-10-01 22:00:00,114.43,263.78,54.12,282.57,413.43,280.88,81.93,33.68,20.94,299.96,72.46
2023-10-01 23:00:00,114.02,263.44,53.96,282.87,413.17,280.36,81.54,33.87,21.01,300.06,72.52
2023-10-02 00:00:00,114.44,263.72,54.16,282.8,413.37,281.15,81.24,33.82,21.07,300.17,72.41
2023-10-02 01:00:00,114.13,263.09,53.91,282.9,412.7,280.03,81.23,33.94,21.13,299.69,72.4
2023-10-02 02:00:00,113.98,263.52,54.01,283.24,412.95,280.36,81.96,33.88,21.14,300.02,72.44
2023-10-02 03:00:00,114.02,263.38,53.95,283.37,412.67,280.45,81.23,33.85,21.12,299.76,72.45
2023-10-02 04:00:00,114.32,263.43,54.11,283.57,412.77,280.77,81.23,33.87,21.17,299.6,72.37
2023-10-02 05:00:00,114.28,263.81,54.01,284.04,413.35,281.03,81.25,33.93,21.19,300.01,72.45
2023-10-02 06:00:00,113.88,263.54,54.0,283.97,413.4,280.63,81.21,33.82,21.18,300.6,72.51
2023-10-02 07:00:00,114.55,262.82,54.01,284.2,413.6,280.58,81.24,33.56,21.19,300.24,72.4
2023-10-02 08:00:00,114.15,264.05,54.22,283.74,412.47,281.15,80.57,33.63,21.13,299.19,72.36
2023-10-02 09:00:00,114.74,266.11,54.31,282.67,414.94,283.0,80.9,33.87,20.95,300.68,72.45
2023-10-02 10:00:00,114.76,266.42,54.48,282.5,414.13,283.98,80.59,33.64,20.89,300.28,72.31
2023-10-02 11:00:00,115.31,266.81,54.49,282.5,415.2,284.02,80.47,33.69,20.84,301.0,72.29
2023-10-02 12:00:00,114.92,267.5,54.51,282.5,414.95,284.72,80.62,33.64,20.78,300.79,72.39
2023-10-02 13:00:00,115.06,266.89,54.39,282.5,414.56,284.15,81.25,33.76,20.8,300.41,72.3
2023-10-02 14:00:00,114.96,266.48,54.21,282.5,414.12,283.22,81.26,33.86,20.84,300.26,72.32
2023-10-02 15:00:00,114.42,266.19,54.35,282.5,413.73,283.32,81.23,34.02,20.91,300.31,72.39
2023-10-02 16:00:00,114.9,265.89,54.32,282.5,414.74,282.87,81.22,33.93,20.91,300.59,72.32
2023-10-02 17:00:00,114.53,265.62,54.14,282.5,413.48,282.31,81.21,33.83,20.94,299.84,72.36
2023-10-02 18:00:00,114.97,265.79,54.23,282.5,413.97,282.47,81.25,34.01,20.9,300.09,72.24
2023-10-02 19:00:00,115.24,267.92,54.39,282.5,414.96,285.27,81.44,35.56,20.92,299.85,72.32
2023-10-02 20:00:00,114.36,264.89,54.08,282.57,413.04,281.89,82.24,33.62,20.95,299.47,72.32
2023-10-02 21:00:00,116.4,269.15,54.44,283.6,415.7,286.3,82.23,33.57,20.59,300.2,72.11
2023-10-02 22:00:00,114.81,266.94,54.26,283.18,413.63,283.89,83.04,33.78,20.66,299.82,72.42
2023-10-02 23:00:00,114.67,266.82,54.36,283.7,413.23,283.92,83.49,33.88,20.75,299.75,72.33
2023-10-03 00:00:00,114.8,265.95,54.34,283.74,414.33,283.31,83.41,33.88,20.83,300.34,72.34
2023-10-03 01:00:00,114.88,267.61,54.33,283.1,414.63,285.19,82.04,35.7,20.83,299.79,72.25
2023-10-03 02:00:00,114.72,267.09,54.51,284.27,414.05,284.26,81.81,34.01,20.86,300.18,72.29
2023-10-03 03:00:00,114.62,266.59,54.39,284.37,414.17,283.83,81.23,33.62,20.87,300.71,72.39
2023-10-03 04:00:00,115.05,266.27,54.36,284.47,413.2,283.37,81.22,33.65,20.89,299.34,72.29
2023-10-03 05:00:00,115.35,266.33,54.31,284.34,414.87,283.55,81.25,33.62,20.9,300.69,72.32
2023-10-03 06:00:00,114.64,266.73,54.37,284.44,413.67,283.99,81.21,33.81,20.88,300.33,72.43
2023-10-03 07:00:00,115.01,266.0,54.36,284.4,413.77,283.78,81.22,33.82,20.93,299.66,72.29
2023-10-03 08:00:00,115.06,267.4,54.45,283.97,413.27,284.61,80.5,33.93,20.82,299.21,72.25
2023-10-03 09:00:00,115.33,269.16,54.69,282.9,414.97,286.24,80.26,33.9,20.7,300.63,72.23
2023-10-03 10:00:00,115.66,269.15,54.74,282.54,414.62,286.8,81.31,33.66,20.64,299.89,72.13
2023-10-03 11:00:00,116.12,270.06,54.8,282.5,415.43,287.42,81.27,33.7,20.57,299.85,72.08
2023-10-03 12:00:00,115.85,269.83,54.75,282.5,414.45,287.31,81.23,33.73,20.56,299.86,72.14
2023-10-03 13:00:00,115.78,270.3,54.81,282.5,414.49,287.49,81.23,33.59,20.58,299.66,72.12
2023-10-03 14:00:00,115.8,269.54,54.65,282.5,414.33,286.39,81.22,33.64,20.62,299.73,72.12
2023-10-03 15:00:00,115.35,268.26,54.49,282.54,414.28,285.49,81.25,33.75,20.65,300.25,72.24
2023-10-03 16:00:00,115.12,268.18,54.46,287.1,414.84,285.56,81.24,33.9,20.9,300.54,72.31
2023-10-03 17:00:00,115.08,268.64,54.52,286.5,414.37,285.77,81.26,33.93,20.89,300.03,72.29
2023-10-03 18:00:00,114.85,268.66,54.61,286.5,414.9,285.67,82.06,33.93,20.86,300.61,72.3
2023-10-03 19:00:00,115.3,268.32,54.5,286.5,414.39,285.42,82.16,33.86,20.91,300.16,72.19
2023-10-03 20:00:00,115.17,268.3,54.51,286.5,413.77,285.24,82.19,33.92,20.9,299.51,72.25
2023-10-03 21:00:00,116.85,272.52,54.67,286.5,415.37,289.5,82.43,33.64,20.45,299.48,71.91
2023-10-03 22:00:00,115.35,269.86,54.54,286.5,414.93,287.08,82.92,33.68,20.51,300.61,72.2
2023-10-03 23:00:00,115.7,269.75,54.6,286.5,414.92,286.96,81.22,33.7,20.61,300.18,72.15
2023-10-04 00:00:00,115.1,269.19,54.62,286.5,414.63,286.61,81.38,33.65,20.7,300.25,72.26
2023-10-04 01:00:00,115.54,269.6,54.73,286.5,415.1,286.98,81.24,33.72,20.7,300.53,72.23
2023-10-04 02:00:00,115.77,269.06,54.6,286.47,414.8,286.33,81.19,33.72,20.76,299.98,72.17
2023-10-04 03:00:00,116.09,269.75,54.8,286.5,414.46,287.36,81.88,33.88,20.75,299.7,72.05
2023-10-04 04:00:00,115.57,269.31,54.55,286.44,414.37,286.38,82.21,33.9,20.77,299.75,72.18
2023-10-04 05:00:00,115.66,269.17,54.65,286.3,414.0,286.4,81.37,33.91,20.77,299.36,72.06
2023-10-04 06:00:00,115.61,269.44,54.74,286.07,415.53,286.91,81.22,33.83,20.78,300.76,72.26
2023-10-04 07:00:00,115.34,268.81,54.65,285.64,413.73,286.19,81.23,33.59,20.75,299.39,72.11
2023-10-04 08:00:00,115.7,269.63,54.71,285.1,414.6,286.64,81.26,33.61,20.72,300.06,72.18
2023-10-04 09:00:00,115.98,270.59,54.89,284.5,414.6,287.92,81.32,33.71,20.63,299.56,72.07
2023-10-04 10:00:00,116.21,272.25,55.12,284.5,414.86,289.93,82.21,33.6,20.48,299.56,71.97
2023-10-04 11:00:00,116.73,272.69,55.17,284.5,415.16,290.21,81.06,33.69,20.44,299.14,71.93
2023-10-04 12:00:00,116.52,272.83,55.12,284.47,415.4,290.69,80.6,33.69,20.38,299.74,72.06
2023-10-04 13:00:00,116.89,272.93,55.09,284.3,416.3,290.5,80.85,33.64,20.39,300.42,72.06
2023-10-04 14:00:00,116.25,271.61,54.97,284.04,415.37,289.43,81.24,33.7,20.44,300.04,72.07
2023-10-04 15:00:00,115.83,271.5,54.99,283.7,415.33,289.09,81.19,33.62,20.48,300.58,72.19
2023-10-04 16:00:00,116.22,271.52,55.01,283.49,415.31,289.1,81.2,33.72,20.48,300.29,72.11
2023-10-04 17:00:00,116.22,271.72,54.94,283.37,415.27,288.52,81.22,33.71,20.49,300.14,72.1
2023-10-04 18:00:00,116.61,271.44,54.85,283.93,415.19,288.25,81.28,33.6,20.48,299.96,72.01
2023-10-04 19:00:00,115.91,271.23,54.82,284.04,414.93,288.1,82.19,33.7,20.48,300.1,72.15
2023-10-04 20:00:00,116.03,270.34,54.75,284.47,414.93,287.63,82.25,33.75,20.52,299.9,72.09
2023-10-04 21:00:00,117.58,274.88,54.96,284.5,416.59,292.28,81.97,33.64,20.08,299.94,71.82
2023-10-04 22:00:00,116.31,272.69,54.97,284.5,415.37,289.95,81.22,33.91,20.17,300.29,72.1
2023-10-04 23:00:00,116.56,272.48,54.96,284.5,415.13,289.61,81.27,33.94,20.27,299.67,72.03
2023-10-05 00:00:00,116.13,272.07,55.04,284.5,414.23,289.39,81.32,33.96,20.32,299.24,72.06
2023-10-05 01:00:00,116.22,271.5,54.89,284.5,415.27,288.89,82.19,33.93,20.38,299.95,72.1
2023-10-05 02:00:00,115.79,271.37,54.95,284.47,414.47,288.81,82.22,33.92,20.4,299.74,72.16
2023-10-05 03:00:00,115.98,272.06,54.99,284.5,415.5,289.27,82.2,33.91,20.42,300.4,72.17
2023-10-05 04:00:00,116.1,271.71,55.06,284.5,415.63,289.24,82.21,33.93,20.4,300.55,72.08
2023-10-05 05:00:00,116.2,271.78,55.09,284.5,415.53,289.24,81.97,33.94,20.43,300.28,72.06
2023-10-05 06:00:00,116.4,272.29,55.19,284.5,416.67,289.91,81.22,33.71,20.38,300.99,72.12
2023-10-05 07:00:00,116.17,271.59,55.01,284.47,415.29,289.28,81.24,33.84,20.41,299.76,72.13
2023-10-05 08:00:00,116.61,272.44,55.06,284.0,415.16,289.93,81.24,33.72,20.34,299.3,71.91
2023-10-05 09:00:00,116.44,274.46,55.32,282.84,415.3,291.77,80.62,33.71,20.17,299.68,72.0
2023-10-05 10:00:00,117.11,275.61,55.42,282.6,416.5,292.75,82.2,33.97,20.14,300.44,71.99
2023-10-05 11:00:00,116.84,275.51,55.39,282.5,415.96,293.14,81.44,33.99,20.1,299.85,71.97
2023-10-05 12:00:00,117.0,275.0,55.26,282.5,415.93,292.42,81.6,33.9,20.12,299.98,71.93
2023-10-05 13:00:00,116.8,275.27,55.36,282.5,416.43,292.39,81.24,33.92,20.1,300.77,72.02
2023-10-05 14:00:00,116.89,274.51,55.25,282.5,415.8,292.02,81.24,33.9,20.12,300.15,71.94
2023-10-05 15:00:00,109.8,247.35,50.87,282.5,399.16,263.58,81.34,33.82,24.17,290.28,72.56
2023-10-05 16:00:00,112.31,254.99,52.59,282.5,411.13,271.94,81.18,33.9,21.71,299.81,72.8
2023-10-05 17:00:00,112.68,257.15,52.94,282.54,412.03,274.15,81.22,33.94,21.53,300.3,72.74
2023-10-05 18:00:00,112.7,258.06,53.05,282.7,411.33,274.65,81.24,33.89,21.44,299.57,72.63
2023-10-05 19:00:00,113.36,258.67,53.12,283.37,413.27,275.65,81.2,33.91,21.39,300.88,72.64
2023-10-05 20:00:00,112.94,259.44,53.28,284.44,411.7,276.03,81.3,33.62,21.38,299.49,72.58
2023-10-05 21:00:00,114.51,263.21,53.46,284.5,412.87,280.07,81.21,33.71,20.89,299.28,72.28
2023-10-05 22:00:00,113.4,260.73,53.33,284.5,412.47,278.02,82.02,33.64,20.96,300.05,72.55
2023-10-05 23:00:00,113.67,260.95,53.43,284.5,412.83,278.01,81.84,33.7,21.04,300.14,72.49
2023-10-06 00:00:00,114.15,260.92,53.5,284.5,413.67,278.06,81.22,33.76,21.08,300.63,72.5
2023-10-06 01:00:00,114.25,260.83,53.53,284.5,414.07,278.2,81.34,34.01,21.1,301.14,72.5
2023-10-06 02:00:00,114.09,261.18,53.5,284.5,413.43,278.16,81.23,33.97,21.13,300.42,72.5
2023-10-06 03:00:00,113.47,261.54,53.59,284.5,412.16,278.73,81.2,33.85,21.15,299.62,72.55
2023-10-06 04:00:00,113.67,261.45,53.65,284.5,412.83,278.76,81.22,33.97,21.09,300.06,72.47
2023-10-06 05:00:00,113.61,261.23,53.56,284.5,413.7,278.46,81.27,33.98,21.12,300.9,72.6
2023-10-06 06:00:00,114.24,261.35,53.53,284.5,413.17,278.89,81.16,33.86,21.09,300.1,72.42
2023-10-06 07:00:00,113.98,261.54,53.52,284.5,413.33,278.8,80.99,33.89,21.08,300.22,72.54
2023-10-06 08:00:00,113.83,262.01,53.61,284.5,413.47,279.41,81.25,33.87,21.03,300.67,72.55
2023-10-06 09:00:00,113.81,263.18,53.71,284.5,412.81,279.97,81.19,33.96,20.98,299.85,72.44
2023-10-06 10:00:00,114.27,262.59,53.7,284.5,412.8,279.87,81.22,33.86,20.97,299.51,72.41
2023-10-06 11:00:00,114.41,263.25,53.75,284.47,413.13,280.16,81.24,33.92,20.92,299.83,72.38
2023-10-06 12:00:00,114.1,263.24,53.72,284.34,413.93,280.35,81.22,33.84,20.92,300.78,72.49
2023-10-06 13:00:00,114.09,263.34,53.72,283.77,414.0,280.58,81.21,33.72,20.91,300.69,72.51
2023-10-06 14:00:00,114.47,263.31,53.77,283.94,413.34,280.57,80.77,33.52,20.8,299.72,72.37
2023-10-06 15:00:00,114.57,264.09,53.81,284.44,413.29,281.0,80.23,33.88,20.81,299.56,72.39
2023-10-06 16:00:00,114.3,264.03,53.86,284.27,413.3,281.42,80.22,33.84,20.77,300.16,72.47
2023-10-06 17:00:00,114.43,263.87,53.73,283.77,413.27,280.95,80.24,33.97,20.73,299.94,72.39
2023-10-06 18:00:00,114.47,263.91,53.83,283.67,413.73,281.45,80.22,33.99,20.76,300.14,72.45
2023-10-06 19:00:00,114.11,264.55,53.89,283.84,413.13,281.54,80.76,33.88,20.71,300.1,72.5
2023-10-06 20:00:00,114.74,264.37,53.82,284.2,412.87,281.31,81.21,33.85,20.72,299.34,72.32
2023-10-06 21:00:00,116.02,268.78,54.07,284.3,414.8,286.06,81.25,33.83,20.28,299.74,72.05
2023-10-06 22:00:00,114.9,266.11,53.91,283.97,413.83,282.99,81.24,33.89,20.35,300.0,72.34
2023-10-06 23:00:00,114.64,265.86,53.99,283.64,413.2,282.74,81.22,33.94,20.46,299.6,72.34
2023-10-07 00:00:00,114.91,265.84,53.98,283.8,413.73,282.56,81.21,33.92,20.49,299.88,72.25
2023-10-07 01:00:00,114.58,264.89,53.73,283.17,413.28,281.44,81.23,33.96,20.55,299.84,72.32
2023-10-07 02:00:00,114.62,266.94,54.05,283.14,413.69,284.69,81.12,35.88,20.55,299.28,72.32
2023-10-07 03:00:00,115.0,265.58,53.93,284.33,414.57,282.3,81.26,33.97,20.58,300.47,72.37
2023-10-07 04:00:00,115.19,265.42,53.83,284.04,414.1,281.84,81.25,33.64,20.55,299.99,72.26
2023-10-07 05:00:00,114.39,265.12,53.92,283.6,414.17,282.16,81.24,33.86,20.55,300.62,72.45
2023-10-07 06:00:00,114.68,265.66,54.09,283.47,414.63,282.53,81.24,33.96,20.56,300.87,72.39
2023-10-07 07:00:00,114.46,265.01,53.89,283.17,413.93,282.02,81.24,33.9,20.58,300.32,72.42
2023-10-07 08:00:00,114.99,266.39,54.09,283.64,414.37,283.16,81.2,33.91,20.48,300.45,72.31
2023-10-07 09:00:00,115.42,267.54,54.19,282.7,413.73,284.57,80.45,33.91,20.4,299.28,72.15
2023-10-07 10:00:00,115.79,268.89,54.33,282.5,415.18,286.14,80.15,34.96,20.28,299.7,72.16
2023-10-07 11:00:00,115.46,269.74,54.44,282.5,416.62,287.17,80.06,35.16,20.28,301.08,72.31
2023-10-07 12:00:00,115.8,268.42,54.31,282.5,414.03,285.57,80.2,33.6,20.27,299.27,72.14
2023-10-07 13:00:00,115.58,268.58,54.3,282.5,415.03,285.95,80.24,33.62,20.22,300.44,72.21
2023-10-07 14:00:00,115.54,268.55,54.33,282.5,414.12,285.83,81.13,33.81,20.26,299.39,72.14
2023-10-07 15:00:00,115.17,268.1,54.04,282.5,414.08,285.04,80.91,34.68,20.3,299.59,72.23
2023-10-07 16:00:00,115.53,269.05,54.28,282.5,416.41,286.28,81.22,35.22,20.32,301.23,72.29
2023-10-07 17:00:00,115.23,267.46,54.07,282.5,414.5,284.26,81.27,33.66,20.3,300.08,72.19
2023-10-07 18:00:00,114.85,267.48,53.99,282.5,413.53,284.36,81.24,33.63,20.3,299.53,72.26
2023-10-07 19:00:00,115.17,267.89,54.32,282.5,414.23,285.29,81.21,33.83,20.27,299.91,72.25
2023-10-07 20:00:00,115.49,268.1,54.22,282.5,414.93,285.39,81.23,33.86,20.27,300.34,72.16
2023-10-07 21:00:00,116.6,272.55,54.34,282.87,416.0,289.52,81.74,33.88,19.84,300.37,72.01
2023-10-07 22:00:00,115.31,269.8,54.35,282.5,414.87,287.03,82.1,34.0,19.93,300.44,72.27
2023-10-07 23:00:00,115.45,268.76,54.09,282.5,414.07,285.93,81.81,33.88,20.04,299.41,72.19
2023-10-08 00:00:00,115.43,268.41,54.24,282.5,414.61,286.12,81.24,33.94,20.11,300.29,72.27
2023-10-08 01:00:00,115.81,269.24,54.07,282.5,414.66,286.29,81.25,35.18,20.13,299.35,72.13
2023-10-08 02:00:00,115.29,268.94,54.2,282.5,415.81,285.78,81.67,34.56,20.19,301.05,72.34
2023-10-08 03:00:00,115.69,268.06,54.21,282.5,414.47,285.07,81.88,33.64,20.19,299.91,72.2
2023-10-08 04:00:00,115.55,267.93,54.07,282.5,414.63,285.0,81.96,33.83,20.23,300.16,72.16
2023-10-08 05:00:00,115.51,268.11,54.17,282.5,415.07,285.38,81.7,33.92,20.22,300.39,72.19
2023-10-08 06:00:00,115.83,268.63,54.18,282.5,415.07,285.57,81.23,34.43,20.25,299.86,72.1
2023-10-08 07:00:00,115.78,270.17,54.48,282.5,416.24,287.56,81.35,35.43,20.24,300.59,72.17
2023-10-08 08:00:00,115.41,268.87,54.37,282.8,414.07,285.93,81.25,33.59,20.2,299.79,72.21
2023-10-08 09:00:00,115.83,270.99,54.58,282.5,415.27,288.06,80.79,33.59,20.03,300.34,72.18
2023-10-08 10:00:00,116.46,271.96,54.74,282.5,415.57,288.69,80.2,33.9,19.97,299.91,72.06
2023-10-08 11:00:00,116.46,271.83,54.67,282.5,415.9,289.01,80.7,33.89,19.97,300.58,72.13
2023-10-08 12:00:00,115.9,271.39,54.76,282.5,415.71,289.04,80.82,33.83,19.97,300.79,72.2
2023-10-08 13:00:00,116.29,271.26,54.55,282.5,415.33,288.48,80.83,33.65,19.98,300.03,72.09
2023-10-08 14:00:00,115.94,271.15,54.51,282.5,414.77,288.24,81.21,33.71,20.04,299.94,72.11
2023-10-08 15:00:00,115.93,271.0,54.55,282.5,416.2,288.0,81.19,33.61,20.08,301.31,72.19
2023-10-08 16:00:00,116.08,270.28,54.5,282.5,415.53,287.75,80.56,33.78,20.05,300.48,72.19
2023-10-08 17:00:00,116.12,270.86,54.55,282.5,415.13,288.18,80.32,33.89,20.05,299.91,72.05
2023-10-08 18:00:00,116.12,271.61,54.5,282.5,415.83,288.61,80.52,35.08,20.05,299.99,72.06
2023-10-08 19:00:00,116.08,270.4,54.48,282.5,415.7,287.51,81.26,33.73,20.05,300.73,72.16
2023-10-08 20:00:00,116.09,270.05,54.53,282.5,414.73,287.62,81.21,33.59,20.04,299.55,72.07
2023-10-08 21:00:00,117.3,274.87,54.77,282.67,416.77,292.2,81.24,33.76,19.67,300.32,71.93
2023-10-08 22:00:00,116.44,272.38,54.68,282.5,415.6,289.54,81.28,33.89,19.73,300.02,72.02
2023-10-08 23:00:00,116.19,271.64,54.58,282.5,415.67,288.68,81.95,33.94,19.8,300.3,72.12
2023-10-09 00:00:00,116.28,271.58,54.71,282.5,416.0,288.97,82.24,33.95,19.85,300.52,72.08
2023-10-09 01:00:00,116.12,271.22,54.62,282.5,414.2,288.19,82.29,33.81,19.88,299.25,72.0
2023-10-09 02:00:00,116.06,270.68,54.45,282.5,414.27,287.89,82.41,33.6,19.95,299.26,72.1
2023-10-09 03:00:00,116.2,270.77,54.54,282.5,415.97,287.78,81.82,33.68,19.95,300.72,72.15
2023-10-09 04:00:00,115.66,270.11,54.45,282.5,414.43,287.6,82.22,33.7,19.98,299.71,72.11
2023-10-09 05:00:00,116.13,270.46,54.52,282.5,415.27,287.81,82.09,33.92,19.99,300.06,72.09
2023-10-09 06:00:00,116.45,271.12,54.39,282.47,416.46,288.55,81.67,35.7,20.02,300.0,72.1
2023-10-09 07:00:00,115.95,271.19,54.59,282.5,416.19,288.54,82.22,34.65,20.03,300.51,72.22
2023-10-09 08:00:00,116.02,270.84,54.59,282.5,414.67,288.0,81.51,33.59,19.99,299.8,72.14
2023-10-09 09:00:00,116.38,271.94,54.73,282.5,415.13,289.51,81.23,33.85,19.84,299.66,72.02
2023-10-09 10:00:00,116.52,273.13,54.83,282.5,415.85,289.95,80.8,33.9,19.79,300.48,72.07
2023-10-09 11:00:00,117.11,274.37,54.8,281.97,416.54,291.57,80.32,35.71,19.76,299.59,71.91
2023-10-09 12:00:00,116.62,273.88,54.94,282.44,416.88,291.1,81.15,34.35,19.75,300.68,72.06
2023-10-09 13:00:00,116.79,273.95,55.01,282.04,415.57,290.76,81.08,33.64,19.71,300.12,71.97
2023-10-09 14:00:00,116.74,272.78,54.84,282.17,415.53,290.14,81.23,33.68,19.74,299.93,71.98
2023-10-09 15:00:00,116.75,272.93,54.83,281.37,415.03,290.22,81.22,33.96,19.76,299.14,71.95
2023-10-09 16:00:00,116.42,273.03,54.83,281.47,415.67,290.45,81.24,33.97,19.75,300.15,72.04
2023-10-09 17:00:00,116.16,272.91,54.79,281.74,415.3,289.91,81.23,33.93,19.75,299.86,72.1
2023-10-09 18:00:00,116.68,273.19,54.86,281.97,416.47,290.19,81.25,33.91,19.73,300.76,72.08
2023-10-09 19:00:00,116.39,272.98,54.85,282.47,416.63,290.25,81.23,33.86,19.75,301.29,72.19
2023-10-09 20:00:00,116.58,273.02,54.82,282.5,415.7,289.83,81.34,33.89,19.75,300.1,72.0
2023-10-09 21:00:00,117.43,276.98,55.0,282.5,416.63,293.73,82.02,33.96,19.46,300.15,71.92
2023-10-09 22:00:00,116.49,273.8,54.87,282.5,415.9,291.34,82.24,33.84,19.51,300.22,72.02
2023-10-09 23:00:00,116.65,273.58,54.95,282.5,415.33,291.0,82.23,33.72,19.59,299.52,71.95
2023-10-10 00:00:00,116.65,273.23,54.81,282.5,415.12,290.46,81.79,33.67,19.65,299.58,72.02
2023-10-10 01:00:00,116.78,273.45,54.83,282.47,416.8,290.47,81.23,33.88,19.64,301.13,72.02
2023-10-10 02:00:00,116.61,273.31,54.85,282.5,415.83,290.65,81.27,33.87,19.67,300.31,72.05
2023-10-10 03:00:00,116.8,273.46,54.82,282.44,416.67,290.57,81.71,33.93,19.7,300.78,72.04
2023-10-10 04:00:00,116.77,272.56,54.75,282.5,416.5,289.93,81.84,33.96,19.72,300.82,72.06
