timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2023-10-10 05:00:00,116.3,272.4,54.63,282.44,415.08,289.61,81.95,34.39,19.77,299.56,71.99
2023-10-10 06:00:00,116.6,273.26,54.84,282.5,416.24,289.93,82.19,34.05,19.81,299.58,72.04
2023-10-10 07:00:00,116.54,272.64,54.74,282.5,417.21,289.47,82.22,34.21,19.82,300.62,72.06
2023-10-10 08:00:00,116.58,273.84,54.87,282.5,416.96,290.72,82.5,34.38,19.77,300.5,72.08
2023-10-10 09:00:00,117.1,274.34,55.04,282.5,416.18,291.98,82.23,34.36,19.7,298.97,71.9
2023-10-10 10:00:00,117.08,275.38,55.05,282.3,417.11,292.56,82.2,34.37,19.62,300.22,71.97
2023-10-10 11:00:00,117.16,276.41,55.18,281.34,417.03,294.15,81.62,34.61,19.49,300.01,71.89
2023-10-10 12:00:00,117.97,278.85,55.35,280.77,418.61,296.06,81.23,35.98,19.48,300.46,71.79
2023-10-10 13:00:00,117.67,278.47,55.32,280.8,417.5,295.1,81.01,35.88,19.5,300.05,71.85
2023-10-10 14:00:00,117.55,275.97,55.24,280.9,417.0,293.48,81.25,33.83,19.54,300.31,71.84
2023-10-10 15:00:00,116.99,275.1,55.15,280.97,415.17,292.84,81.22,33.63,19.54,299.26,71.9
2023-10-10 16:00:00,117.13,275.19,55.16,281.3,416.2,292.8,81.25,33.69,19.57,300.23,71.92
2023-10-10 17:00:00,117.34,275.66,55.13,282.14,416.1,292.96,81.23,33.9,19.53,300.08,71.89
2023-10-10 18:00:00,117.37,275.55,55.02,282.37,416.07,292.58,81.27,33.91,19.58,299.67,71.9
2023-10-10 19:00:00,117.46,275.6,55.09,282.5,415.67,292.77,81.21,33.94,19.59,299.34,71.79
2023-10-10 20:00:00,117.29,275.48,55.21,282.5,416.5,292.65,81.23,33.91,19.63,300.37,71.91
2023-10-10 21:00:00,117.2,275.4,55.13,282.5,416.33,292.49,81.22,33.92,19.63,300.27,71.93
2023-10-10 22:00:00,117.41,275.33,55.27,282.5,417.53,292.84,81.26,33.93,19.64,301.2,71.95
2023-10-10 23:00:00,117.31,275.19,55.08,282.5,416.33,292.23,81.43,33.86,19.66,300.1,71.88
2023-10-11 00:00:00,117.05,275.09,55.05,282.5,415.17,292.01,81.06,33.96,19.71,299.13,71.88
2023-10-11 01:00:00,117.61,275.14,55.16,282.54,416.77,292.28,81.17,33.91,19.74,300.34,71.84
2023-10-11 02:00:00,116.94,274.82,55.08,282.57,416.07,291.76,81.19,33.68,19.73,300.3,72.02
2023-10-11 03:00:00,115.05,274.1,55.03,282.5,412.0,290.75,81.12,33.64,19.97,297.18,72.31
2023-10-11 09:00:00,117.49,278.9,55.36,282.5,417.61,296.36,80.22,35.09,19.59,299.96,71.84
2023-10-11 10:00:00,117.8,278.68,55.55,282.54,417.17,296.26,81.59,33.67,19.49,300.22,71.83
2023-10-11 11:00:00,118.35,279.29,55.61,282.5,417.57,296.56,81.22,33.58,19.43,300.37,71.7
2023-10-11 12:00:00,117.79,279.51,55.45,282.5,417.33,296.54,81.14,34.27,19.43,299.89,71.78
2023-10-11 13:00:00,118.15,281.25,55.62,282.5,418.29,298.02,80.91,35.8,19.43,299.99,71.74
2023-10-11 14:00:00,117.84,280.21,55.38,282.5,417.39,297.52,80.8,35.98,19.45,299.69,71.75
2023-10-11 15:00:00,117.65,278.57,55.38,282.5,418.22,295.76,81.25,34.99,19.59,300.6,71.87
2023-10-11 16:00:00,117.59,277.26,55.19,282.5,416.43,294.3,81.22,33.64,19.56,299.72,71.8
2023-10-11 17:00:00,117.71,277.48,55.31,282.5,416.93,295.14,81.21,33.78,19.55,300.29,71.81
2023-10-11 18:00:00,118.08,277.78,55.35,282.5,417.22,295.23,81.21,33.98,19.52,300.09,71.82
2023-10-11 19:00:00,117.96,279.25,55.25,282.5,417.0,296.4,81.23,35.85,19.54,299.36,71.73
2023-10-11 20:00:00,118.15,277.4,55.29,283.3,417.93,294.46,82.14,33.88,19.63,300.66,71.83
2023-10-11 21:00:00,117.68,276.93,55.17,284.17,417.2,293.92,82.5,33.63,19.61,300.43,71.8
2023-10-11 22:00:00,116.95,276.39,55.11,284.3,416.47,293.64,83.18,33.59,19.63,300.55,71.93
2023-10-11 23:00:00,117.12,276.97,55.22,284.5,416.6,293.91,81.5,33.72,19.62,300.17,71.94
2023-10-12 00:00:00,117.36,277.22,55.36,284.5,417.03,294.51,82.07,33.63,19.6,300.6,71.91
2023-10-12 01:00:00,117.32,276.75,55.23,284.5,416.07,293.63,82.24,33.55,19.65,299.56,71.8
2023-10-12 02:00:00,117.44,276.67,55.09,284.5,415.33,293.58,82.93,33.69,19.65,298.89,71.82
2023-10-12 03:00:00,117.57,276.79,55.19,284.5,416.9,293.86,81.71,33.84,19.64,300.58,71.87
2023-10-12 04:00:00,117.21,277.04,55.14,284.5,415.4,293.58,81.22,33.97,19.66,299.41,71.84
2023-10-12 05:00:00,117.34,277.64,55.27,284.5,417.27,294.21,81.24,33.9,19.64,300.97,71.99
2023-10-12 06:00:00,117.89,277.59,55.28,284.5,417.43,294.39,81.21,33.89,19.66,300.53,71.79
2023-10-12 07:00:00,117.64,277.27,55.28,284.5,416.37,294.43,81.21,34.0,19.64,299.52,71.78
2023-10-12 08:00:00,117.96,277.64,55.27,284.5,416.44,294.97,81.26,33.77,19.6,299.28,71.73
2023-10-12 09:00:00,118.46,279.49,55.66,284.47,417.6,297.51,81.23,33.61,19.44,300.34,71.69
2023-10-12 10:00:00,118.38,281.3,55.71,284.2,417.73,298.25,82.17,33.66,19.34,300.12,71.7
2023-10-12 11:00:00,118.19,281.28,55.59,283.94,417.2,298.46,81.46,33.91,19.32,300.05,71.72
2023-10-12 12:00:00,119.01,280.94,55.6,284.14,418.53,298.44,81.72,33.95,19.34,300.86,71.66
2023-10-12 13:00:00,118.57,280.23,55.52,284.3,417.8,297.83,81.81,33.95,19.37,300.41,71.68
2023-10-12 14:00:00,118.5,280.32,55.45,283.57,417.87,297.57,81.38,33.87,19.37,300.09,71.71
2023-10-12 15:00:00,118.16,280.0,55.32,283.25,417.22,296.89,82.24,33.86,19.41,300.14,71.78
2023-10-12 16:00:00,118.17,279.19,55.35,283.7,417.5,296.8,82.24,33.73,19.44,300.15,71.75
2023-10-12 17:00:00,118.02,279.13,55.29,283.94,416.73,296.91,82.25,33.57,19.43,299.41,71.74
2023-10-12 18:00:00,118.13,279.41,55.4,284.4,417.17,296.84,82.36,33.58,19.42,300.25,71.74
2023-10-12 19:00:00,117.92,279.09,55.32,284.5,417.13,296.69,83.29,33.57,19.46,300.46,71.86
2023-10-12 20:00:00,118.21,278.92,55.42,284.5,416.6,296.85,82.91,33.65,19.45,299.42,71.66
2023-10-12 21:00:00,118.13,279.23,55.29,284.5,417.57,295.97,81.34,33.58,19.47,300.46,71.76
2023-10-12 22:00:00,117.97,278.47,55.28,284.5,417.12,295.64,82.17,33.7,19.51,299.96,71.75
2023-10-12 23:00:00,117.36,278.32,55.13,284.5,416.1,295.04,83.21,33.92,19.52,299.56,71.81
2023-10-13 00:00:00,118.02,278.68,55.17,284.5,416.8,295.57,83.21,33.86,19.5,299.77,71.68
2023-10-13 01:00:00,118.0,278.69,55.15,284.5,416.69,295.45,81.52,33.93,19.51,299.65,71.73
2023-10-13 02:00:00,117.86,278.48,55.21,284.5,416.67,295.54,81.21,33.93,19.52,300.01,71.76
2023-10-13 03:00:00,117.86,279.09,55.28,284.5,417.53,295.97,81.22,33.84,19.51,300.78,71.86
2023-10-13 04:00:00,118.0,279.0,55.19,284.5,416.98,295.14,81.21,33.6,19.51,299.89,71.8
2023-10-13 05:00:00,118.04,279.13,55.22,284.5,417.4,295.4,81.23,33.67,19.48,300.45,71.83
2023-10-13 06:00:00,118.14,278.84,55.25,284.5,417.0,295.69,81.63,33.63,19.44,299.98,71.77
2023-10-13 07:00:00,118.24,279.35,55.22,284.5,416.9,295.92,81.91,33.74,19.42,299.54,71.72
2023-10-13 08:00:00,118.03,279.25,55.29,284.5,416.8,296.31,81.22,33.96,19.39,299.57,71.76
2023-10-13 09:00:00,118.34,280.48,55.26,284.14,417.77,297.48,81.33,34.48,19.31,299.47,71.72
2023-10-13 10:00:00,118.63,282.92,55.61,283.37,419.15,299.94,81.07,35.45,19.2,300.58,71.66
2023-10-13 11:00:00,118.48,280.87,55.43,282.74,417.5,297.78,81.37,33.67,19.22,300.1,71.75
2023-10-13 12:00:00,118.56,281.39,55.46,282.57,417.23,298.28,80.91,33.87,19.18,299.55,71.63
2023-10-13 13:00:00,118.73,281.44,55.42,282.5,417.98,298.41,81.88,34.06,19.1,300.31,71.7
2023-10-13 14:00:00,118.41,282.61,55.55,282.5,418.62,299.89,81.46,35.55,19.14,300.28,71.72
2023-10-13 15:00:00,118.06,279.83,55.25,282.5,417.0,296.77,82.24,33.61,19.19,299.8,71.76
2023-10-13 16:00:00,118.53,279.92,55.22,282.5,417.9,296.49,82.22,33.66,19.12,300.3,71.73
2023-10-13 17:00:00,118.47,279.9,55.38,282.5,417.73,296.91,82.24,33.72,19.11,300.27,71.64
2023-10-13 18:00:00,118.61,279.92,55.31,282.5,417.13,297.0,82.92,33.72,19.11,299.64,71.63
2023-10-13 19:00:00,118.46,280.36,55.27,282.5,416.8,297.09,83.24,33.71,19.08,299.57,71.7
2023-10-13 20:00:00,118.16,279.97,55.35,282.5,417.37,296.58,83.21,33.67,19.14,300.17,71.77
2023-10-13 21:00:00,118.72,280.12,55.35,282.5,417.17,297.17,82.22,33.87,19.12,299.31,71.59
2023-10-13 22:00:00,118.04,280.12,55.32,282.5,417.63,297.33,82.69,33.93,19.13,300.24,71.81
2023-10-13 23:00:00,118.26,280.11,55.34,282.5,417.53,297.17,82.04,33.97,19.13,300.1,71.7
2023-10-14 00:00:00,118.1,279.43,55.21,282.57,417.5,296.87,82.14,33.87,19.12,300.54,71.84
2023-10-14 01:00:00,118.33,278.74,55.09,282.57,417.47,296.11,82.28,33.9,19.16,300.5,71.76
2023-10-14 02:00:00,117.97,279.3,55.17,282.5,416.77,296.65,82.85,33.91,19.13,299.7,71.77
2023-10-14 03:00:00,118.26,279.49,55.24,282.64,417.63,297.04,82.12,33.94,19.13,300.41,71.72
2023-10-14 04:00:00,118.16,279.26,55.19,282.9,416.93,296.85,82.21,33.94,19.17,299.7,71.76
2023-10-14 05:00:00,118.16,279.39,55.21,283.5,417.9,296.52,82.22,33.85,19.15,300.69,71.76
2023-10-14 06:00:00,117.95,278.91,55.06,284.37,416.47,296.15,82.21,33.61,19.16,299.86,71.71
2023-10-14 07:00:00,118.12,279.21,55.1,284.44,417.57,296.35,82.17,33.63,19.18,300.64,71.78
2023-10-14 08:00:00,117.86,279.17,55.14,284.07,416.9,296.04,81.78,33.66,19.14,299.89,71.8
2023-10-14 09:00:00,118.12,279.89,55.19,283.14,417.1,296.98,81.23,33.6,19.08,300.12,71.73
2023-10-14 10:00:00,118.14,279.96,55.26,282.67,417.5,297.55,81.24,33.65,19.06,300.17,71.72
2023-10-14 11:00:00,118.46,280.65,55.44,282.5,417.47,298.03,81.26,33.58,19.01,299.9,71.65
2023-10-14 12:00:00,118.85,281.63,55.51,282.5,417.77,298.76,81.0,33.6,18.93,299.84,71.56
2023-10-14 13:00:00,118.5,281.91,55.49,282.5,417.6,298.64,81.17,33.62,18.9,300.15,71.7
2023-10-14 14:00:00,118.47,281.93,55.55,282.5,417.4,298.79,81.03,33.75,18.91,299.98,71.63
2023-10-14 15:00:00,118.89,281.46,55.42,282.5,417.87,298.66,80.99,33.95,18.93,300.0,71.65
2023-10-14 16:00:00,118.87,282.08,55.49,282.5,418.1,299.01,80.48,33.9,18.9,300.03,71.65
2023-10-14 17:00:00,118.79,281.31,55.39,282.5,418.4,298.2,80.5,33.88,18.92,300.48,71.64
2023-10-14 18:00:00,118.59,281.27,55.33,282.5,417.03,298.44,80.85,33.91,18.9,299.26,71.67
2023-10-14 19:00:00,118.56,281.59,55.41,282.5,417.3,298.55,81.22,33.87,18.93,299.91,71.68
2023-10-14 20:00:00,118.4,280.57,55.25,282.5,416.8,297.69,81.25,33.51,18.96,299.44,71.66
2023-10-14 21:00:00,118.61,280.28,55.24,282.5,416.8,297.4,81.21,33.64,18.98,299.08,71.56
2023-10-14 22:00:00,118.78,280.98,55.38,282.5,417.57,298.13,81.2,33.88,18.97,299.72,71.65
2023-10-14 23:00:00,118.2,280.6,55.32,282.5,417.47,297.79,81.33,33.87,19.0,300.31,71.74
2023-10-15 00:00:00,118.78,280.26,55.3,282.5,417.83,297.57,81.9,33.75,18.99,300.04,71.67
2023-10-15 01:00:00,118.5,280.01,55.18,282.5,417.74,297.08,82.07,33.62,19.01,300.18,71.63
2023-10-15 02:00:00,118.32,280.2,55.21,282.5,417.69,297.32,82.2,33.65,19.04,300.2,71.74
2023-10-15 03:00:00,118.54,279.11,55.21,282.54,418.53,296.5,82.22,33.1,19.05,301.04,71.73
2023-10-15 04:00:00,118.15,279.61,55.15,282.54,415.93,296.6,82.08,33.07,19.02,298.8,71.63
2023-10-15 05:00:00,118.14,280.1,55.19,282.54,417.33,297.64,82.22,33.89,19.04,300.3,71.76
2023-10-15 06:00:00,118.52,279.58,55.18,282.64,417.1,297.0,82.24,33.73,19.03,299.71,71.66
2023-10-15 07:00:00,118.47,279.67,55.24,282.5,417.17,297.11,82.21,33.69,19.03,299.63,71.66
2023-10-15 08:00:00,118.48,280.37,55.31,282.5,417.97,297.76,82.24,33.68,18.99,300.58,71.74
2023-10-15 09:00:00,119.1,282.56,55.69,282.5,419.15,299.91,82.28,33.66,18.82,300.6,71.65
2023-10-15 10:00:00,119.11,283.68,55.76,282.5,418.46,301.09,82.93,33.6,18.76,299.65,71.58
2023-10-15 11:00:00,118.86,283.83,55.9,282.5,418.21,301.14,81.72,32.91,18.7,300.15,71.59
2023-10-15 12:00:00,118.82,284.93,55.9,282.5,417.87,302.42,81.22,33.6,18.6,300.22,71.66
2023-10-15 13:00:00,119.39,284.83,55.83,282.47,418.63,301.75,81.23,33.79,18.65,300.24,71.58
2023-10-15 14:00:00,119.42,284.38,55.81,282.44,418.7,301.59,81.28,33.67,18.67,300.31,71.61
2023-10-15 15:00:00,118.94,283.41,55.68,282.44,418.57,300.25,81.14,33.58,18.74,300.67,71.64
2023-10-15 16:00:00,118.65,283.25,55.58,282.44,417.6,300.09,80.92,33.6,18.78,299.98,71.62
2023-10-15 17:00:00,119.12,283.2,55.57,282.47,417.8,300.09,81.24,33.68,18.75,299.83,71.57
2023-10-15 18:00:00,118.62,283.22,55.59,282.5,417.73,299.77,81.25,33.67,18.77,300.03,71.65
2023-10-15 19:00:00,118.41,283.3,55.52,282.5,417.99,300.22,81.24,33.67,18.8,300.55,71.74
2023-10-15 20:00:00,118.73,282.56,55.63,282.5,417.87,299.84,81.1,33.63,18.81,300.27,71.67
2023-10-15 21:00:00,118.65,282.01,55.54,282.5,417.7,299.83,81.04,33.59,18.84,300.1,71.65
2023-10-15 22:00:00,119.02,281.84,55.38,282.5,418.07,299.0,81.21,33.63,18.91,299.76,71.55
2023-10-15 23:00:00,118.76,281.71,55.45,282.5,417.8,299.55,81.22,33.62,18.9,299.99,71.65
2023-10-16 00:00:00,119.07,281.33,55.51,282.54,419.37,298.64,81.71,33.17,18.95,301.22,71.72
2023-10-16 01:00:00,118.63,280.99,55.35,282.5,416.77,298.11,81.96,32.85,18.91,299.09,71.65
2023-10-16 02:00:00,119.34,282.26,55.56,282.54,418.5,299.71,82.41,33.88,18.89,300.08,71.53
2023-10-16 03:00:00,118.69,281.69,55.43,282.6,417.6,299.24,82.29,33.67,18.97,299.59,71.62
2023-10-16 04:00:00,118.94,280.96,55.46,282.67,417.67,298.41,81.85,33.22,18.99,299.54,71.59
2023-10-16 05:00:00,118.96,281.04,55.5,282.64,418.53,298.32,81.33,32.88,18.99,300.51,71.6
2023-10-16 06:00:00,118.45,282.12,55.45,282.64,417.17,299.44,81.77,33.9,18.95,299.71,71.67
2023-10-16 07:00:00,118.7,281.56,55.5,283.47,417.37,298.91,82.14,33.67,18.99,299.96,71.6
2023-10-16 08:00:00,118.87,281.88,55.5,282.87,417.6,299.03,82.05,33.37,18.98,299.75,71.58
2023-10-16 09:00:00,119.87,284.32,55.78,282.64,418.77,300.75,82.21,32.83,18.78,300.08,71.47
2023-10-16 10:00:00,119.83,285.99,55.98,282.5,418.59,303.12,82.15,33.81,18.65,299.64,71.39
2023-10-16 11:00:00,119.58,285.8,56.01,282.5,418.37,303.46,81.93,33.99,18.7,299.67,71.48
2023-10-16 12:00:00,120.21,286.45,56.08,282.5,419.63,303.51,81.26,33.96,18.69,300.36,71.41
2023-10-16 13:00:00,120.06,287.53,55.96,282.5,419.28,305.06,81.19,35.82,18.65,299.35,71.36
2023-10-16 14:00:00,119.24,285.24,55.92,282.47,419.01,302.7,81.42,34.0,18.78,300.4,71.55
2023-10-16 15:00:00,119.48,284.62,55.87,282.5,418.17,302.15,81.24,33.71,18.74,299.88,71.55
2023-10-16 16:00:00,119.75,284.69,55.81,282.5,418.83,302.06,81.21,33.81,18.75,300.14,71.52
2023-10-16 17:00:00,119.03,284.89,55.84,282.5,418.13,301.93,81.25,33.88,18.73,300.01,71.59
2023-10-16 18:00:00,119.45,285.24,55.85,282.5,418.2,302.34,81.26,33.96,18.75,299.55,71.49
2023-10-16 19:00:00,119.24,284.66,55.83,282.5,417.9,301.87,81.39,33.87,18.79,299.62,71.55
2023-10-16 20:00:00,119.2,284.58,55.84,282.6,418.35,301.26,82.24,33.87,18.82,299.77,71.55
2023-10-16 21:00:00,118.85,284.66,55.88,282.64,419.13,301.4,82.41,33.95,18.84,300.94,71.68
2023-10-16 22:00:00,119.3,284.03,55.86,282.84,418.36,301.57,82.45,33.88,18.85,299.68,71.56
2023-10-16 23:00:00,119.13,283.98,55.82,282.64,418.17,301.0,83.0,33.94,18.89,300.05,71.56
2023-10-17 00:00:00,118.74,283.64,55.7,282.74,416.53,300.62,82.51,33.79,18.89,298.83,71.59
2023-10-17 01:00:00,118.99,283.35,55.69,282.8,419.2,300.12,81.94,33.72,18.93,301.16,71.66
2023-10-17 02:00:00,119.14,283.26,55.61,283.44,419.1,300.16,82.5,33.62,18.94,301.22,71.66
2023-10-17 03:00:00,119.17,282.88,55.62,283.3,418.13,300.22,82.63,33.64,18.94,299.94,71.59
2023-10-17 04:00:00,119.22,282.94,55.61,283.57,418.5,299.92,82.38,33.65,18.93,300.27,71.59
2023-10-17 05:00:00,119.08,283.13,55.66,283.7,417.7,300.12,82.22,33.8,18.94,299.45,71.54
2023-10-17 06:00:00,119.16,282.8,55.72,284.24,418.83,300.48,82.22,33.86,19.02,300.61,71.59
2023-10-17 07:00:00,118.57,282.27,55.55,283.77,419.1,299.65,81.99,34.04,19.04,300.39,71.72
2023-10-17 08:00:00,118.87,284.0,55.71,284.04,419.16,300.97,81.26,33.65,18.94,300.32,71.65
2023-10-17 09:00:00,119.52,286.59,56.0,283.87,418.3,303.82,81.47,34.44,18.72,299.1,71.42
2023-10-17 10:00:00,119.61,287.45,56.16,282.67,419.79,305.1,82.24,34.6,18.62,300.04,71.49
2023-10-17 11:00:00,120.05,287.58,55.31,282.5,419.92,305.04,81.31,34.15,18.58,300.09,70.3
2023-10-17 14:00:00,97.57,201.63,42.53,282.5,356.0,215.94,79.47,35.19,41.3,258.34,72.11
2023-10-17 15:00:00,110.81,250.3,51.3,282.5,411.18,267.0,81.19,35.95,21.59,300.24,73.07
2023-10-17 16:00:00,112.32,252.95,51.46,282.5,411.67,269.55,81.25,36.01,21.31,299.54,72.79
2023-10-17 17:00:00,112.18,253.73,51.65,282.5,411.54,270.58,81.23,35.98,21.13,299.57,72.75
2023-10-17 18:00:00,111.96,255.25,51.85,282.5,412.32,271.89,81.24,36.05,21.05,300.05,72.78
2023-10-17 19:00:00,112.45,253.96,51.82,282.84,412.58,270.9,81.73,34.43,21.03,300.76,72.79
2023-10-17 20:00:00,112.83,254.28,51.99,283.84,411.99,270.99,81.62,33.69,20.94,300.19,72.67
2023-10-17 21:00:00,113.01,254.54,52.1,284.34,412.05,271.43,82.11,33.67,20.89,300.03,72.65
2023-10-17 22:00:00,112.93,255.02,52.02,284.04,410.9,271.46,82.26,33.67,20.85,299.09,72.58
2023-10-17 23:00:00,112.92,255.04,52.04,284.04,411.9,271.74,83.21,33.72,20.84,299.96,72.63
2023-10-18 00:00:00,112.88,255.08,52.07,284.0,412.4,271.92,83.25,33.68,20.81,300.42,72.67
2023-10-18 01:00:00,113.26,255.32,52.1,284.3,411.87,272.0,82.44,33.71,20.8,299.55,72.59
2023-10-18 02:00:00,113.26,255.26,52.05,284.4,412.47,272.19,83.01,33.72,20.78,300.28,72.59
2023-10-18 03:00:00,112.88,256.32,52.3,284.5,411.83,273.55,83.22,33.6,20.77,300.01,72.65
2023-10-18 04:00:00,113.41,255.52,52.15,284.4,412.13,272.59,83.17,33.6,20.76,299.9,72.56
2023-10-18 05:00:00,113.09,255.74,52.1,284.5,411.87,272.91,82.79,33.63,20.78,299.75,72.62
2023-10-18 06:00:00,113.86,255.57,52.21,284.5,413.07,272.4,83.08,33.17,20.77,300.3,72.52
2023-10-18 07:00:00,113.05,256.01,52.11,284.5,411.33,272.57,82.81,33.21,20.69,299.41,72.58
2023-10-18 08:00:00,113.79,257.8,52.45,284.5,412.8,274.84,82.22,33.95,20.61,299.92,72.5
2023-10-18 09:00:00,114.05,261.24,52.9,284.5,413.83,278.07,81.48,33.89,20.32,300.59,72.47
2023-10-18 10:00:00,114.96,262.47,53.05,283.9,414.73,279.43,82.24,33.9,20.23,300.69,72.33
2023-10-18 11:00:00,114.43,262.75,53.17,283.27,413.7,280.22,82.1,33.95,20.14,300.37,72.33
2023-10-18 12:00:00,114.67,262.8,53.1,282.64,413.97,279.68,81.38,33.91,20.15,300.21,72.44
2023-10-18 13:00:00,114.86,262.74,53.06,282.54,414.4,279.84,81.25,33.87,20.14,300.33,72.37
2023-10-18 14:00:00,115.03,262.23,53.0,282.5,414.13,279.02,81.28,33.85,20.16,300.09,72.31
2023-10-18 15:00:00,114.56,261.71,52.93,282.5,413.77,278.61,81.23,33.96,20.2,300.23,72.38
2023-10-18 16:00:00,114.72,261.38,52.82,282.5,414.13,278.27,81.22,33.91,20.2,300.47,72.37
2023-10-18 17:00:00,114.69,261.92,53.03,282.5,413.87,279.13,81.21,33.89,20.2,300.03,72.34
2023-10-18 18:00:00,114.75,262.08,52.96,282.6,414.97,278.83,81.24,33.99,20.17,301.33,72.4
2023-10-18 19:00:00,114.56,261.95,52.99,283.52,413.93,278.55,81.28,33.89,20.19,300.36,72.38
2023-10-18 20:00:00,114.93,262.16,53.02,284.27,414.57,278.99,81.21,33.85,20.23,300.45,72.37
2023-10-18 21:00:00,114.58,261.51,52.91,284.47,412.93,278.42,81.24,33.59,20.19,299.4,72.31
2023-10-18 22:00:00,114.44,261.67,52.99,284.5,412.77,278.54,81.49,33.63,20.23,299.21,72.37
2023-10-18 23:00:00,114.5,261.92,53.09,284.5,413.73,278.82,81.94,33.69,20.26,300.07,72.43
2023-10-19 00:00:00,114.97,262.11,53.09,284.5,414.17,278.98,82.2,33.61,20.25,300.04,72.27
2023-10-19 01:00:00,114.99,262.5,53.14,284.5,414.6,279.53,81.96,33.78,20.2,300.57,72.29
2023-10-19 02:00:00,114.27,262.2,53.02,284.5,413.57,278.98,82.23,33.89,20.24,300.15,72.44
2023-10-19 03:00:00,114.49,262.14,53.12,284.5,413.83,279.02,82.22,33.71,20.28,300.28,72.37
2023-10-19 04:00:00,114.6,262.38,53.12,284.5,414.1,279.26,82.27,33.57,20.24,300.34,72.41
2023-10-19 05:00:00,114.52,261.62,53.02,284.5,414.27,278.69,82.38,33.45,20.28,300.51,72.4
2023-10-19 06:00:00,114.31,262.0,53.11,284.5,413.3,278.91,82.25,32.81,20.22,299.85,72.43
2023-10-19 07:00:00,114.36,263.2,53.17,284.5,412.7,280.4,81.86,33.71,20.16,299.2,72.37
2023-10-19 08:00:00,115.08,263.46,53.36,284.5,414.5,280.93,81.66,33.88,20.17,300.34,72.3
2023-10-19 09:00:00,115.06,265.29,53.35,284.37,414.49,282.34,81.66,34.68,20.07,300.09,72.29
2023-10-19 10:00:00,115.07,266.19,53.58,284.24,414.91,283.1,82.36,34.88,20.01,300.4,72.31
2023-10-19 11:00:00,115.71,266.52,53.59,283.57,414.83,283.26,81.52,33.65,19.86,299.94,72.19
2023-10-19 12:00:00,115.82,266.98,53.63,282.6,414.97,283.38,81.21,33.65,19.86,300.15,72.13
2023-10-19 13:00:00,115.11,266.42,53.59,282.57,415.4,282.72,81.01,33.47,19.91,301.08,72.32
2023-10-19 14:00:00,115.58,265.1,53.5,282.5,414.6,282.12,81.16,32.88,19.88,299.98,72.18
2023-10-19 15:00:00,115.67,266.32,53.54,282.5,414.57,283.32,81.2,33.95,19.85,300.02,72.16
2023-10-19 16:00:00,115.63,265.64,53.44,282.57,413.6,282.44,81.21,33.82,19.9,299.11,72.14
2023-10-19 17:00:00,115.28,265.23,53.43,282.57,413.42,282.76,81.24,33.72,19.92,298.74,72.17
2023-10-19 18:00:00,115.56,265.5,53.51,283.17,415.35,282.85,81.34,33.61,19.9,300.62,72.2
2023-10-19 19:00:00,115.16,265.57,53.58,283.8,414.33,282.87,82.24,33.66,19.91,300.2,72.21
2023-10-19 20:00:00,115.56,265.54,53.69,284.47,415.07,283.04,81.6,33.59,19.94,300.35,72.12
2023-10-19 21:00:00,115.54,265.39,53.55,284.5,414.43,282.78,81.24,33.64,19.93,300.14,72.2
2023-10-19 22:00:00,115.68,265.75,53.67,284.5,413.97,282.73,82.13,33.63,19.95,299.44,72.11
2023-10-19 23:00:00,115.2,265.51,53.61,284.5,414.67,282.64,81.52,33.63,19.92,300.56,72.3
2023-10-20 00:00:00,115.56,265.76,53.61,284.5,414.67,283.18,81.38,33.66,19.95,299.96,72.21
2023-10-20 01:00:00,115.9,265.58,53.55,284.5,415.57,282.58,81.26,33.65,19.97,300.53,72.14
2023-10-20 02:00:00,115.28,265.48,53.53,284.5,414.6,282.54,82.13,33.66,19.97,300.12,72.25
2023-10-20 03:00:00,115.63,265.8,53.64,284.5,414.6,282.72,82.22,33.62,19.98,300.06,72.21
2023-10-20 04:00:00,115.57,264.02,53.4,284.5,415.2,281.31,82.27,33.03,20.07,300.49,72.25
2023-10-20 05:00:00,115.57,264.87,53.49,284.5,414.53,282.33,81.67,32.97,19.98,299.88,72.18
2023-10-20 06:00:00,115.6,266.22,53.58,284.5,413.87,283.18,81.2,33.89,19.98,299.48,72.17
2023-10-20 07:00:00,115.36,265.89,53.59,284.5,414.7,283.13,81.31,33.67,19.99,300.58,72.29
2023-10-20 08:00:00,115.51,265.85,53.77,284.5,415.2,283.12,81.87,33.11,20.03,300.67,72.24
2023-10-20 09:00:00,115.93,267.37,53.85,284.5,414.47,284.0,81.16,32.85,19.77,299.68,72.12
2023-10-20 10:00:00,116.0,270.53,54.27,284.24,414.98,287.95,81.71,33.88,19.6,299.94,72.03
2023-10-20 11:00:00,116.27,270.66,54.15,283.4,415.2,287.17,81.61,33.73,19.6,299.89,72.06
2023-10-20 12:00:00,116.35,270.37,54.11,282.64,415.97,286.75,81.23,33.67,19.59,300.75,72.12
2023-10-20 13:00:00,116.41,270.28,54.18,282.6,415.65,287.04,81.33,33.52,19.61,300.22,72.03
2023-10-20 14:00:00,116.26,268.23,54.04,283.34,415.3,285.84,81.26,32.81,19.73,300.08,72.07
2023-10-20 15:00:00,116.35,269.78,54.16,283.4,415.0,286.73,80.69,33.77,19.7,299.71,72.03
2023-10-20 16:00:00,116.51,269.4,54.07,282.64,415.13,286.52,81.04,33.79,19.72,299.54,72.0
2023-10-20 17:00:00,116.08,269.02,54.0,283.37,415.07,285.62,81.23,33.62,19.69,300.1,72.14
2023-10-20 18:00:00,116.17,269.15,54.13,283.94,415.42,286.34,81.46,33.43,19.71,300.21,72.07
2023-10-20 19:00:00,116.65,268.1,53.97,284.47,415.2,285.66,82.17,32.82,19.7,299.64,72.01
2023-10-20 20:00:00,115.84,269.71,54.09,284.5,414.97,286.89,81.23,33.91,19.65,299.97,72.11
2023-10-20 21:00:00,116.62,269.5,54.11,284.5,416.53,286.92,81.39,33.91,19.71,300.78,72.0
2023-10-20 22:00:00,116.34,269.4,54.07,284.5,416.53,286.45,82.16,33.91,19.73,301.28,72.18
2023-10-20 23:00:00,116.1,269.09,54.04,284.5,414.37,286.2,81.58,33.92,19.76,299.19,72.05
2023-10-21 00:00:00,116.41,268.66,53.99,284.5,414.87,285.77,81.29,33.69,19.77,299.41,72.07
2023-10-21 01:00:00,116.31,268.92,54.07,284.5,414.9,285.88,81.74,33.57,19.74,299.46,72.02
2023-10-21 02:00:00,116.12,268.31,54.01,284.5,415.57,285.72,81.38,32.77,19.79,300.19,72.12
2023-10-21 03:00:00,116.32,268.61,53.98,284.5,415.87,285.9,81.33,33.36,19.73,300.59,72.11
2023-10-21 04:00:00,116.52,269.73,54.16,284.5,415.9,287.02,81.35,33.89,19.74,300.35,72.08
2023-10-21 05:00:00,116.35,269.37,54.21,284.5,415.4,286.95,81.32,33.57,19.75,300.22,72.05
2023-10-21 06:00:00,116.42,268.16,53.95,284.5,415.33,284.88,81.53,32.83,19.8,299.83,72.04
2023-10-21 07:00:00,116.55,269.45,54.17,284.5,415.5,286.58,81.38,33.09,19.69,300.01,72.01
2023-10-21 08:00:00,116.81,270.07,54.19,284.5,416.03,287.05,81.21,33.91,19.72,300.41,72.05
2023-10-21 09:00:00,116.39,270.36,54.23,284.5,415.3,287.34,81.08,33.63,19.69,299.84,72.05
2023-10-21 10:00:00,116.63,271.09,54.44,284.5,417.2,288.42,80.46,33.17,19.58,301.63,72.08
2023-10-21 11:00:00,116.54,271.53,54.45,284.4,415.33,288.57,80.77,32.98,19.5,299.86,72.0
2023-10-21 12:00:00,117.06,272.8,54.52,284.27,415.9,289.7,81.04,33.89,19.46,300.02,71.94
2023-10-21 13:00:00,116.6,273.07,54.55,283.74,416.65,289.62,80.73,33.65,19.45,300.94,72.03
2023-10-21 14:00:00,117.04,271.77,54.44,283.27,417.13,288.98,81.18,33.22,19.52,301.22,72.01
2023-10-21 15:00:00,117.04,270.96,54.35,283.07,415.78,288.19,80.92,32.84,19.49,299.86,71.95
2023-10-21 16:00:00,117.35,272.77,54.52,282.87,416.67,289.76,80.59,33.88,19.4,300.53,71.92
2023-10-21 17:00:00,116.93,272.64,54.49,283.04,416.07,289.63,81.04,33.79,19.47,300.22,71.96
2023-10-21 18:00:00,117.06,272.26,54.47,283.87,416.1,289.38,81.02,33.61,19.47,300.14,71.93
2023-10-21 19:00:00,117.46,272.61,54.51,284.37,416.8,289.39,81.26,33.52,19.48,300.5,71.93
2023-10-21 20:00:00,117.24,272.27,54.57,284.47,416.5,289.33,81.23,33.61,19.51,300.56,71.96
2023-10-21 21:00:00,116.89,272.45,54.61,284.5,416.13,289.73,81.19,33.63,19.49,300.45,71.99
2023-10-21 22:00:00,117.1,271.88,54.49,284.5,416.43,289.32,81.21,33.7,19.52,300.29,71.94
2023-10-21 23:00:00,116.85,272.36,54.66,284.5,416.73,289.17,81.38,33.49,19.54,300.87,72.05
2023-10-22 00:00:00,116.84,271.09,54.52,284.5,415.57,288.31,81.35,32.86,19.57,299.54,71.92
2023-10-22 01:00:00,117.12,272.17,54.56,284.5,415.73,289.14,81.23,33.21,19.5,299.51,71.89
2023-10-22 02:00:00,117.42,272.5,54.7,284.5,416.87,289.98,81.25,33.79,19.54,300.59,71.94
2023-10-22 03:00:00,117.21,271.82,54.63,284.5,417.0,289.36,81.39,33.16,19.58,300.91,72.0
2023-10-22 04:00:00,117.27,271.86,54.57,284.5,416.47,288.81,81.25,32.82,19.56,300.09,71.87
2023-10-22 05:00:00,116.66,272.3,54.56,284.5,415.9,289.53,81.08,33.51,19.52,300.26,71.98
2023-10-22 06:00:00,117.37,272.55,54.63,284.5,417.13,290.12,81.16,33.8,19.55,300.45,71.93
2023-10-22 07:00:00,117.46,272.16,54.51,284.5,417.3,289.61,81.24,33.71,19.56,300.79,71.9
2023-10-22 08:00:00,117.23,272.8,54.61,284.5,415.77,290.21,81.21,33.79,19.5,299.56,71.84
2023-10-22 09:00:00,117.44,274.48,54.89,284.5,416.6,291.6,80.83,33.66,19.41,300.04,71.91
2023-10-22 10:00:00,117.56,274.87,54.88,284.5,416.53,291.87,80.23,33.62,19.36,300.04,71.83
2023-10-22 11:00:00,117.88,274.38,54.77,284.5,417.03,291.6,80.77,33.56,19.43,300.19,71.83
2023-10-22 12:00:00,117.6,273.98,54.68,284.5,416.2,291.01,80.24,33.62,19.42,299.61,71.82
2023-10-22 13:00:00,117.75,274.86,54.84,284.5,417.27,292.3,80.57,33.89,19.4,300.52,71.87
2023-10-22 14:00:00,117.57,274.34,54.8,284.44,416.87,292.0,81.21,33.89,19.38,300.25,71.86
2023-10-22 15:00:00,117.37,274.49,54.8,284.44,415.88,292.14,81.25,33.91,19.36,299.64,71.89
2023-10-22 16:00:00,117.98,274.94,54.85,284.3,416.83,292.46,81.22,33.74,19.35,299.91,71.78
2023-10-22 17:00:00,117.71,274.87,54.84,284.3,415.2,292.16,80.78,33.63,19.35,298.45,71.75
2023-10-22 18:00:00,118.08,275.12,54.8,284.4,416.6,292.25,81.28,33.7,19.35,299.64,71.83
2023-10-22 19:00:00,117.95,275.05,54.84,284.5,417.43,292.29,81.78,33.51,19.34,300.68,71.83
2023-10-22 20:00:00,117.23,275.05,54.84,284.5,416.77,292.45,82.23,33.57,19.35,300.44,71.89
2023-10-22 21:00:00,117.76,274.72,54.81,284.5,416.43,291.85,81.95,33.52,19.39,299.26,71.74
2023-10-22 22:00:00,117.51,274.28,54.75,284.5,416.9,291.65,81.69,33.67,19.39,300.35,71.85
2023-10-22 23:00:00,117.39,274.7,54.89,284.5,416.83,291.9,82.3,33.64,19.39,300.31,71.93
2023-10-23 00:00:00,117.7,274.79,54.95,284.5,416.8,292.19,82.26,33.67,19.38,299.95,71.78
2023-10-23 01:00:00,117.57,274.39,54.86,284.5,416.83,291.69,82.37,32.92,19.42,300.4,71.89
2023-10-23 02:00:00,117.83,274.66,54.9,284.5,417.0,292.08,82.16,33.34,19.39,299.92,71.8
2023-10-23 03:00:00,117.43,275.1,54.88,284.5,417.1,292.45,82.22,33.9,19.41,301.04,71.97
2023-10-23 04:00:00,117.38,274.52,54.77,284.5,416.63,291.92,82.25,33.72,19.44,300.51,71.93
2023-10-23 05:00:00,117.47,274.69,54.87,284.5,416.33,292.39,82.26,33.57,19.42,300.02,71.83
2023-10-23 06:00:00,117.61,274.59,54.84,284.5,416.9,291.77,82.64,33.64,19.44,300.43,71.87
2023-10-23 07:00:00,117.99,275.24,55.0,284.5,417.53,292.66,82.52,33.79,19.41,300.63,71.76
2023-10-23 08:00:00,106.23,235.17,48.13,284.5,383.02,250.67,82.34,33.48,25.85,277.75,70.35
2023-10-23 09:00:00,114.15,257.84,52.55,284.5,412.77,274.79,82.22,33.74,20.92,299.74,72.48
2023-10-23 10:00:00,115.09,260.75,53.03,284.5,413.7,277.74,82.76,33.68,20.59,299.86,72.27
2023-10-23 11:00:00,114.42,263.0,53.37,284.4,414.5,280.0,82.0,33.79,20.47,300.69,72.41
2023-10-23 12:00:00,115.22,263.72,53.4,284.5,415.08,280.74,81.29,33.96,20.37,300.64,72.32
2023-10-23 13:00:00,115.43,263.86,53.45,284.5,414.97,281.35,81.23,33.91,20.3,300.56,72.28
2023-10-23 14:00:00,115.45,263.5,53.35,284.5,414.3,280.26,81.24,33.62,20.31,300.03,72.24
2023-10-23 15:00:00,115.46,263.97,53.43,284.5,414.66,281.18,81.22,33.63,20.26,299.98,72.23
2023-10-23 16:00:00,115.51,263.96,53.3,284.4,414.43,280.96,81.21,33.6,20.24,299.83,72.21
2023-10-23 17:00:00,115.5,264.53,53.49,284.5,415.27,281.51,81.25,33.71,20.17,300.92,72.28
2023-10-23 18:00:00,115.36,264.64,53.53,284.5,413.9,281.61,81.7,33.63,20.2,299.53,72.19
2023-10-23 19:00:00,115.63,265.16,53.7,284.5,415.03,282.11,82.24,33.65,20.18,300.47,72.18
2023-10-23 20:00:00,115.49,265.41,53.65,284.5,414.56,282.77,82.18,33.73,20.15,300.19,72.19
2023-10-23 21:00:00,115.74,265.18,53.61,284.5,414.03,282.0,82.21,33.62,20.16,299.38,72.17
2023-10-23 22:00:00,115.22,265.19,53.63,284.5,413.43,282.29,82.46,33.69,20.16,299.44,72.22
2023-10-23 23:00:00,115.46,265.86,53.69,284.5,414.46,282.43,82.12,33.63,20.14,300.01,72.24
2023-10-24 00:00:00,115.66,265.63,53.68,284.5,414.77,282.56,81.64,33.68,20.13,300.07,72.17
2023-10-24 01:00:00,115.71,265.28,53.8,284.5,415.36,282.44,82.24,33.16,20.13,300.69,72.22
2023-10-24 02:00:00,115.85,265.7,53.85,284.5,415.73,282.42,82.24,32.82,20.1,300.89,72.23
2023-10-24 03:00:00,115.99,265.79,53.76,284.5,414.6,282.65,81.81,33.43,20.05,299.61,72.09
2023-10-24 04:00:00,116.39,266.28,53.77,284.5,415.2,282.82,81.45,33.88,20.08,299.84,72.08
2023-10-24 05:00:00,115.95,266.17,53.81,284.5,415.1,283.29,81.23,33.66,20.07,300.24,72.15
2023-10-24 06:00:00,115.86,266.17,53.75,284.5,415.62,283.42,81.32,33.7,20.09,300.22,72.17
2023-10-24 07:00:00,115.67,267.48,53.87,284.54,416.3,284.13,81.09,34.36,20.01,300.79,72.23
2023-10-24 08:00:00,115.94,267.67,53.97,284.5,414.89,284.41,81.09,33.93,19.94,299.19,72.1
2023-10-24 09:00:00,115.96,268.19,54.13,284.5,414.77,285.04,81.21,33.58,19.89,299.51,72.11
2023-10-24 10:00:00,116.72,269.21,54.12,284.5,415.3,286.01,81.43,33.66,19.77,299.74,71.99
2023-10-24 11:00:00,116.87,270.59,54.4,284.5,416.37,287.21,81.61,33.61,19.72,300.62,72.0
2023-10-24 12:00:00,117.27,270.37,54.2,284.5,415.9,287.04,81.21,33.66,19.71,299.68,71.89
2023-10-24 13:00:00,116.87,270.3,54.27,284.5,414.73,287.28,81.25,33.71,19.7,299.04,71.86
2023-10-24 14:00:00,116.6,269.86,54.23,284.5,416.37,287.25,81.55,33.64,19.7,300.5,72.02
2023-10-24 15:00:00,116.79,269.81,54.24,284.44,416.13,286.79,82.1,33.59,19.74,300.32,71.94
2023-10-24 16:00:00,116.45,268.66,54.09,284.5,415.7,285.62,82.25,32.82,19.74,300.36,72.1
2023-10-24 17:00:00,116.72,270.52,54.41,284.47,415.63,288.08,82.6,33.87,19.67,300.06,71.98
2023-10-24 18:00:00,117.2,270.39,54.37,284.5,416.67,287.86,83.23,33.86,19.72,300.54,71.94
2023-10-24 19:00:00,116.59,270.34,54.41,284.5,416.23,287.57,83.21,33.65,19.69,300.49,72.05
2023-10-24 20:00:00,116.89,269.94,54.39,284.5,415.93,287.72,82.16,33.62,19.71,300.33,72.03
2023-10-24 21:00:00,117.07,273.83,54.67,284.5,416.86,291.13,82.22,33.74,19.33,300.78,72.01
2023-10-24 22:00:00,117.06,272.38,54.66,284.5,415.77,289.68,82.37,33.86,19.36,299.74,71.95
2023-10-24 23:00:00,116.72,271.37,54.58,284.5,415.57,288.71,82.33,33.62,19.44,300.01,71.99
2023-10-25 00:00:00,116.98,270.44,54.52,284.64,416.89,288.16,82.26,32.91,19.51,300.48,71.99
2023-10-25 01:00:00,116.76,271.54,54.57,284.54,415.61,288.58,82.06,33.28,19.46,299.54,71.92
2023-10-25 02:00:00,116.77,271.78,54.65,284.5,416.1,289.58,82.78,33.94,19.48,300.1,71.96
2023-10-25 03:00:00,117.36,272.03,54.6,284.57,416.7,289.18,82.37,33.88,19.5,300.08,71.9
2023-10-25 04:00:00,117.37,271.7,54.65,284.54,415.99,289.56,82.16,33.82,19.52,299.76,71.85
2023-10-25 05:00:00,116.48,271.92,54.59,284.5,414.9,289.08,81.31,33.65,19.48,299.63,71.99
2023-10-25 06:00:00,117.06,272.27,54.7,284.5,415.43,289.77,81.12,33.56,19.46,299.19,71.82
2023-10-25 07:00:00,117.21,272.7,54.81,284.57,416.8,290.11,80.99,33.65,19.49,300.28,71.87
2023-10-25 08:00:00,117.31,272.75,54.69,284.5,416.9,289.78,81.23,33.61,19.46,300.85,71.97
2023-10-25 09:00:00,117.38,272.83,54.71,284.5,415.93,290.23,81.24,33.76,19.44,299.6,71.86
2023-10-25 10:00:00,117.71,273.24,54.8,284.5,416.73,290.68,81.37,33.92,19.45,299.97,71.84
2023-10-25 11:00:00,117.87,274.94,54.89,284.5,417.67,291.97,81.34,33.9,19.33,300.85,71.89
2023-10-25 12:00:00,118.33,276.79,55.1,284.47,417.35,294.62,80.65,35.46,19.21,299.19,71.64
2023-10-25 13:00:00,117.73,275.82,55.1,284.5,417.04,293.31,81.18,34.09,19.27,299.83,71.82
2023-10-25 14:00:00,118.03,275.32,54.98,284.47,417.1,292.67,81.21,33.65,19.21,300.27,71.82
2023-10-25 15:00:00,117.96,275.08,54.99,284.44,417.4,292.59,81.13,33.66,19.25,300.5,71.82
2023-10-25 16:00:00,118.1,275.81,55.11,284.5,417.4,292.72,81.19,33.67,19.24,300.05,71.75
2023-10-25 17:00:00,117.76,275.11,54.97,284.5,417.12,292.26,81.25,33.66,19.25,300.47,71.8
2023-10-25 18:00:00,118.11,275.42,55.04,284.5,417.63,292.83,81.65,33.71,19.28,300.67,71.8
2023-10-25 19:00:00,117.93,275.33,55.01,284.5,417.3,292.83,82.07,33.92,19.29,300.36,71.8
2023-10-25 20:00:00,117.69,276.33,55.03,284.5,417.94,293.9,81.75,35.34,19.27,300.52,71.88
2023-10-25 21:00:00,118.95,279.96,55.27,284.54,419.27,297.67,82.29,34.63,18.98,300.33,71.65
2023-10-25 22:00:00,118.39,277.01,55.12,284.5,418.03,294.16,82.02,33.67,18.95,300.56,71.77
2023-10-25 23:00:00,118.66,277.32,55.28,284.5,417.5,294.55,82.44,33.78,19.02,300.04,71.7
2023-10-26 00:00:00,118.38,276.43,55.03,284.54,416.81,293.72,82.43,33.99,19.07,299.21,71.68
2023-10-26 01:00:00,118.08,278.51,55.2,284.5,418.28,295.99,81.96,35.81,19.06,300.18,71.73
2023-10-26 02:00:00,118.15,276.28,55.16,284.57,417.79,293.86,83.16,33.85,19.16,300.54,71.73
2023-10-26 03:00:00,118.36,276.56,55.16,284.57,417.47,294.02,82.77,33.56,19.12,300.35,71.76
2023-10-26 04:00:00,118.76,277.01,55.2,284.57,417.5,294.59,82.39,33.88,19.12,299.75,71.68
2023-10-26 05:00:00,118.52,277.83,55.26,284.5,417.02,295.12,82.27,34.54,19.09,299.03,71.62
2023-10-26 06:00:00,118.21,278.79,55.24,284.5,418.31,295.9,82.16,35.68,19.13,300.18,71.77
2023-10-26 07:00:00,118.42,276.67,55.28,284.6,418.49,294.33,82.13,33.68,19.19,301.11,71.76
2023-10-26 08:00:00,118.63,277.53,55.21,284.57,417.0,294.59,81.63,33.7,19.1,299.48,71.61
2023-10-26 09:00:00,118.41,278.86,55.45,284.5,417.17,296.41,81.12,34.29,18.99,299.77,71.66
2023-10-26 10:00:00,118.15,281.68,55.72,284.5,418.37,298.64,81.78,36.13,18.94,299.9,71.8
2023-10-26 11:00:00,110.61,243.84,50.12,284.5,400.05,260.27,81.0,35.69,25.82,289.7,72.33
2023-10-26 12:00:00,114.81,261.82,53.27,284.5,415.61,278.83,80.53,35.97,20.62,300.84,72.39
2023-10-26 13:00:00,114.69,262.76,53.35,284.47,415.05,279.67,81.22,35.24,20.45,300.2,72.31
2023-10-26 14:00:00,115.43,262.68,53.44,284.47,414.94,279.59,81.42,33.85,20.36,300.35,72.2
2023-10-26 15:00:00,115.51,263.21,53.54,284.5,414.9,279.84,81.34,33.51,20.27,300.43,72.25
2023-10-26 16:00:00,115.28,265.32,53.73,284.24,414.5,282.52,81.23,35.45,20.16,299.13,72.15
2023-10-26 17:00:00,115.86,264.81,53.69,284.47,415.64,281.68,81.81,34.54,20.18,300.13,72.16
2023-10-26 18:00:00,115.88,264.4,53.72,284.5,414.93,281.46,82.22,33.54,20.14,299.89,72.15
2023-10-26 19:00:00,116.09,264.48,53.68,284.5,414.83,281.15,83.14,33.55,20.14,299.67,72.05
2023-10-26 20:00:00,115.71,264.24,53.81,284.54,414.53,281.29,83.49,33.6,20.13,299.9,72.22
2023-10-26 21:00:00,116.94,269.1,54.11,285.47,416.27,286.47,84.19,33.56,19.69,300.55,72.03
2023-10-26 22:00:00,116.64,266.52,54.06,284.5,415.7,284.13,83.66,33.6,19.75,300.15,72.05
2023-10-26 23:00:00,116.46,266.24,53.92,284.57,415.33,283.41,83.2,33.59,19.81,299.87,72.06
2023-10-27 00:00:00,116.9,265.99,54.02,284.87,415.2,283.44,82.18,33.57,19.81,299.55,71.92
2023-10-27 01:00:00,116.53,265.7,53.94,285.47,415.5,282.83,82.09,33.63,19.87,300.41,72.05
2023-10-27 02:00:00,116.55,266.1,54.07,285.07,415.7,282.77,82.23,33.57,19.9,300.4,72.08
2023-10-27 03:00:00,116.36,266.15,53.96,285.0,414.62,283.32,82.26,33.61,19.89,299.37,72.03
2023-10-27 04:00:00,116.25,266.86,54.09,285.54,414.73,283.69,82.24,33.6,19.85,299.68,72.09
2023-10-27 05:00:00,116.72,267.23,54.2,284.94,415.4,284.35,81.7,33.55,19.82,299.48,71.93
2023-10-27 06:00:00,116.59,267.29,54.2,285.07,415.83,284.49,81.27,33.62,19.78,300.2,72.01
2023-10-27 07:00:00,113.01,252.58,51.4,285.48,401.43,269.12,81.07,33.67,23.02,289.25,71.82
2023-10-27 08:00:00,114.59,257.91,53.01,284.64,414.95,274.66,81.08,34.79,20.85,300.62,72.37
2023-10-27 09:00:00,115.53,260.06,53.44,284.57,414.61,276.96,82.13,32.79,20.46,299.82,72.22
2023-10-27 10:00:00,116.24,263.13,53.66,284.5,415.64,280.46,82.44,33.88,20.2,299.8,72.07
2023-10-27 11:00:00,116.08,265.33,53.99,284.5,416.6,282.51,81.68,34.98,20.13,300.86,72.16
2023-10-27 12:00:00,116.21,264.68,53.93,284.5,416.07,281.56,81.38,33.31,20.05,300.78,72.12
2023-10-27 13:00:00,117.24,265.55,54.1,284.5,416.27,282.47,81.26,33.19,19.9,300.13,71.9
2023-10-27 14:00:00,117.09,266.06,54.11,284.47,414.93,283.19,81.81,33.58,19.9,299.03,71.94
2023-10-27 15:00:00,117.01,265.91,54.12,284.24,416.1,283.06,81.64,33.27,19.87,300.03,72.03
2023-10-27 16:00:00,117.06,266.17,54.23,284.44,415.83,283.56,81.37,33.72,19.82,299.99,71.9
2023-10-27 17:00:00,117.06,266.38,54.19,284.44,416.13,283.38,82.06,33.57,19.8,300.16,71.98
2023-10-27 18:00:00,117.04,266.92,54.31,284.5,416.23,284.13,82.88,33.55,19.78,300.11,71.95
2023-10-27 19:00:00,116.76,267.11,54.34,284.5,416.13,284.38,81.41,33.66,19.75,300.34,71.99
2023-10-27 20:00:00,116.44,266.58,54.19,284.5,415.57,283.73,81.45,33.59,19.76,299.72,71.98
2023-10-27 21:00:00,117.36,270.93,54.42,284.54,416.88,288.07,81.41,33.58,19.38,300.38,71.89
2023-10-27 22:00:00,117.2,268.35,54.44,284.5,416.27,285.73,82.14,33.29,19.4,299.98,71.95
2023-10-27 23:00:00,117.27,267.91,54.39,284.5,416.17,285.32,81.87,33.34,19.49,299.77,71.84
2023-10-28 00:00:00,117.24,267.62,54.38,284.5,416.12,285.2,81.66,33.29,19.48,300.14,72.0
2023-10-28 01:00:00,117.61,268.4,54.48,284.5,416.93,285.53,81.23,33.38,19.49,300.63,71.88
2023-10-28 02:00:00,117.94,268.64,54.54,284.5,417.57,285.87,81.57,33.56,19.51,300.9,71.81
2023-10-28 03:00:00,117.49,268.95,54.6,284.5,416.54,286.24,81.24,33.65,19.49,300.13,71.89
2023-10-28 04:00:00,117.93,269.5,54.56,284.5,417.1,286.57,81.23,33.64,19.49,300.06,71.77
2023-10-28 05:00:00,117.42,269.04,54.45,284.5,416.54,286.26,81.27,33.71,19.49,299.76,71.84
2023-10-28 06:00:00,117.31,269.52,54.6,284.5,416.1,286.74,81.26,33.53,19.45,299.62,71.85
2023-10-28 07:00:00,117.82,269.85,54.72,284.5,416.93,286.96,81.21,33.57,19.46,300.18,71.86
2023-10-28 08:00:00,117.99,270.46,54.93,284.5,416.7,287.35,81.22,33.37,19.41,299.72,71.66
2023-10-28 09:00:00,117.36,270.56,54.79,284.5,416.73,288.06,81.24,33.49,19.37,300.36,71.83
2023-10-28 10:00:00,117.45,271.74,54.76,284.5,416.45,288.96,81.36,34.64,19.33,299.44,71.82
2023-10-28 11:00:00,117.58,271.8,54.93,284.5,417.67,289.13,81.59,34.2,19.36,300.74,71.89
2023-10-28 12:00:00,118.43,271.93,54.92,284.5,416.97,289.01,81.24,33.39,19.27,299.52,71.68
2023-10-28 13:00:00,117.75,272.53,54.97,284.5,417.67,289.34,81.35,33.36,19.25,300.87,71.82
2023-10-28 14:00:00,118.56,272.99,55.12,284.5,417.93,290.22,81.23,33.33,19.23,300.53,71.71
2023-10-28 15:00:00,118.34,273.03,55.11,284.5,417.07,290.24,82.12,33.36,19.17,300.03,71.74
2023-10-28 16:00:00,118.53,273.29,55.15,284.5,418.17,290.54,82.25,33.55,19.17,300.86,71.72
2023-10-28 17:00:00,118.4,273.36,55.07,284.5,417.27,290.01,82.25,33.53,19.19,299.95,71.71
2023-10-28 18:00:00,118.28,273.25,54.98,284.5,416.7,290.2,81.76,33.94,19.23,299.32,71.7
2023-10-28 19:00:00,118.66,274.35,55.19,284.5,418.73,291.89,81.22,35.57,19.25,300.12,71.7
2023-10-28 20:00:00,118.32,273.79,55.1,284.5,417.59,291.46,81.26,35.26,19.29,299.44,71.7
2023-10-28 21:00:00,119.11,278.3,55.45,284.57,418.92,295.79,81.32,35.17,18.88,300.06,71.62
2023-10-28 22:00:00,118.77,276.22,55.33,284.5,418.72,293.42,81.67,35.06,18.92,300.07,71.67
2023-10-28 23:00:00,118.44,275.0,55.17,284.5,417.33,292.55,81.33,34.9,19.0,299.09,71.66
2023-10-29 00:00:00,118.39,275.34,55.27,284.5,417.87,292.99,81.2,35.49,19.03,299.63,71.67
2023-10-29 01:00:00,118.45,275.14,55.26,284.5,419.47,292.92,81.38,35.05,19.05,301.29,71.81
2023-10-29 02:00:00,118.55,273.66,55.17,284.5,417.43,290.4,81.4,33.34,19.08,299.96,71.66
2023-10-29 03:00:00,118.59,274.44,55.19,284.5,417.44,291.32,81.21,33.61,19.03,299.79,71.66
2023-10-29 04:00:00,118.74,274.35,55.35,284.5,417.74,292.14,81.18,33.66,19.02,299.95,71.57
2023-10-29 05:00:00,118.51,274.44,55.33,284.5,418.13,292.05,81.23,33.7,19.03,300.61,71.74
2023-10-29 06:00:00,118.3,274.19,55.26,284.5,417.03,291.47,81.2,33.53,19.01,299.64,71.68
2023-10-29 07:00:00,118.46,274.9,55.44,284.44,418.0,292.39,81.24,33.66,19.01,300.38,71.72
2023-10-29 08:00:00,118.26,275.13,55.46,284.5,418.1,292.53,81.19,33.61,18.98,300.55,71.76
2023-10-29 09:00:00,117.99,275.92,55.54,284.47,417.27,292.9,81.1,33.6,18.96,299.99,71.78
2023-10-29 10:00:00,118.31,275.45,55.46,284.5,417.23,292.59,81.17,33.57,18.97,299.82,71.69
2023-10-29 11:00:00,118.39,275.55,55.51,284.44,416.97,292.57,81.22,33.59,18.95,299.67,71.69
2023-10-29 12:00:00,118.24,275.7,55.47,284.37,417.17,292.96,81.23,33.49,18.94,299.78,71.75
2023-10-29 13:00:00,118.93,276.08,55.62,284.34,418.4,293.55,81.28,33.46,18.92,300.59,71.68
2023-10-29 14:00:00,119.35,276.1,55.62,284.3,418.8,293.48,81.35,33.43,18.93,300.63,71.6
2023-10-29 15:00:00,119.13,276.16,55.66,284.24,418.23,293.58,81.25,33.59,18.91,300.12,71.53
2023-10-29 16:00:00,118.44,275.83,55.51,284.34,417.03,293.1,81.3,33.55,18.94,299.49,71.65
2023-10-29 17:00:00,118.36,275.64,55.52,284.47,417.2,293.1,81.42,33.59,18.92,299.83,71.75
2023-10-29 18:00:00,118.05,276.05,55.63,284.34,417.5,293.76,81.45,33.54,18.94,300.55,71.8
2023-10-29 19:00:00,118.74,275.89,55.6,284.24,417.77,293.49,81.29,33.59,18.93,300.04,71.65
2023-10-29 20:00:00,118.04,277.05,55.5,283.94,417.39,294.52,81.42,34.64,18.87,299.91,71.74
2023-10-29 21:00:00,119.78,281.29,55.81,284.2,419.39,298.21,81.67,34.35,18.55,300.18,71.44
2023-10-29 22:00:00,118.89,277.44,55.52,284.27,417.97,294.43,82.21,33.21,18.59,300.03,71.62
2023-10-29 23:00:00,118.56,277.37,55.55,284.14,418.47,294.43,82.26,33.46,18.62,300.65,71.65
2023-10-30 00:00:00,118.52,279.06,55.72,283.44,418.16,296.55,82.13,35.35,18.68,299.69,71.64
2023-10-30 01:00:00,118.83,278.73,55.7,284.27,418.93,296.14,82.44,35.15,18.74,300.04,71.64
2023-10-30 02:00:00,118.67,276.4,55.58,284.44,418.37,294.09,83.14,33.24,18.79,300.65,71.72
2023-10-30 03:00:00,119.45,277.49,55.61,284.17,418.57,294.18,82.8,33.27,18.73,300.02,71.57
2023-10-30 04:00:00,119.4,277.64,55.72,284.14,417.07,294.79,82.42,33.43,18.71,298.67,71.41
2023-10-30 05:00:00,119.08,277.54,55.75,284.4,418.07,294.67,82.23,33.6,18.74,299.8,71.61
2023-10-30 06:00:00,118.94,277.73,55.77,284.07,418.52,294.83,82.15,33.59,18.75,300.34,71.63
2023-10-30 07:00:00,119.08,278.07,55.71,284.0,419.09,295.56,81.3,34.09,18.7,300.21,71.64
2023-10-30 08:00:00,119.16,278.77,55.79,284.17,419.37,296.05,81.21,34.3,18.71,300.51,71.64
2023-10-30 09:00:00,119.25,279.16,55.8,284.2,419.4,296.22,81.21,34.29,18.67,300.4,71.64
2023-10-30 10:00:00,119.35,279.81,55.98,284.14,419.91,297.2,81.13,34.25,18.64,300.19,71.56
2023-10-30 11:00:00,119.54,280.0,55.98,283.64,418.65,296.99,81.18,34.28,18.59,299.18,71.46
2023-10-30 12:00:00,119.13,280.32,56.03,282.64,419.53,297.64,81.13,34.26,18.55,300.31,71.6
2023-10-30 13:00:00,119.15,280.33,55.96,282.54,419.07,297.71,80.58,33.68,18.48,300.11,71.58
2023-10-30 14:00:00,119.06,281.95,56.08,282.5,418.64,299.79,80.22,34.94,18.45,299.61,71.61
2023-10-30 15:00:00,119.21,281.65,56.07,282.5,420.1,299.37,80.22,34.97,18.47,300.94,71.65
2023-10-30 16:00:00,119.43,281.47,56.08,282.5,419.98,299.09,80.47,35.01,18.5,300.44,71.54
2023-10-30 17:00:00,119.34,281.87,56.17,282.5,419.73,299.57,80.74,35.02,18.47,300.24,71.47
2023-10-30 18:00:00,119.53,281.48,55.99,282.5,420.08,299.08,81.13,34.91,18.51,300.34,71.5
2023-10-30 19:00:00,119.1,281.31,56.06,282.5,419.21,299.16,80.79,34.95,18.53,300.01,71.55
2023-10-30 20:00:00,119.05,281.01,56.07,282.54,418.83,299.07,80.98,34.65,18.55,299.79,71.53
2023-10-30 21:00:00,120.62,285.3,56.29,283.6,421.12,302.88,81.25,34.37,18.23,300.22,71.34
2023-10-30 22:00:00,119.48,282.65,56.21,282.97,420.48,300.28,81.54,34.18,18.24,301.08,71.55
2023-10-30 23:00:00,119.66,280.02,56.03,282.97,419.2,297.87,82.26,32.76,18.39,300.42,71.56
2023-10-31 00:00:00,119.59,281.98,56.0,282.67,418.71,299.42,82.04,34.61,18.36,299.19,71.43
2023-10-31 01:00:00,119.69,281.18,55.97,283.1,420.32,298.47,82.22,34.7,18.47,300.44,71.5
2023-10-31 02:00:00,118.97,281.06,55.96,282.84,418.71,298.3,82.27,34.26,18.49,299.7,71.6
2023-10-31 03:00:00,119.34,281.22,56.0,283.57,419.72,299.04,82.25,34.23,18.49,300.63,71.67
2023-10-31 04:00:00,119.37,281.29,56.03,283.2,420.05,298.74,82.29,34.22,18.51,300.73,71.65
2023-10-31 05:00:00,119.74,281.88,56.12,283.07,420.56,299.31,82.21,34.37,18.49,300.81,71.54
2023-10-31 06:00:00,119.35,280.71,55.97,283.84,419.91,298.37,82.08,34.12,18.56,300.67,71.61
2023-10-31 07:00:00,119.51,282.27,56.15,283.7,418.42,300.03,81.26,34.68,18.47,299.07,71.46
2023-10-31 08:00:00,120.02,282.12,56.06,283.2,419.87,299.95,81.22,35.01,18.51,299.91,71.41
2023-10-31 09:00:00,119.85,282.44,56.16,283.6,421.23,300.28,81.34,34.78,18.48,301.6,71.57
2023-10-31 10:00:00,120.25,283.22,56.29,283.34,420.13,300.46,81.29,34.53,18.42,300.07,71.43
2023-10-31 11:00:00,120.16,283.43,56.21,282.77,419.85,301.03,81.22,34.47,18.41,299.88,71.44
2023-10-31 12:00:00,119.84,284.55,56.52,282.57,420.03,302.02,81.08,34.5,18.37,300.13,71.5
2023-10-31 13:00:00,120.28,284.23,56.49,282.54,420.2,301.94,81.22,34.52,18.37,300.02,71.39
2023-10-31 14:00:00,120.37,284.32,56.4,282.54,419.86,302.16,81.2,34.72,18.31,299.74,71.31
2023-10-31 15:00:00,120.31,285.37,56.48,282.5,419.71,302.84,81.24,34.88,18.29,299.39,71.41
2023-10-31 16:00:00,120.57,285.14,56.59,282.54,421.33,302.97,81.75,34.93,18.29,300.85,71.46
2023-10-31 17:00:00,120.53,284.61,56.42,282.5,420.49,302.35,81.25,34.85,18.29,300.07,71.37
2023-10-31 18:00:00,120.4,284.99,56.44,282.5,419.65,302.88,81.67,34.93,18.3,299.39,71.34
2023-10-31 19:00:00,120.25,284.41,56.38,282.5,419.4,302.32,81.38,34.92,18.34,299.24,71.38
2023-10-31 20:00:00,120.62,284.43,56.5,282.8,420.26,302.42,81.87,34.81,18.35,300.14,71.34
2023-10-31 21:00:00,121.79,287.95,56.39,283.94,421.64,305.28,82.29,34.5,18.06,299.87,71.09
2023-10-31 22:00:00,120.58,284.85,56.46,283.94,421.69,302.24,82.5,33.79,18.11,301.59,71.43
2023-10-31 23:00:00,120.16,284.28,56.44,284.0,419.02,301.68,82.25,33.25,18.15,299.71,71.34
2023-11-01 00:00:00,120.07,285.1,56.47,283.8,419.75,303.04,82.06,34.94,18.23,299.67,71.33
2023-11-01 01:00:00,119.8,285.0,56.47,284.1,420.8,302.34,82.18,34.49,18.28,300.8,71.55
2023-11-01 02:00:00,120.6,284.9,56.43,284.1,420.6,302.27,82.21,34.5,18.32,300.04,71.36
2023-11-01 03:00:00,120.57,284.73,56.32,284.03,420.41,302.07,82.27,34.5,18.3,299.77,71.36
2023-11-01 04:00:00,120.35,282.92,56.33,284.47,420.05,300.41,82.89,33.02,18.38,300.7,71.41
2023-11-01 05:00:00,120.87,285.01,56.34,284.4,420.06,302.78,81.62,34.76,18.32,299.16,71.23
2023-11-01 06:00:00,119.92,284.55,56.44,284.4,420.9,302.51,81.35,34.96,18.38,300.93,71.46
2023-11-01 07:00:00,120.26,284.46,56.27,284.3,420.33,302.05,81.2,35.01,18.39,299.88,71.39
2023-11-01 08:00:00,120.21,285.75,56.56,284.37,419.96,303.58,81.29,34.79,18.31,299.66,71.36
2023-11-01 09:00:00,121.5,287.98,56.98,283.3,421.83,306.08,82.23,34.47,18.1,300.2,71.25
