timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2023-11-01 10:00:00,121.34,289.02,57.04,282.5,421.74,307.01,83.08,34.41,18.01,300.41,71.2
2023-11-01 11:00:00,121.64,289.52,57.21,282.54,422.4,307.12,81.98,34.19,18.04,300.66,71.25
2023-11-01 12:00:00,121.05,289.14,56.92,282.5,420.64,306.63,81.16,34.5,17.95,299.61,71.29
2023-11-01 13:00:00,121.99,292.26,57.37,282.5,421.46,309.91,81.11,35.86,17.9,299.54,71.08
2023-11-01 14:00:00,121.18,287.6,56.96,282.5,420.39,305.42,81.59,33.87,18.08,299.89,71.24
2023-11-01 15:00:00,121.43,288.14,57.04,282.54,420.97,305.86,81.29,33.41,18.02,300.7,71.27
2023-11-01 16:00:00,121.19,289.55,57.11,282.5,420.67,307.33,81.06,35.07,18.0,299.78,71.23
2023-11-01 17:00:00,121.12,288.88,57.04,282.5,421.8,306.5,81.43,34.97,18.07,300.78,71.29
2023-11-01 18:00:00,121.12,287.91,57.03,282.6,419.97,305.79,81.8,33.52,18.01,299.94,71.25
2023-11-01 19:00:00,121.36,287.8,57.01,282.74,419.84,305.27,81.15,33.37,18.03,299.33,71.18
2023-11-01 20:00:00,121.19,289.29,57.06,282.94,421.12,307.21,81.12,35.18,18.04,300.08,71.26
2023-11-01 21:00:00,122.16,291.57,57.05,284.04,421.56,309.27,82.02,34.67,17.78,299.38,71.04
2023-11-01 22:00:00,121.5,289.59,57.19,283.5,421.85,306.63,82.56,34.27,17.87,300.98,71.27
2023-11-01 23:00:00,121.25,287.99,56.97,283.74,420.17,305.7,82.84,33.48,17.88,300.06,71.23
2023-11-02 00:00:00,121.38,288.72,57.0,283.2,419.36,306.59,82.88,34.4,17.88,298.81,71.12
2023-11-02 01:00:00,121.22,289.89,57.15,283.74,422.32,307.97,82.65,35.48,17.98,300.94,71.27
2023-11-02 02:00:00,121.21,288.09,57.01,284.24,420.56,305.69,83.32,33.71,18.08,299.99,71.25
2023-11-02 03:00:00,121.37,288.08,57.02,284.33,420.4,305.83,83.34,33.55,18.03,299.9,71.17
2023-11-02 04:00:00,121.15,288.12,57.08,284.2,419.97,305.93,82.97,33.74,18.02,299.76,71.25
2023-11-02 05:00:00,121.75,288.06,56.94,284.17,420.6,305.78,83.17,33.76,18.06,299.78,71.15
2023-11-02 06:00:00,121.15,287.74,56.93,284.34,419.89,305.48,84.04,33.98,18.06,299.37,71.22
2023-11-02 07:00:00,121.18,290.3,57.1,284.44,421.22,307.91,84.15,35.62,18.06,299.94,71.26
2023-11-02 08:00:00,121.74,288.97,57.07,284.47,421.37,306.69,83.76,33.88,18.09,300.66,71.15
2023-11-02 09:00:00,122.34,291.41,57.46,284.3,420.7,309.19,83.12,33.48,17.84,299.5,70.96
2023-11-02 10:00:00,122.36,292.77,57.67,282.87,421.23,310.62,83.28,33.77,17.75,299.71,70.95
2023-11-02 11:00:00,122.26,294.59,57.73,282.5,422.08,312.51,82.79,35.51,17.66,299.98,71.08
2023-11-02 12:00:00,122.19,293.8,57.66,282.54,422.77,311.82,82.27,35.27,17.76,300.74,71.08
2023-11-02 13:00:00,121.98,292.25,57.61,282.5,420.7,310.14,82.04,33.51,17.77,299.67,71.11
2023-11-02 14:00:00,121.62,292.63,57.56,282.5,420.87,310.24,82.12,33.78,17.75,300.16,71.13
2023-11-02 15:00:00,121.87,293.74,57.5,282.5,421.47,311.3,81.26,35.7,17.76,299.58,71.07
2023-11-02 16:00:00,122.01,293.98,57.63,282.5,422.5,311.49,81.76,35.84,17.77,300.45,71.1
2023-11-02 17:00:00,121.82,292.47,57.48,282.5,421.36,310.62,82.19,35.48,17.82,299.76,71.14
2023-11-02 18:00:00,122.05,292.89,57.45,282.5,421.75,310.34,82.29,35.4,17.84,299.99,71.13
2023-11-02 19:00:00,121.42,292.11,57.41,282.54,421.77,310.1,82.84,35.27,17.87,300.23,71.25
2023-11-02 20:00:00,122.27,291.87,57.35,283.37,421.72,309.79,82.24,35.09,17.88,299.7,71.05
2023-11-02 21:00:00,122.09,291.91,57.43,284.27,421.95,309.98,82.58,35.05,17.87,299.96,71.1
2023-11-02 22:00:00,121.93,291.69,57.35,284.47,422.0,309.64,83.28,35.08,17.88,299.99,71.2
2023-11-02 23:00:00,122.25,290.67,57.5,284.5,421.53,308.71,83.86,33.55,17.98,300.17,71.04
2023-11-03 00:00:00,121.96,291.06,57.5,284.5,421.39,309.33,83.99,33.87,17.87,300.24,71.12
2023-11-03 01:00:00,122.04,292.73,57.37,284.5,421.95,310.62,82.61,35.7,17.9,299.82,71.08
2023-11-03 02:00:00,121.93,290.9,57.41,284.5,422.1,308.86,82.98,34.12,18.03,300.74,71.15
2023-11-03 03:00:00,122.34,290.78,57.41,284.5,421.23,308.35,83.21,33.59,17.96,299.73,71.04
2023-11-03 04:00:00,122.12,291.58,57.56,284.5,421.88,309.71,82.98,34.1,17.9,300.44,71.08
2023-11-03 05:00:00,121.99,292.12,57.55,284.5,421.9,310.38,83.09,35.3,17.95,299.96,71.08
2023-11-03 06:00:00,122.21,290.66,57.4,284.5,421.43,308.2,82.89,33.49,18.04,300.25,71.06
2023-11-03 07:00:00,121.93,291.01,57.46,284.5,420.8,309.06,82.04,33.65,17.97,299.56,71.06
2023-11-03 08:00:00,122.32,294.68,57.85,284.4,422.25,312.7,80.83,35.48,17.8,300.04,71.03
2023-11-03 09:00:00,123.18,296.11,58.27,284.19,422.98,314.31,80.44,34.13,17.72,300.34,70.89
2023-11-03 10:00:00,117.74,273.88,54.61,283.8,406.28,290.69,79.65,33.59,19.33,289.15,70.82
2023-11-03 11:00:00,120.46,282.28,56.45,282.87,420.94,299.86,81.77,34.32,18.74,300.36,71.31
2023-11-03 12:00:00,120.0,283.19,56.52,282.5,420.03,300.71,81.23,34.23,18.66,299.68,71.4
2023-11-03 13:00:00,120.67,285.32,56.75,282.5,420.49,303.35,80.39,35.47,18.49,299.66,71.31
2023-11-03 14:00:00,120.72,284.59,56.62,282.5,421.31,302.39,80.69,35.82,18.6,300.46,71.33
2023-11-03 15:00:00,120.74,284.36,56.56,282.5,421.59,302.26,80.5,35.82,18.57,300.77,71.4
2023-11-03 16:00:00,120.88,284.44,56.53,282.5,420.58,302.01,81.24,35.31,18.55,299.68,71.3
2023-11-03 17:00:00,121.04,283.35,56.65,282.57,420.55,301.24,83.07,33.74,18.54,300.36,71.3
2023-11-03 18:00:00,121.07,283.73,56.58,282.6,420.07,301.42,83.2,33.64,18.45,299.96,71.3
2023-11-03 19:00:00,121.09,285.24,56.83,282.54,421.42,303.3,83.6,34.69,18.37,300.9,71.28
2023-11-03 20:00:00,120.85,286.0,56.85,282.84,421.23,303.86,83.54,35.52,18.4,300.39,71.3
2023-11-03 21:00:00,121.05,284.16,56.87,283.87,421.38,301.97,82.92,33.48,18.45,301.32,71.35
2023-11-03 22:00:00,120.49,285.26,56.83,283.84,419.18,302.83,83.02,34.41,18.35,299.27,71.28
2023-11-03 23:00:00,120.62,285.3,56.78,284.27,420.65,303.23,83.22,35.59,18.41,300.03,71.32
2023-11-04 00:00:00,120.82,285.2,56.76,284.0,419.99,303.11,82.42,35.31,18.42,299.28,71.27
2023-11-04 01:00:00,120.63,284.64,56.8,284.04,420.71,302.19,82.43,34.1,18.41,300.56,71.36
2023-11-04 02:00:00,121.33,285.1,56.81,284.3,420.0,302.64,82.35,33.62,18.35,299.64,71.17
2023-11-04 03:00:00,121.13,286.02,56.83,284.1,420.37,303.71,82.12,34.79,18.27,299.79,71.24
2023-11-04 04:00:00,121.47,285.48,56.81,284.2,421.72,303.44,82.59,34.78,18.38,300.49,71.2
2023-11-04 05:00:00,120.78,285.28,56.85,284.2,419.8,302.74,83.06,33.57,18.31,299.77,71.3
2023-11-04 06:00:00,121.3,286.83,57.05,283.77,421.37,304.76,82.64,34.84,18.24,300.57,71.26
2023-11-04 07:00:00,120.94,286.21,56.84,284.34,421.5,303.98,82.86,35.28,18.34,300.72,71.32
2023-11-04 08:00:00,120.93,285.83,56.83,284.37,420.57,303.31,83.14,33.46,18.29,300.47,71.29
2023-11-04 09:00:00,122.07,288.4,57.28,283.17,420.87,306.33,83.55,33.57,18.12,299.83,71.09
2023-11-04 10:00:00,121.92,289.29,57.41,282.5,420.41,307.3,83.93,33.71,18.0,299.54,71.08
2023-11-04 11:00:00,122.39,289.26,57.36,282.5,421.43,307.0,82.65,33.86,18.01,300.02,71.07
2023-11-04 12:00:00,121.98,289.03,57.33,282.5,420.7,307.07,81.94,33.78,17.98,299.89,71.05
2023-11-04 13:00:00,121.91,289.79,57.38,282.5,420.3,307.55,81.99,33.78,17.94,299.37,71.07
2023-11-04 14:00:00,121.53,289.4,57.36,282.5,421.37,307.08,82.03,33.58,17.98,300.83,71.24
2023-11-04 15:00:00,122.11,289.11,57.32,282.5,421.1,306.68,81.32,33.51,17.95,300.1,71.08
2023-11-04 16:00:00,121.99,289.45,57.39,282.5,421.4,307.27,81.29,33.66,17.92,300.56,71.14
2023-11-04 17:00:00,121.77,289.23,57.38,282.5,421.23,307.13,81.22,33.29,17.91,300.42,71.14
2023-11-04 18:00:00,122.46,289.88,57.39,282.5,421.2,307.47,81.52,33.58,17.91,299.56,70.98
2023-11-04 19:00:00,121.69,289.45,57.37,282.5,421.3,307.19,81.25,33.57,17.88,300.46,71.21
2023-11-04 20:00:00,121.95,289.5,57.39,282.5,420.4,307.13,81.26,33.63,17.89,299.6,71.06
2023-11-04 21:00:00,122.33,288.95,57.31,282.5,421.67,306.96,82.29,33.77,17.93,300.57,71.09
2023-11-04 22:00:00,122.31,288.76,57.36,282.8,421.3,306.71,82.73,33.56,17.95,300.14,71.09
2023-11-04 23:00:00,121.76,289.4,57.47,282.84,421.2,307.43,83.2,33.49,17.93,300.46,71.19
2023-11-05 00:00:00,122.01,288.38,57.31,283.77,421.87,305.99,83.49,32.8,17.99,300.83,71.14
2023-11-05 01:00:00,122.17,288.25,57.31,283.47,420.33,306.16,83.76,32.85,17.94,299.24,71.04
2023-11-05 02:00:00,122.43,289.82,57.38,284.17,421.23,307.64,83.95,33.74,17.89,299.76,70.98
2023-11-05 03:00:00,122.11,288.71,57.26,284.3,422.23,306.6,84.22,33.37,17.96,301.14,71.18
2023-11-05 04:00:00,122.2,289.08,57.39,284.5,421.04,306.75,84.21,32.76,17.92,300.02,71.01
2023-11-05 05:00:00,122.21,289.61,57.38,284.07,420.73,307.57,84.1,33.41,17.89,299.19,70.99
2023-11-05 06:00:00,122.38,289.39,57.5,282.87,422.2,307.69,84.22,33.6,17.9,301.04,71.1
2023-11-05 07:00:00,122.36,288.77,57.33,283.24,421.4,306.69,84.17,32.83,17.94,300.04,71.04
2023-11-05 08:00:00,122.37,291.07,57.52,283.34,420.97,308.76,83.81,33.25,17.78,299.26,70.99
2023-11-05 09:00:00,123.47,293.79,57.93,282.5,422.37,311.64,84.23,33.68,17.63,300.09,70.86
2023-11-05 10:00:00,123.09,293.57,57.84,282.5,423.37,311.36,85.24,33.15,17.61,301.09,70.98
2023-11-05 11:00:00,123.01,294.06,57.94,282.5,420.67,311.96,83.39,32.92,17.51,298.81,70.85
2023-11-05 12:00:00,123.31,295.74,58.0,282.5,422.37,313.01,82.22,33.79,17.52,299.95,70.87
2023-11-05 13:00:00,122.89,294.49,57.92,282.5,422.47,312.34,82.03,33.41,17.53,300.34,70.96
2023-11-05 14:00:00,123.05,293.79,57.76,282.5,422.03,311.52,81.84,33.41,17.57,299.72,70.9
2023-11-05 15:00:00,122.83,293.3,57.75,282.5,422.47,311.3,81.32,33.31,17.55,300.49,70.94
2023-11-05 16:00:00,123.63,293.39,57.71,282.5,422.1,311.12,82.17,33.25,17.51,299.41,70.82
2023-11-05 17:00:00,122.81,293.11,57.81,282.5,422.43,311.14,82.26,32.91,17.56,300.63,70.98
2023-11-05 18:00:00,123.42,293.56,57.83,282.5,422.13,311.42,82.54,32.79,17.53,299.58,70.81
2023-11-05 19:00:00,123.37,294.22,57.94,282.5,421.47,311.97,82.34,33.31,17.5,299.1,70.73
2023-11-05 20:00:00,122.93,293.98,57.92,282.6,422.2,311.62,82.45,33.58,17.56,300.07,70.89
2023-11-05 21:00:00,123.26,293.48,57.76,283.1,421.97,311.19,83.12,33.23,17.59,299.73,70.86
2023-11-05 22:00:00,123.05,293.56,57.87,283.47,422.77,311.09,82.58,33.46,17.64,300.82,70.95
2023-11-05 23:00:00,122.82,292.31,57.78,284.14,422.77,310.29,82.41,32.78,17.65,300.62,71.02
2023-11-06 00:00:00,122.83,293.15,57.84,284.44,422.03,311.1,82.16,33.08,17.6,300.02,70.94
2023-11-06 01:00:00,123.1,293.94,57.9,284.5,423.3,311.88,82.55,33.73,17.65,301.17,70.96
2023-11-06 02:00:00,122.92,292.6,57.67,284.5,421.83,309.93,83.11,32.85,17.72,299.84,70.91
2023-11-06 03:00:00,122.95,292.83,57.75,284.5,421.63,311.03,83.11,32.98,17.62,299.52,70.88
2023-11-06 04:00:00,123.13,294.07,57.82,284.5,422.3,311.81,83.23,33.69,17.64,300.07,70.86
2023-11-06 05:00:00,122.76,293.62,57.79,284.5,422.87,311.19,82.72,33.1,17.67,301.02,71.02
2023-11-06 06:00:00,123.02,293.48,57.84,284.5,422.43,311.23,83.12,32.78,17.67,300.22,70.92
2023-11-06 07:00:00,123.32,294.42,57.85,284.5,422.67,312.39,82.46,33.85,17.63,300.64,70.94
2023-11-06 08:00:00,123.1,295.05,58.02,284.5,422.02,313.18,82.56,33.52,17.61,299.98,70.93
2023-11-06 09:00:00,123.69,295.9,58.14,283.7,423.03,313.65,83.74,32.81,17.47,300.5,70.8
2023-11-06 10:00:00,124.27,299.35,58.47,282.57,422.43,317.13,83.88,33.14,17.26,299.04,70.63
2023-11-06 11:00:00,124.35,299.54,58.42,282.5,423.17,317.57,82.29,33.63,17.3,299.7,70.68
2023-11-06 12:00:00,124.37,298.9,58.5,282.64,423.5,317.05,81.49,32.79,17.32,300.23,70.72
2023-11-06 13:00:00,124.31,298.54,58.44,282.5,423.2,316.67,81.97,32.78,17.28,300.02,70.74
2023-11-06 14:00:00,124.06,298.04,58.31,282.5,422.67,316.12,81.99,33.05,17.3,299.69,70.72
2023-11-06 15:00:00,123.92,298.55,58.38,282.94,423.85,316.44,81.24,33.8,17.36,300.7,70.75
2023-11-06 16:00:00,124.1,298.13,58.39,288.5,424.97,316.37,81.47,33.47,17.65,301.56,70.88
2023-11-06 17:00:00,123.55,296.82,58.16,288.5,422.7,314.96,82.2,32.74,17.67,300.17,70.83
2023-11-06 18:00:00,124.36,298.28,58.39,288.5,423.73,316.48,82.4,33.05,17.56,300.43,70.73
2023-11-06 19:00:00,124.41,298.34,58.46,288.5,422.9,316.43,82.88,33.61,17.62,299.63,70.64
2023-11-06 20:00:00,124.04,297.21,58.34,288.5,423.23,315.4,83.24,33.32,17.64,300.17,70.78
2023-11-06 21:00:00,123.93,297.62,58.32,288.47,422.9,315.59,83.26,33.38,17.63,299.92,70.79
2023-11-06 22:00:00,123.99,296.66,58.28,288.5,423.9,314.46,83.1,32.98,17.69,301.02,70.81
2023-11-06 23:00:00,123.72,297.32,58.28,288.04,422.4,315.43,82.44,32.79,17.57,299.68,70.8
2023-11-07 00:00:00,123.87,297.65,58.37,287.07,422.2,315.6,82.45,33.34,17.6,299.47,70.78
2023-11-07 01:00:00,124.07,299.17,58.39,286.64,423.36,317.21,82.92,34.47,17.53,299.56,70.73
2023-11-07 02:00:00,123.41,296.98,58.25,286.57,423.06,314.53,83.87,33.2,17.65,300.6,70.89
2023-11-07 03:00:00,123.84,297.47,58.34,286.54,423.73,315.39,83.09,33.13,17.59,300.72,70.82
2023-11-07 04:00:00,123.91,297.7,58.36,286.5,422.87,315.58,83.21,33.18,17.6,299.77,70.75
2023-11-07 05:00:00,123.8,298.14,58.42,286.5,423.67,315.85,83.23,33.54,17.59,300.9,70.87
2023-11-07 06:00:00,124.74,297.83,58.47,286.5,423.23,316.03,82.8,33.45,17.59,299.56,70.59
2023-11-07 07:00:00,124.3,297.74,58.29,286.5,423.47,315.4,82.34,33.26,17.56,300.13,70.77
2023-11-07 08:00:00,123.72,297.92,58.42,286.5,423.27,315.82,82.43,33.25,17.51,300.66,70.87
2023-11-07 09:00:00,124.51,300.17,58.66,286.14,424.03,318.13,82.73,33.45,17.38,300.68,70.73
2023-11-07 10:00:00,124.63,300.2,58.7,285.4,422.62,318.39,83.22,33.54,17.35,298.91,70.62
2023-11-07 11:00:00,124.64,300.61,58.77,284.74,423.8,318.86,82.65,33.55,17.31,300.27,70.69
2023-11-07 12:00:00,124.63,300.37,58.86,284.57,423.9,318.69,82.04,33.34,17.26,300.49,70.69
2023-11-07 13:00:00,124.61,300.95,58.82,284.5,423.8,319.2,82.14,33.32,17.18,300.33,70.71
2023-11-07 14:00:00,125.02,301.84,58.82,284.5,423.98,320.25,81.72,34.84,17.15,299.2,70.54
2023-11-07 15:00:00,124.4,299.54,58.69,284.5,423.73,317.92,82.28,33.51,17.28,300.08,70.66
2023-11-07 16:00:00,124.55,300.75,58.73,284.47,422.8,318.71,81.97,33.22,17.19,299.04,70.56
2023-11-07 17:00:00,124.49,300.23,58.73,284.5,424.03,318.19,82.01,33.08,17.17,300.39,70.69
2023-11-07 18:00:00,124.49,300.58,58.69,284.47,422.73,318.87,82.16,32.55,17.13,299.23,70.65
2023-11-07 19:00:00,124.71,301.04,58.74,284.5,424.07,318.87,82.38,33.33,17.16,300.38,70.65
2023-11-07 20:00:00,124.39,300.79,58.8,284.5,424.17,318.64,82.95,33.29,17.23,300.66,70.7
2023-11-07 21:00:00,125.0,299.96,58.55,284.54,424.5,317.88,83.29,33.36,17.25,300.51,70.64
2023-11-07 22:00:00,124.63,299.97,58.6,284.54,424.37,317.99,84.02,33.38,17.26,300.92,70.74
2023-11-07 23:00:00,124.61,299.84,58.59,284.84,423.47,317.92,84.09,33.25,17.26,299.96,70.63
2023-11-08 00:00:00,124.27,299.47,58.55,284.74,423.33,317.76,84.02,33.32,17.28,300.0,70.7
2023-11-08 01:00:00,124.12,298.3,58.37,285.14,423.2,316.39,84.09,32.84,17.31,299.7,70.71
2023-11-08 02:00:00,124.72,299.2,58.52,285.42,423.9,317.26,83.74,32.66,17.24,299.83,70.65
2023-11-08 03:00:00,124.3,300.92,58.3,284.5,430.0,318.45,83.78,33.71,17.23,305.23,71.46
2023-11-08 08:00:00,124.8,300.13,58.6,284.5,424.3,318.29,82.79,32.92,17.23,300.44,70.66
2023-11-08 09:00:00,125.37,303.0,58.98,284.17,423.97,320.94,82.46,32.67,17.0,299.56,70.55
2023-11-08 10:00:00,125.58,305.13,59.18,283.74,424.63,323.59,82.59,33.51,16.88,300.09,70.46
2023-11-08 11:00:00,125.8,305.13,59.21,283.54,425.17,323.06,82.66,33.41,16.88,300.23,70.45
2023-11-08 12:00:00,125.68,304.16,59.11,282.97,424.5,322.28,82.3,32.7,16.89,299.94,70.47
2023-11-08 13:00:00,125.67,304.5,59.06,282.6,423.3,322.56,82.08,32.58,16.82,298.54,70.37
2023-11-08 14:00:00,126.1,305.08,59.15,282.5,425.03,323.31,82.24,33.49,16.84,300.21,70.46
2023-11-08 15:00:00,125.43,302.98,59.05,282.5,425.2,321.38,82.28,32.84,16.91,300.79,70.6
2023-11-08 16:00:00,125.98,303.48,59.04,282.5,425.87,321.44,81.73,32.5,16.88,300.95,70.47
2023-11-08 17:00:00,125.52,303.76,59.01,282.5,425.83,321.51,81.74,32.51,16.87,301.13,70.58
2023-11-08 18:00:00,125.45,304.8,59.13,282.54,424.23,322.8,81.64,33.22,16.83,299.78,70.5
2023-11-08 19:00:00,125.34,303.92,59.05,282.67,424.33,322.14,81.88,32.99,16.89,299.97,70.52
2023-11-08 20:00:00,125.1,302.09,58.9,283.34,424.67,320.36,82.23,32.39,17.0,300.56,70.6
2023-11-08 21:00:00,125.51,303.12,59.08,283.54,424.9,321.38,82.43,32.52,16.94,300.23,70.55
2023-11-08 22:00:00,125.46,304.08,59.08,283.27,424.27,322.51,83.01,33.25,16.86,299.83,70.5
2023-11-08 23:00:00,125.22,302.83,58.98,283.2,424.03,321.09,83.28,32.95,16.98,299.8,70.54
2023-11-09 00:00:00,125.51,303.5,59.02,283.57,424.67,321.56,83.24,32.52,16.93,300.16,70.54
2023-11-09 01:00:00,125.24,303.21,58.94,283.54,423.93,321.34,83.28,32.53,16.92,299.67,70.5
2023-11-09 02:00:00,125.3,302.83,58.97,283.64,424.6,321.07,83.51,32.43,16.94,300.27,70.57
2023-11-09 03:00:00,125.09,302.8,58.89,283.64,424.23,321.25,83.51,32.57,16.94,300.32,70.63
2023-11-09 04:00:00,125.36,302.82,58.89,283.77,423.9,321.0,83.44,32.42,16.95,299.63,70.54
2023-11-09 05:00:00,125.34,303.2,58.88,283.87,423.6,321.29,83.25,32.55,16.93,299.4,70.5
2023-11-09 06:00:00,125.53,304.81,59.17,283.5,424.23,323.02,82.57,33.28,16.86,299.69,70.42
2023-11-09 07:00:00,125.26,302.52,58.88,283.77,424.8,320.84,82.73,32.54,16.99,300.62,70.64
2023-11-09 08:00:00,126.02,304.48,59.13,283.54,425.13,322.63,82.22,32.57,16.87,300.11,70.47
2023-11-09 09:00:00,126.27,306.16,59.18,283.17,425.33,324.11,82.17,32.49,16.75,300.03,70.41
2023-11-09 10:00:00,126.34,307.55,59.54,282.97,424.87,325.95,82.41,32.16,16.65,299.25,70.28
2023-11-09 11:00:00,126.49,307.85,59.44,282.5,425.5,326.18,83.3,32.47,16.64,299.68,70.32
2023-11-09 12:00:00,126.18,307.39,59.42,282.5,424.93,325.59,82.25,32.53,16.61,299.56,70.35
2023-11-09 13:00:00,126.43,308.66,59.62,286.84,425.87,327.07,82.14,32.47,16.78,300.48,70.39
2023-11-09 14:00:00,126.46,307.25,59.38,287.34,425.27,325.89,82.7,32.55,16.86,299.87,70.35
2023-11-09 15:00:00,126.31,307.06,59.4,286.5,425.73,325.55,82.22,32.5,16.84,300.37,70.38
2023-11-09 16:00:00,126.33,306.89,59.27,286.5,424.87,324.96,82.25,32.49,16.83,299.4,70.32
2023-11-09 17:00:00,126.25,307.24,59.43,286.5,426.23,325.46,82.7,32.51,16.82,300.78,70.42
2023-11-09 18:00:00,126.02,307.01,59.4,286.5,424.33,325.51,83.79,32.45,16.81,299.16,70.35
2023-11-09 19:00:00,126.07,306.72,59.34,286.5,424.93,325.0,84.21,32.52,16.85,299.81,70.42
2023-11-09 20:00:00,126.35,306.26,59.32,286.5,424.93,324.59,84.23,32.54,16.84,299.92,70.35
2023-11-09 21:00:00,126.73,306.41,59.38,286.5,425.5,324.99,84.25,32.54,16.85,299.7,70.36
2023-11-09 22:00:00,126.25,306.37,59.34,286.5,424.8,324.94,84.97,32.51,16.85,299.59,70.34
2023-11-09 23:00:00,126.49,306.34,59.34,286.4,425.1,324.76,85.16,32.49,16.83,299.78,70.34
2023-11-10 00:00:00,126.31,306.86,59.4,286.34,425.3,325.34,84.53,32.53,16.83,299.83,70.37
2023-11-10 01:00:00,126.16,306.21,59.38,286.4,425.63,324.81,83.58,32.53,16.84,300.39,70.45
2023-11-10 02:00:00,126.62,306.63,59.41,286.3,425.67,324.91,84.14,32.55,16.85,300.03,70.36
2023-11-10 03:00:00,125.99,306.6,59.42,286.14,424.4,325.07,84.23,32.52,16.85,299.68,70.46
2023-11-10 04:00:00,126.26,306.46,59.44,285.87,425.4,324.83,84.21,32.41,16.86,300.25,70.42
2023-11-10 05:00:00,126.2,306.06,59.37,285.57,425.43,324.51,83.93,32.47,16.87,300.04,70.47
2023-11-10 06:00:00,126.33,306.4,59.38,285.37,425.57,324.82,84.22,32.49,16.84,300.2,70.35
2023-11-10 07:00:00,126.37,306.44,59.42,285.8,425.63,324.67,84.15,32.5,16.9,300.16,70.36
2023-11-10 08:00:00,126.66,306.84,59.35,285.3,426.05,325.0,84.06,32.58,16.83,300.5,70.36
2023-11-10 09:00:00,126.12,306.16,59.19,284.67,424.6,324.01,85.08,31.89,16.85,299.55,70.43
2023-11-10 10:00:00,125.59,302.12,58.35,284.5,419.53,319.93,85.42,31.8,16.81,294.71,70.09
2023-11-10 11:00:00,120.89,284.41,54.68,284.5,407.0,300.9,83.84,31.95,16.9,288.23,70.55
2023-11-10 12:00:00,92.68,182.82,37.65,284.5,318.92,195.48,81.44,32.27,35.96,226.57,66.18
2023-11-10 13:00:00,109.38,236.11,48.16,284.5,384.93,251.7,82.31,33.37,20.36,275.72,71.59
2023-11-10 14:00:00,110.4,238.0,48.37,284.4,385.21,253.63,82.21,33.41,20.15,274.82,71.34
2023-11-10 15:00:00,104.99,221.75,45.23,284.2,365.75,236.21,81.98,34.78,22.37,261.18,69.9
2023-11-10 16:00:00,110.02,233.97,47.94,284.47,384.03,249.25,82.96,32.4,20.46,274.98,71.42
2023-11-10 17:00:00,110.62,236.7,48.35,284.37,384.9,252.1,82.69,32.26,20.1,275.21,71.38
2023-11-10 18:00:00,110.71,237.51,48.52,284.5,385.0,253.1,83.34,32.22,20.03,275.35,71.35
2023-11-10 19:00:00,110.57,237.91,48.54,284.5,384.47,253.39,83.26,32.31,19.97,275.01,71.31
2023-11-10 20:00:00,111.03,238.24,48.56,284.5,384.37,253.69,83.25,32.25,19.94,274.43,71.27
2023-11-10 21:00:00,111.1,238.5,48.64,284.5,384.67,253.91,83.49,32.26,19.91,274.61,71.2
2023-11-10 22:00:00,111.04,238.7,48.71,284.5,384.83,254.04,83.66,32.23,19.9,274.76,71.19
2023-11-10 23:00:00,110.92,238.59,48.63,284.5,384.6,254.11,84.06,32.19,19.89,274.39,71.21
2023-11-11 00:00:00,110.71,238.82,48.67,284.5,384.47,254.3,84.32,32.23,19.86,274.65,71.32
2023-11-11 01:00:00,110.66,239.12,48.66,284.5,383.47,254.52,84.54,32.24,19.84,273.64,71.18
2023-11-11 02:00:00,111.26,239.68,48.71,284.5,385.23,254.95,84.87,32.33,19.78,275.24,71.19
2023-11-11 03:00:00,111.41,240.23,48.77,284.5,386.0,255.96,84.11,32.93,19.79,275.65,71.24
2023-11-11 04:00:00,111.19,239.42,48.72,284.5,385.32,254.97,83.91,31.99,19.76,275.07,71.23
2023-11-11 05:00:00,111.25,239.96,48.75,284.5,384.83,255.49,84.05,32.29,19.73,274.63,71.15
2023-11-11 06:00:00,111.44,240.59,48.86,284.5,385.17,256.06,83.43,32.21,19.7,274.73,71.08
2023-11-11 07:00:00,111.54,240.81,48.9,284.5,385.2,256.33,83.04,32.21,19.66,274.74,71.08
2023-11-11 08:00:00,111.62,242.19,49.08,284.5,384.87,257.82,82.37,32.59,19.53,274.23,71.03
2023-11-11 09:00:00,112.61,243.95,49.26,284.47,386.73,259.38,82.87,33.17,19.44,275.22,70.97
2023-11-11 10:00:00,112.75,244.45,49.24,284.34,385.8,259.81,82.43,33.07,19.36,274.29,70.91
2023-11-11 11:00:00,112.9,244.63,49.35,284.14,387.43,259.98,82.4,32.64,19.33,275.45,71.01
2023-11-11 12:00:00,112.66,244.25,49.41,283.5,386.8,259.82,81.82,32.26,19.28,275.05,70.9
2023-11-11 13:00:00,112.98,245.24,49.52,283.04,387.53,260.87,81.8,32.22,19.23,275.24,70.93
2023-11-11 14:00:00,112.96,244.23,49.35,282.64,388.1,259.75,82.7,32.31,19.27,276.43,70.93
2023-11-11 15:00:00,112.73,243.39,49.18,282.54,386.23,259.18,82.22,32.24,19.3,274.47,70.92
2023-11-11 16:00:00,112.63,244.32,49.28,282.57,387.3,259.56,82.18,32.27,19.27,275.39,70.93
2023-11-11 17:00:00,112.69,244.03,49.26,282.57,386.63,259.71,82.5,32.26,19.24,275.14,70.98
2023-11-11 18:00:00,112.79,244.53,49.36,283.27,386.7,260.09,83.29,32.22,19.27,274.76,70.9
2023-11-11 19:00:00,112.64,244.01,49.33,284.3,386.57,259.56,83.58,32.28,19.3,274.94,70.94
2023-11-11 20:00:00,112.73,243.94,49.37,284.47,387.23,259.45,84.18,32.27,19.33,275.48,70.95
2023-11-11 21:00:00,112.62,243.7,49.26,284.5,386.5,259.3,84.04,32.24,19.35,274.81,70.86
2023-11-11 22:00:00,111.93,243.54,49.2,284.5,386.2,259.05,83.29,32.24,19.36,275.16,71.06
2023-11-11 23:00:00,112.28,243.72,49.31,284.5,387.07,259.27,83.86,32.32,19.36,275.74,71.09
2023-11-12 00:00:00,112.45,244.01,49.29,284.5,386.93,259.37,83.77,32.27,19.33,275.43,70.95
2023-11-12 01:00:00,112.39,243.87,49.25,284.5,386.5,259.45,84.35,32.26,19.33,274.97,70.95
2023-11-12 02:00:00,112.49,243.6,49.32,284.5,386.57,259.13,85.07,32.19,19.35,275.31,71.04
2023-11-12 03:00:00,112.62,243.73,49.31,284.47,386.77,259.42,85.22,32.11,19.33,275.21,71.03
2023-11-12 04:00:00,112.84,243.68,49.23,284.5,387.7,259.23,85.16,32.23,19.35,275.9,71.0
2023-11-12 05:00:00,112.61,243.96,49.27,284.5,386.27,259.54,84.29,32.28,19.33,274.52,70.9
2023-11-12 06:00:00,112.37,244.47,49.43,284.5,386.37,259.99,83.97,32.25,19.31,274.89,70.96
2023-11-12 07:00:00,112.47,244.12,49.28,284.5,386.43,259.56,83.97,32.25,19.35,274.79,70.98
2023-11-12 08:00:00,113.15,246.05,49.52,284.5,386.5,261.78,83.22,33.18,19.23,274.6,70.84
2023-11-12 09:00:00,113.08,246.42,49.65,284.3,387.37,262.29,84.0,33.18,19.19,275.46,70.9
2023-11-12 10:00:00,113.07,246.11,49.68,284.34,387.73,261.48,84.22,32.32,19.16,275.72,70.91
2023-11-12 11:00:00,113.42,247.12,49.74,284.17,387.87,263.01,84.07,32.2,19.06,275.56,70.89
2023-11-12 12:00:00,113.43,247.55,49.72,283.87,387.13,263.16,83.26,32.48,18.97,274.76,70.81
2023-11-12 13:00:00,113.68,248.05,49.86,283.7,388.17,263.94,83.52,32.95,19.01,275.61,70.75
2023-11-12 14:00:00,113.24,246.04,49.68,283.47,386.77,261.84,84.19,32.26,19.08,274.58,70.79
2023-11-12 15:00:00,113.6,246.6,49.7,283.37,388.6,262.1,84.24,32.25,19.03,275.78,70.8
2023-11-12 16:00:00,113.32,247.4,49.68,283.1,386.27,263.15,83.85,33.05,18.98,274.15,70.74
2023-11-12 17:00:00,113.49,246.41,49.58,283.34,387.43,261.74,84.26,32.54,19.11,274.8,70.79
2023-11-12 18:00:00,113.4,246.17,49.56,283.74,386.9,261.75,84.95,32.3,19.04,274.4,70.75
2023-11-12 19:00:00,113.11,246.43,49.68,284.4,386.7,262.1,84.59,32.22,19.05,274.61,70.79
2023-11-12 20:00:00,112.93,246.12,49.6,284.4,387.77,261.35,83.84,32.16,19.11,275.59,70.94
2023-11-12 21:00:00,112.92,245.6,49.53,284.44,386.3,261.12,84.31,32.21,19.13,274.41,70.85
2023-11-12 22:00:00,112.92,245.3,49.53,284.5,386.7,260.73,84.66,32.3,19.17,274.89,70.87
2023-11-12 23:00:00,112.7,245.16,49.51,284.5,387.13,260.71,84.84,32.25,19.18,275.37,71.0
2023-11-13 00:00:00,112.92,245.22,49.54,284.5,387.67,260.51,85.08,32.29,19.2,275.86,70.93
2023-11-13 01:00:00,112.95,244.13,49.3,284.57,387.0,259.66,85.52,31.91,19.25,275.07,70.91
2023-11-13 02:00:00,112.97,244.72,49.48,284.5,386.61,260.3,85.84,31.58,19.21,274.57,70.85
2023-11-13 03:00:00,113.39,245.98,49.53,284.5,387.37,261.34,85.8,32.5,19.13,274.7,70.75
2023-11-13 04:00:00,113.32,245.68,49.54,284.5,387.8,261.4,86.02,32.46,19.21,275.55,70.89
2023-11-13 05:00:00,112.89,245.26,49.47,284.5,387.1,260.75,85.45,32.28,19.21,275.22,70.89
2023-11-13 06:00:00,112.58,244.51,49.42,284.5,386.59,260.03,85.19,31.96,19.26,274.86,70.96
2023-11-13 07:00:00,112.69,245.64,49.47,284.5,386.43,260.98,84.59,31.96,19.15,274.85,70.9
2023-11-13 08:00:00,113.27,245.65,49.58,284.54,387.33,261.24,84.44,32.43,19.18,274.92,70.79
2023-11-13 09:00:00,113.5,246.38,49.65,284.5,387.3,262.2,85.31,32.16,19.08,274.91,70.79
2023-11-13 10:00:00,113.38,246.97,49.81,284.47,387.37,262.31,85.2,31.62,19.02,275.07,70.86
2023-11-13 11:00:00,113.57,247.95,49.93,284.44,387.85,263.44,83.78,31.63,18.92,275.04,70.77
2023-11-13 12:00:00,113.87,248.81,50.06,284.34,387.43,264.6,82.94,32.04,18.82,274.52,70.62
2023-11-13 13:00:00,113.85,248.44,49.96,284.24,388.0,264.15,83.2,32.27,18.89,275.11,70.7
2023-11-13 14:00:00,113.4,247.64,49.98,284.27,387.9,263.05,83.72,31.9,18.93,275.52,70.84
2023-11-13 15:00:00,113.19,247.13,49.88,284.07,387.83,263.05,83.38,31.64,18.94,275.54,70.89
2023-11-13 16:00:00,113.78,247.58,49.86,283.97,387.13,263.02,83.14,31.73,18.91,274.4,70.7
2023-11-13 17:00:00,114.13,248.75,49.99,284.2,388.4,264.56,83.31,32.42,18.87,275.27,70.71
2023-11-13 18:00:00,113.24,246.81,49.76,284.3,387.33,262.15,83.71,31.66,18.97,275.11,70.88
2023-11-13 19:00:00,113.46,246.96,49.8,284.14,387.2,262.79,83.42,31.86,18.92,274.69,70.8
2023-11-13 20:00:00,113.82,246.67,49.8,284.3,388.53,262.55,83.46,32.12,19.02,275.7,70.77
2023-11-13 21:00:00,113.55,246.78,49.69,284.37,387.56,262.4,83.3,31.83,19.02,274.84,70.8
2023-11-13 22:00:00,113.63,246.92,49.9,284.5,388.9,262.71,83.94,31.88,19.07,276.24,70.87
2023-11-13 23:00:00,113.62,246.68,49.84,284.5,387.48,262.13,84.79,31.38,19.02,274.88,70.78
2023-11-14 00:00:00,113.33,247.0,49.73,284.5,386.37,262.95,84.69,32.07,18.96,274.19,70.72
2023-11-14 01:00:00,112.99,246.69,49.81,284.5,387.5,262.43,84.71,32.28,19.05,275.63,70.97
2023-11-14 02:00:00,113.0,245.88,49.71,284.5,386.83,261.5,85.1,31.46,19.11,274.73,70.94
2023-11-14 03:00:00,113.25,246.34,49.85,284.5,387.43,262.0,84.29,31.5,19.02,275.44,70.87
2023-11-14 04:00:00,113.32,247.42,49.91,284.47,388.03,263.13,84.1,32.33,18.98,275.74,70.86
2023-11-14 05:00:00,113.04,246.1,49.71,284.5,387.53,261.46,84.35,31.86,19.12,275.37,70.9
2023-11-14 06:00:00,112.88,246.12,49.72,284.5,386.8,261.84,84.46,31.46,19.04,275.03,70.92
2023-11-14 07:00:00,113.35,248.06,49.95,284.5,386.54,263.8,84.12,32.4,18.94,274.25,70.68
2023-11-14 08:00:00,113.72,247.16,49.92,284.5,388.0,263.26,84.22,32.21,19.06,275.4,70.73
2023-11-14 09:00:00,113.58,246.94,49.93,284.5,388.97,262.64,84.31,31.63,19.06,276.37,70.9
2023-11-14 10:00:00,113.57,248.29,50.03,284.37,386.57,264.06,84.43,31.64,18.84,273.95,70.7
2023-11-14 11:00:00,114.05,250.0,50.42,284.37,388.77,265.9,84.21,32.1,18.82,275.63,70.75
2023-11-14 12:00:00,113.99,249.72,50.38,284.17,388.2,265.33,83.17,31.49,18.72,274.94,70.7
2023-11-14 13:00:00,114.32,249.95,50.38,283.77,388.64,265.71,83.0,31.52,18.68,275.48,70.69
2023-11-14 14:00:00,114.23,249.26,50.21,283.4,388.83,265.06,82.56,31.51,18.72,275.79,70.7
2023-11-14 15:00:00,114.01,249.88,50.22,282.8,387.57,266.11,82.11,32.29,18.69,274.56,70.69
2023-11-14 16:00:00,113.61,249.08,50.32,283.07,387.9,265.0,82.37,31.72,18.81,275.17,70.74
2023-11-14 17:00:00,114.52,249.12,50.28,283.14,388.27,264.98,82.45,31.53,18.76,274.69,70.6
2023-11-14 18:00:00,113.77,249.11,50.27,283.77,387.53,265.03,83.14,31.53,18.74,274.88,70.76
2023-11-14 19:00:00,114.19,250.12,50.29,284.04,388.37,265.92,83.0,32.34,18.7,275.09,70.69
2023-11-14 20:00:00,113.85,248.99,50.08,284.04,388.17,264.74,83.4,32.18,18.84,275.04,70.69
2023-11-14 21:00:00,113.52,247.91,50.1,284.3,387.83,263.67,84.0,31.62,18.85,275.38,70.76
2023-11-14 22:00:00,113.91,249.24,50.19,284.47,387.9,264.96,84.46,32.45,18.81,275.08,70.71
2023-11-14 23:00:00,113.62,249.08,50.24,284.44,387.83,265.0,84.63,32.36,18.88,275.21,70.78
2023-11-15 00:00:00,114.03,248.74,50.11,284.44,388.0,264.67,84.41,32.19,18.88,274.7,70.7
2023-11-15 01:00:00,113.64,248.43,50.08,284.47,388.27,264.24,84.9,32.13,18.92,275.54,70.79
2023-11-15 02:00:00,114.06,247.87,50.08,284.5,387.9,263.61,85.12,31.53,18.93,274.74,70.71
2023-11-15 03:00:00,114.26,249.2,50.22,284.5,389.14,264.85,85.14,32.43,18.88,275.71,70.71
2023-11-15 04:00:00,113.95,248.59,50.17,284.5,388.53,264.56,85.49,32.32,18.92,275.42,70.8
2023-11-15 05:00:00,113.15,248.31,50.04,284.67,387.59,264.07,85.23,32.25,18.97,275.42,70.92
2023-11-15 06:00:00,115.57,255.84,51.59,284.6,395.03,272.05,84.63,32.29,18.78,280.57,70.77
2023-11-15 07:00:00,122.16,285.72,57.2,284.5,421.13,303.98,84.14,32.72,18.03,299.82,71.0
2023-11-15 08:00:00,122.24,286.37,57.42,284.5,421.57,304.49,84.32,31.99,18.0,300.41,71.04
2023-11-15 09:00:00,122.77,289.34,57.77,283.64,422.37,307.4,84.95,31.89,17.69,300.71,70.99
2023-11-15 10:00:00,123.88,291.51,57.95,283.4,423.17,309.7,85.02,31.83,17.57,300.58,70.88
2023-11-15 11:00:00,124.0,293.18,58.15,283.17,423.13,311.39,83.38,32.66,17.44,299.99,70.75
2023-11-15 12:00:00,123.96,291.74,58.14,282.97,424.13,310.32,83.27,32.14,17.53,301.11,70.88
2023-11-15 13:00:00,124.18,292.99,58.21,282.54,423.37,311.24,83.02,31.8,17.41,300.3,70.7
2023-11-15 14:00:00,123.99,293.03,58.15,282.64,422.8,310.89,82.53,32.03,17.4,299.81,70.72
2023-11-15 15:00:00,124.21,292.93,58.19,282.5,423.43,311.38,82.2,32.63,17.42,300.12,70.75
2023-11-15 16:00:00,124.49,292.29,58.13,282.77,423.87,310.56,82.11,32.32,17.43,300.25,70.72
2023-11-15 17:00:00,123.94,293.01,58.17,282.74,423.86,311.2,82.31,32.14,17.44,300.86,70.79
2023-11-15 18:00:00,123.92,292.9,58.15,283.34,423.67,310.87,82.66,31.64,17.37,300.8,70.81
2023-11-15 19:00:00,124.31,294.41,58.3,283.4,423.5,312.65,82.72,32.52,17.32,300.19,70.74
2023-11-15 20:00:00,124.56,293.06,58.25,284.1,423.57,311.58,82.66,32.41,17.41,299.83,70.7
2023-11-15 21:00:00,123.94,292.19,58.16,284.27,423.53,310.04,83.56,32.08,17.44,300.62,70.79
2023-11-15 22:00:00,124.02,292.38,58.22,284.07,422.93,310.31,84.11,31.71,17.39,299.88,70.75
2023-11-15 23:00:00,124.54,294.26,58.31,284.04,423.93,312.44,84.43,32.55,17.32,300.33,70.74
2023-11-16 00:00:00,124.61,293.42,58.26,284.26,423.66,311.78,84.84,32.41,17.41,299.71,70.68
2023-11-16 01:00:00,124.0,292.87,58.1,284.34,423.03,310.95,85.37,32.09,17.43,299.91,70.76
2023-11-16 02:00:00,124.26,293.34,58.38,284.34,423.6,311.62,85.59,31.63,17.36,300.37,70.77
2023-11-16 03:00:00,124.71,295.38,58.56,284.34,423.23,313.57,85.19,32.59,17.26,299.42,70.59
2023-11-16 04:00:00,124.57,295.06,58.54,284.37,422.88,313.36,85.32,32.4,17.33,299.38,70.59
2023-11-16 05:00:00,124.11,293.15,58.25,284.47,423.4,311.61,85.42,31.69,17.38,300.39,70.82
2023-11-16 06:00:00,124.76,295.64,58.44,284.4,423.47,313.64,84.59,32.12,17.26,299.78,70.66
2023-11-16 07:00:00,124.5,293.41,58.29,284.53,423.18,311.74,84.26,32.53,17.44,299.54,70.64
2023-11-16 08:00:00,124.25,294.45,58.48,284.5,424.47,313.13,83.47,32.13,17.36,301.01,70.74
2023-11-16 09:00:00,124.92,296.12,58.66,284.5,423.87,314.2,83.02,31.7,17.22,299.88,70.59
2023-11-16 10:00:00,125.59,299.23,59.08,284.3,424.33,317.39,83.93,32.55,17.04,299.89,70.53
2023-11-16 11:00:00,125.78,299.58,59.08,284.04,425.1,317.67,85.34,32.43,17.05,300.51,70.45
2023-11-16 12:00:00,125.89,298.5,58.93,283.8,424.57,316.61,84.18,31.88,17.09,299.66,70.39
2023-11-16 13:00:00,125.69,299.03,58.93,283.44,424.2,317.2,83.33,31.71,17.0,299.47,70.42
2023-11-16 14:00:00,125.88,299.85,59.02,283.04,424.67,318.15,83.06,32.64,17.0,299.7,70.41
2023-11-16 15:00:00,125.13,297.88,58.94,283.2,424.33,316.25,83.4,32.22,17.09,300.16,70.58
2023-11-16 16:00:00,125.77,298.53,59.01,283.1,424.33,316.9,83.27,31.73,17.03,299.7,70.46
2023-11-16 17:00:00,125.54,299.02,58.98,283.24,424.0,317.08,83.95,31.72,17.01,299.38,70.42
2023-11-16 18:00:00,125.74,300.42,59.28,283.44,424.57,319.77,84.43,32.63,16.95,299.92,70.44
2023-11-16 19:00:00,125.21,298.46,58.91,284.24,423.77,316.82,84.58,32.32,17.1,299.5,70.52
2023-11-16 20:00:00,125.36,297.95,58.91,284.5,424.27,316.29,84.29,31.72,17.07,300.3,70.58
2023-11-16 21:00:00,125.5,298.53,59.01,284.44,424.73,316.6,84.51,31.59,17.07,300.41,70.58
2023-11-16 22:00:00,125.94,298.52,58.91,284.5,424.5,316.51,85.43,31.65,17.09,299.67,70.47
2023-11-16 23:00:00,125.46,298.0,58.91,284.44,424.0,316.23,86.16,31.7,17.09,299.56,70.53
2023-11-17 00:00:00,125.54,299.63,59.07,284.5,424.53,318.21,84.81,32.52,17.05,299.98,70.54
2023-11-17 01:00:00,125.07,297.62,58.86,284.5,423.9,315.87,85.33,31.66,17.14,299.73,70.58
2023-11-17 02:00:00,125.33,298.4,58.94,284.47,423.79,317.09,85.28,31.76,17.06,299.41,70.45
2023-11-17 03:00:00,125.59,298.28,58.83,284.5,424.4,316.28,85.42,31.65,17.08,300.02,70.51
2023-11-17 04:00:00,125.24,297.92,58.87,284.5,423.7,316.38,85.61,31.66,17.08,299.64,70.53
2023-11-17 05:00:00,125.43,298.33,58.95,284.5,423.73,316.96,85.2,31.7,17.08,299.2,70.5
2023-11-17 06:00:00,125.18,300.2,59.19,284.5,424.13,318.48,84.76,32.5,17.01,299.62,70.56
2023-11-17 07:00:00,124.44,292.85,57.95,284.5,420.47,310.87,84.54,31.88,17.23,297.2,70.49
2023-11-17 08:00:00,116.15,259.25,51.65,284.5,389.73,275.4,84.09,31.39,17.92,274.81,70.31
2023-11-17 09:00:00,116.84,260.31,51.79,284.5,390.2,276.61,83.4,31.49,17.8,274.25,70.18
2023-11-17 10:00:00,117.36,263.06,52.18,284.5,390.97,279.23,83.33,32.3,17.66,274.81,70.08
2023-11-17 11:00:00,117.02,261.31,52.02,284.47,392.5,277.7,84.04,31.7,17.79,276.47,70.24
2023-11-17 12:00:00,117.51,261.56,52.09,284.5,392.03,277.97,83.16,31.43,17.72,275.38,70.06
2023-11-17 13:00:00,117.15,261.69,51.93,284.4,390.73,277.67,81.96,31.79,17.67,274.67,70.1
2023-11-17 14:00:00,117.12,261.26,52.04,284.24,391.4,277.88,82.91,32.36,17.79,275.0,70.16
2023-11-17 15:00:00,117.13,260.14,51.85,284.34,391.53,276.45,82.68,31.71,17.84,275.34,70.19
2023-11-17 16:00:00,117.05,260.57,51.87,284.3,390.57,276.47,82.84,31.52,17.82,274.73,70.17
2023-11-17 17:00:00,117.22,261.39,52.01,284.27,390.53,277.74,83.05,32.0,17.75,274.21,70.05
2023-11-17 18:00:00,117.0,260.44,51.98,284.5,392.2,276.69,84.29,32.04,17.87,276.27,70.19
2023-11-17 19:00:00,116.95,259.51,51.85,284.5,391.2,275.63,84.25,31.51,17.9,275.2,70.17
2023-11-17 20:00:00,116.4,259.61,51.87,284.5,390.4,275.91,84.52,31.42,17.9,274.78,70.25
2023-11-17 21:00:00,117.0,260.7,52.04,284.5,391.36,277.04,84.94,32.36,17.86,275.28,70.17
2023-11-17 22:00:00,116.44,259.85,51.76,284.5,392.1,275.72,84.49,32.41,17.99,275.76,70.34
2023-11-17 23:00:00,116.71,260.35,51.93,284.5,391.89,276.68,84.18,32.57,17.96,275.16,70.21
2023-11-18 00:00:00,116.57,260.19,51.87,284.5,391.52,276.38,84.35,32.54,17.96,275.06,70.24
2023-11-18 01:00:00,116.48,259.46,51.71,284.5,390.75,275.47,84.95,32.58,18.04,274.24,70.16
2023-11-18 02:00:00,116.06,259.41,51.69,284.5,390.7,275.6,84.82,32.25,18.01,274.74,70.3
2023-11-18 03:00:00,116.4,258.03,51.63,284.54,390.63,274.23,84.97,31.68,18.1,275.27,70.32
2023-11-18 04:00:00,116.19,258.05,51.6,284.5,390.0,274.03,85.07,31.72,18.07,274.8,70.27
2023-11-18 05:00:00,116.22,258.53,51.73,284.5,389.8,274.2,85.42,31.72,18.06,274.55,70.26
2023-11-18 06:00:00,116.4,258.58,51.73,284.5,390.1,274.42,86.1,31.89,18.06,274.7,70.25
2023-11-18 07:00:00,116.64,257.99,51.64,284.5,391.0,274.08,86.2,32.01,18.1,275.4,70.29
2023-11-18 08:00:00,116.68,258.36,51.65,284.5,390.4,274.08,86.12,31.92,18.1,274.45,70.17
2023-11-18 09:00:00,117.45,260.37,52.05,284.5,391.37,276.91,85.18,31.97,17.91,274.8,70.0
2023-11-18 10:00:00,117.3,261.66,52.17,284.5,391.43,278.1,84.54,31.76,17.81,275.15,70.1
2023-11-18 11:00:00,117.12,261.88,52.21,284.47,391.97,277.9,84.69,31.92,17.8,275.62,70.17
2023-11-18 12:00:00,114.01,253.34,50.56,284.46,379.47,269.08,83.19,31.76,19.02,266.26,68.66
2023-11-18 13:00:00,111.53,239.09,48.75,284.47,380.34,254.52,83.49,31.8,19.76,269.75,70.75
2023-11-18 14:00:00,114.57,248.82,50.39,284.44,388.17,264.66,82.73,32.18,18.96,274.38,70.58
2023-11-18 15:00:00,114.44,249.56,50.42,284.47,389.6,265.2,83.35,32.51,18.94,276.12,70.66
2023-11-18 16:00:00,114.86,250.59,50.71,284.5,388.4,266.56,83.58,32.32,18.93,274.34,70.51
2023-11-18 17:00:00,114.9,250.39,50.72,284.5,389.3,266.46,82.82,32.1,18.81,275.19,70.54
2023-11-18 18:00:00,114.69,250.72,50.83,284.5,388.97,266.98,83.58,31.98,18.83,275.43,70.62
2023-11-18 19:00:00,115.06,250.09,50.75,284.5,389.97,266.13,83.96,31.53,18.81,275.97,70.61
2023-11-18 20:00:00,114.78,250.86,50.74,284.5,389.33,266.91,83.8,32.01,18.75,275.54,70.6
2023-11-18 21:00:00,114.89,250.97,50.89,284.5,388.97,267.04,83.98,32.5,18.81,275.05,70.48
2023-11-18 22:00:00,114.62,251.22,50.91,284.5,388.63,267.28,84.48,32.44,18.81,275.03,70.58
2023-11-18 23:00:00,115.06,251.46,50.92,284.5,389.0,267.71,85.0,32.38,18.81,274.96,70.46
2023-11-19 00:00:00,115.06,251.1,50.95,284.5,389.47,267.22,85.07,32.19,18.8,275.31,70.53
2023-11-19 01:00:00,114.98,251.69,51.09,284.54,389.53,267.95,85.28,32.16,18.81,275.49,70.5
2023-11-19 02:00:00,115.19,251.32,51.04,284.5,389.53,267.4,85.68,32.21,18.79,275.52,70.52
2023-11-19 03:00:00,115.07,251.15,51.02,284.5,388.9,267.26,85.84,32.19,18.84,274.84,70.46
2023-11-19 04:00:00,114.78,251.48,50.98,284.57,388.83,267.75,84.99,32.23,18.79,275.18,70.52
2023-11-19 05:00:00,115.43,251.71,51.3,284.5,389.33,266.78,88.3,32.57,18.91,274.02,70.4
2023-11-19 11:00:00,110.06,157.03,43.17,284.5,358.94,171.32,86.66,32.3,24.58,249.74,69.7
2023-11-19 12:00:00,125.11,184.95,50.19,284.5,399.53,200.84,83.27,32.48,26.93,275.3,68.73
2023-11-19 13:00:00,125.65,186.69,50.5,284.54,399.27,202.53,83.34,32.5,26.2,274.72,68.7
2023-11-19 14:00:00,126.34,186.82,50.43,284.5,400.3,202.57,83.59,32.49,25.92,275.07,68.58
2023-11-19 15:00:00,126.66,187.42,50.59,284.5,401.27,203.32,83.46,32.35,25.72,275.65,68.5
2023-11-19 16:00:00,126.67,187.61,50.66,284.5,400.47,203.62,83.49,32.16,25.46,275.0,68.5
2023-11-19 17:00:00,126.58,187.67,50.8,284.54,401.13,203.48,84.06,31.8,25.41,275.51,68.51
2023-11-19 18:00:00,125.89,188.19,50.87,284.6,399.5,204.13,84.34,31.46,25.23,274.69,68.59
2023-11-19 19:00:00,126.57,188.8,50.82,284.5,400.53,204.77,84.3,32.36,25.06,274.73,68.44
2023-11-19 20:00:00,127.03,188.73,50.88,284.6,401.2,204.76,84.82,32.36,25.09,275.15,68.46
2023-11-19 21:00:00,127.54,190.0,51.03,284.74,401.37,205.72,85.14,32.2,24.89,274.81,68.29
2023-11-19 22:00:00,127.51,189.39,50.93,284.8,401.1,205.28,85.32,32.18,24.9,274.76,68.32
2023-11-19 23:00:00,127.89,188.98,51.01,285.34,401.53,204.94,85.65,31.92,24.97,274.57,68.24
2023-11-20 00:00:00,127.3,189.57,51.02,285.1,401.07,205.51,85.52,31.82,24.75,274.87,68.38
2023-11-20 01:00:00,127.44,189.71,50.97,285.87,401.3,205.84,85.9,32.41,24.82,274.9,68.37
2023-11-20 02:00:00,127.74,189.61,51.02,286.07,402.47,205.62,85.96,32.21,24.84,275.99,68.4
2023-11-20 03:00:00,127.37,189.23,51.03,286.37,401.4,205.12,85.74,31.69,24.89,275.05,68.48
2023-11-20 04:00:00,127.94,190.24,51.13,286.4,401.17,206.05,85.14,32.03,24.67,274.39,68.25
2023-11-20 05:00:00,127.59,190.14,51.13,286.5,401.73,206.01,85.27,32.36,24.79,275.06,68.29
2023-11-20 06:00:00,128.12,190.03,51.13,286.5,401.42,205.99,85.07,32.2,24.8,274.42,68.25
2023-11-20 07:00:00,127.93,190.37,51.14,286.54,402.3,206.23,84.88,32.22,24.76,275.33,68.27
2023-11-20 08:00:00,127.11,189.88,51.17,286.57,401.32,205.63,85.23,31.67,24.82,275.1,68.39
2023-11-20 09:00:00,128.47,192.08,51.52,285.5,401.73,208.05,85.28,32.06,24.43,274.53,68.13
2023-11-20 10:00:00,128.65,192.86,51.7,285.44,402.89,208.89,86.17,32.41,24.38,275.29,68.2
2023-11-20 11:00:00,128.5,192.85,51.72,285.07,402.4,209.02,85.54,32.21,24.34,275.24,68.23
2023-11-20 12:00:00,128.62,193.68,51.85,284.9,402.67,209.75,84.24,32.24,24.17,275.34,68.18
2023-11-20 13:00:00,128.84,193.98,51.89,284.64,403.27,209.99,84.19,32.19,24.14,275.59,68.16
2023-11-20 14:00:00,128.2,192.68,51.76,284.97,402.97,208.83,84.09,31.63,24.28,275.58,68.23
2023-11-20 15:00:00,128.22,193.19,51.75,284.74,401.03,209.26,83.09,32.03,24.1,273.71,68.11
2023-11-20 16:00:00,129.21,193.71,51.89,284.6,402.97,209.91,83.28,32.47,24.13,274.75,68.09
2023-11-20 17:00:00,128.55,193.31,51.84,284.54,403.67,209.39,81.81,32.23,24.14,276.19,68.25
2023-11-20 18:00:00,128.79,193.58,51.84,284.5,403.57,209.69,81.19,32.19,24.12,275.8,68.18
2023-11-20 19:00:00,128.17,192.94,51.72,285.27,402.17,208.79,81.1,31.93,24.21,275.3,68.2
2023-11-20 20:00:00,128.8,193.37,51.75,285.0,402.87,209.32,80.7,31.8,24.09,275.17,68.12
2023-11-20 21:00:00,128.68,193.78,51.76,286.2,401.83,209.88,81.12,32.42,24.17,274.06,68.1
2023-11-20 22:00:00,128.43,193.52,51.88,286.4,403.5,209.85,81.25,32.38,24.22,275.85,68.24
2023-11-20 23:00:00,129.03,193.6,51.73,286.27,403.07,209.46,81.18,32.22,24.19,275.13,68.12
2023-11-21 00:00:00,128.2,193.62,51.81,286.34,402.23,209.61,81.29,32.19,24.24,274.85,68.18
2023-11-21 01:00:00,129.04,193.65,51.88,286.5,402.4,209.74,81.92,32.14,24.21,274.17,67.98
2023-11-21 02:00:00,128.84,193.81,51.93,286.47,403.23,209.91,82.16,32.24,24.22,275.46,68.15
2023-11-21 03:00:00,129.22,193.7,51.84,286.47,403.13,209.58,82.12,32.19,24.25,274.93,68.05
2023-11-21 04:00:00,128.76,193.84,51.81,286.5,403.5,209.85,81.95,32.18,24.19,275.34,68.13
2023-11-21 05:00:00,128.67,194.39,51.97,286.54,403.43,210.47,81.23,32.2,24.21,275.92,68.16
2023-11-21 06:00:00,129.12,194.17,51.96,286.5,404.0,210.4,81.22,32.21,24.22,275.86,68.16
2023-11-21 07:00:00,129.23,194.25,51.9,286.5,403.13,210.26,81.09,32.22,24.21,274.72,68.04
2023-11-21 08:00:00,129.17,194.58,52.1,286.5,403.63,210.75,81.09,32.19,24.15,275.56,68.04
2023-11-21 09:00:00,129.09,195.78,52.27,285.5,403.63,211.88,81.74,32.14,24.04,275.4,68.12
2023-11-21 10:00:00,129.81,196.44,52.43,285.67,404.37,212.62,82.19,32.34,23.91,275.32,67.95
2023-11-21 11:00:00,130.08,196.39,52.4,285.8,404.37,212.42,81.39,32.41,23.94,275.24,67.97
2023-11-21 12:00:00,129.81,196.97,52.52,285.2,404.6,213.09,80.65,32.46,23.88,275.78,67.98
2023-11-21 13:00:00,130.11,196.67,52.46,284.77,404.27,212.86,80.56,32.48,23.86,275.1,67.84
2023-11-21 14:00:00,129.48,196.59,52.5,284.6,403.6,212.75,80.91,32.47,23.88,274.97,67.95
2023-11-21 15:00:00,130.64,197.03,52.55,284.57,405.1,213.21,80.77,32.46,23.87,275.43,67.82
2023-11-21 16:00:00,129.86,196.86,52.52,284.64,404.7,212.88,80.93,32.43,23.86,275.82,68.0
2023-11-21 17:00:00,129.93,196.46,52.45,284.94,403.67,212.74,80.89,32.4,23.9,274.61,67.9
2023-11-21 18:00:00,129.11,196.48,52.41,285.94,404.0,212.59,81.05,32.34,23.94,275.77,68.05
2023-11-21 19:00:00,130.34,196.39,52.47,286.37,404.17,212.59,80.76,32.26,23.94,274.85,67.83
2023-11-21 20:00:00,130.07,196.03,52.37,286.5,404.13,212.29,80.97,32.24,24.02,275.14,67.88
2023-11-21 21:00:00,129.88,195.77,52.24,286.5,403.97,211.98,81.16,32.25,24.01,275.24,67.9
2023-11-21 22:00:00,129.54,196.1,52.19,286.5,403.77,212.15,81.18,32.22,24.07,275.13,67.94
2023-11-21 23:00:00,130.56,196.45,52.29,286.5,404.67,212.54,81.15,32.32,24.01,275.37,67.83
2023-11-22 00:00:00,130.04,196.49,52.34,286.5,403.97,212.63,81.25,32.42,24.06,275.15,67.97
2023-11-22 01:00:00,129.51,196.18,52.23,286.67,403.13,212.26,81.22,32.44,24.08,274.97,68.04
2023-11-22 02:00:00,129.38,195.87,52.18,287.2,403.77,212.16,81.41,32.39,24.1,275.82,68.04
2023-11-22 03:00:00,131.89,196.58,52.37,288.5,406.0,212.62,81.03,32.37,24.01,277.0,67.5
2023-11-22 11:00:00,130.31,199.67,52.94,285.48,405.01,215.93,81.86,32.48,23.57,275.32,67.81
2023-11-22 12:00:00,131.43,199.57,52.92,285.27,405.86,215.9,81.23,32.51,23.56,275.24,67.71
2023-11-22 13:00:00,131.47,200.08,53.05,285.07,406.04,216.28,81.22,32.43,23.52,275.22,67.7
2023-11-22 14:00:00,131.03,198.9,52.91,285.34,405.44,215.3,81.36,32.33,23.6,275.55,67.76
2023-11-22 15:00:00,131.49,198.97,52.84,285.0,405.87,215.2,81.2,32.2,23.65,275.52,67.76
2023-11-22 16:00:00,130.53,198.91,52.7,284.94,403.6,215.01,81.35,32.14,23.63,274.07,67.75
2023-11-22 17:00:00,131.08,199.41,52.93,284.97,404.67,215.63,81.25,32.27,23.6,274.91,67.77
2023-11-22 18:00:00,130.89,199.21,52.86,284.94,404.53,215.45,81.68,32.47,23.61,274.8,67.72
2023-11-22 19:00:00,130.58,199.46,52.99,285.84,405.0,215.76,81.22,32.45,23.63,275.24,67.81
2023-11-22 20:00:00,130.87,198.48,52.68,286.4,404.73,214.7,81.25,32.34,23.73,274.85,67.82
2023-11-22 21:00:00,131.36,199.31,52.96,286.47,405.3,215.57,81.3,32.14,23.78,274.97,67.72
2023-11-22 22:00:00,131.19,199.39,52.98,286.5,405.77,215.67,82.21,32.22,23.75,275.67,67.75
2023-11-22 23:00:00,130.16,198.8,52.86,286.5,403.6,214.92,82.23,32.25,23.8,274.58,67.79
2023-11-23 00:00:00,130.78,199.3,52.99,286.5,404.9,215.61,81.35,32.46,23.76,274.9,67.73
2023-11-23 01:00:00,130.75,199.0,52.85,286.54,404.27,215.23,81.27,32.47,23.82,274.32,67.72
2023-11-23 02:00:00,130.56,199.19,52.95,286.57,404.57,215.44,81.46,32.44,23.81,274.74,67.71
2023-11-23 03:00:00,130.72,200.03,52.87,286.67,405.43,216.2,81.15,32.23,23.75,275.56,67.79
2023-11-23 04:00:00,130.46,199.15,52.75,286.57,404.5,215.24,81.14,32.09,23.8,274.7,67.8
2023-11-23 05:00:00,130.22,198.97,52.78,286.64,404.63,215.22,81.39,32.22,23.8,275.03,67.91
2023-11-23 06:00:00,130.15,199.28,52.93,286.67,405.0,215.61,81.92,32.21,23.78,275.67,67.94
2023-11-23 07:00:00,130.76,199.42,52.97,286.74,405.0,215.8,81.37,32.26,23.77,275.23,67.77
2023-11-23 08:00:00,131.27,200.05,53.04,286.57,405.07,216.34,81.75,32.37,23.71,274.91,67.69
2023-11-23 09:00:00,130.42,201.01,53.16,286.4,404.33,217.31,81.37,32.49,23.6,274.89,67.78
2023-11-23 10:00:00,131.14,202.07,53.41,286.27,405.22,218.42,81.2,32.42,23.46,275.01,67.65
2023-11-23 11:00:00,131.6,201.78,53.35,286.0,405.93,218.2,81.26,32.33,23.45,275.55,67.71
2023-11-23 12:00:00,132.34,202.11,53.45,285.97,406.33,218.51,80.95,32.15,23.37,275.31,67.64
2023-11-23 13:00:00,131.94,202.37,53.42,285.94,405.2,218.74,80.88,32.24,23.33,274.64,67.62
2023-11-23 14:00:00,132.14,201.79,53.31,285.84,405.67,218.15,80.96,32.21,23.35,274.94,67.67
2023-11-23 15:00:00,132.03,201.78,53.31,285.74,405.5,218.44,80.73,32.27,23.36,274.83,67.57
2023-11-23 16:00:00,131.65,202.14,53.33,285.57,405.67,218.44,80.94,32.54,23.36,274.97,67.63
2023-11-23 17:00:00,131.44,202.28,53.45,285.77,405.2,218.58,81.3,32.43,23.38,274.56,67.61
2023-11-23 18:00:00,132.12,203.03,53.7,285.7,406.44,219.63,81.86,32.4,23.34,275.29,67.59
2023-11-23 19:00:00,132.58,202.63,53.49,286.0,406.19,219.15,81.62,32.21,23.36,274.8,67.53
2023-11-23 20:00:00,131.82,202.43,53.42,286.24,406.23,218.7,81.72,32.18,23.41,275.45,67.61
2023-11-23 21:00:00,131.58,202.65,53.39,286.27,405.39,218.85,81.15,32.15,23.37,274.69,67.64
2023-11-23 22:00:00,132.34,202.73,53.57,286.24,406.29,219.08,81.52,32.31,23.37,275.24,67.52
2023-11-23 23:00:00,132.72,202.9,53.6,286.17,406.53,219.29,81.44,32.3,23.34,275.1,67.5
