timestamp,ConcentrateFlow,ConcentratePressure,DifferentialPressure,FeedConductivity,FeedFlow,FeedPressure,FeedTemperature,PermeatePressure,PermeateConductivity,PermeateFlow,Recovery
2023-11-24 00:00:00,132.09,203.42,53.81,286.23,406.41,220.04,81.71,32.48,23.3,275.47,67.58
2023-11-24 02:00:00,107.54,150.6,40.14,284.9,323.05,162.94,79.76,34.1,40.93,215.36,61.39
2023-11-24 03:00:00,127.53,192.58,51.23,286.17,402.44,208.72,80.92,34.97,25.25,275.14,68.32
2023-11-24 04:00:00,125.76,187.11,50.52,286.57,400.4,203.04,82.49,33.14,25.85,275.51,68.6
2023-11-24 05:00:00,127.97,189.74,51.15,286.5,401.7,205.75,81.23,32.26,25.17,274.85,68.26
2023-11-24 06:00:00,127.94,190.78,51.25,286.5,401.83,206.78,81.6,32.28,25.03,274.98,68.26
2023-11-24 07:00:00,128.23,191.17,51.28,286.5,402.37,207.06,82.06,32.24,24.93,275.14,68.2
2023-11-24 08:00:00,128.25,191.39,51.34,286.5,402.17,207.22,81.47,32.23,24.86,274.89,68.15
2023-11-24 09:00:00,128.28,192.73,51.65,286.5,402.4,208.8,80.94,32.23,24.65,275.09,68.16
2023-11-24 10:00:00,129.43,193.78,51.79,286.44,402.63,209.63,81.16,32.23,24.48,274.43,67.97
2023-11-24 11:00:00,129.68,194.59,52.03,286.4,403.11,210.56,81.38,32.23,24.39,274.7,67.98
2023-11-24 12:00:00,129.41,194.9,52.12,286.47,403.57,211.13,80.76,32.33,24.33,275.37,68.07
2023-11-24 13:00:00,129.73,194.99,52.18,286.5,404.5,211.28,80.44,32.22,24.22,276.16,68.02
2023-11-24 14:00:00,129.28,194.75,52.04,286.34,403.47,210.9,80.82,32.24,24.3,275.13,68.03
2023-11-24 15:00:00,129.05,194.87,52.01,286.44,402.77,210.87,80.81,32.22,24.31,274.5,67.98
2023-11-24 16:00:00,128.55,195.16,52.15,286.4,403.59,211.34,80.88,32.21,24.29,275.58,68.19
2023-11-24 17:00:00,129.15,195.07,52.04,286.44,403.37,210.92,81.06,32.37,24.24,274.95,67.98
2023-11-24 18:00:00,129.5,195.24,52.16,286.47,403.53,211.17,81.19,32.3,24.23,274.84,67.93
2023-11-24 19:00:00,129.61,195.01,52.05,286.47,403.9,211.18,81.55,32.24,24.28,275.1,68.01
2023-11-24 20:00:00,129.32,195.23,52.05,286.5,402.93,211.1,81.7,32.18,24.28,274.64,68.01
2023-11-24 21:00:00,130.17,196.39,52.24,286.44,403.1,212.54,80.5,32.93,24.14,274.2,67.78
2023-11-24 22:00:00,129.36,194.32,51.88,286.5,402.5,210.18,81.28,32.32,24.39,274.46,67.99
2023-11-24 23:00:00,129.81,195.45,52.07,286.5,403.73,211.32,81.16,32.29,24.27,274.84,67.98
2023-11-25 00:00:00,129.96,195.62,52.18,286.47,404.0,211.71,81.04,32.31,24.23,275.18,67.98
2023-11-25 01:00:00,129.82,195.84,52.19,286.47,404.37,211.78,81.14,32.17,24.22,275.47,67.94
2023-11-25 02:00:00,129.15,195.96,52.2,286.5,403.3,211.96,81.2,32.27,24.2,274.98,68.01
2023-11-25 03:00:00,129.27,195.75,52.16,286.5,403.73,211.74,81.11,32.26,24.22,275.43,68.09
2023-11-25 04:00:00,129.66,195.92,52.17,286.5,404.37,211.92,81.19,32.31,24.23,275.66,68.02
2023-11-25 05:00:00,130.57,196.08,52.27,286.5,404.23,212.2,81.11,32.21,24.23,274.67,67.81
2023-11-25 06:00:00,129.71,196.32,52.33,286.5,404.23,212.52,81.2,32.21,24.2,275.54,67.99
2023-11-25 07:00:00,129.85,196.3,52.25,286.5,403.73,212.24,81.04,32.3,24.2,274.63,67.93
2023-11-25 08:00:00,130.04,196.65,52.39,286.5,404.4,212.71,81.01,32.32,24.16,275.29,67.96
2023-11-25 09:00:00,129.95,197.09,52.43,286.5,404.07,213.16,80.92,32.28,24.12,275.08,67.85
2023-11-25 10:00:00,130.04,197.51,52.54,286.5,404.3,213.52,80.92,32.28,24.03,274.93,67.83
2023-11-25 11:00:00,130.48,198.35,52.71,286.5,404.4,214.38,80.69,32.24,23.92,274.8,67.77
2023-11-25 12:00:00,130.39,198.95,52.83,286.5,404.8,215.24,80.26,32.2,23.86,275.05,67.79
2023-11-25 13:00:00,130.53,199.08,52.89,286.5,404.3,215.31,80.28,32.18,23.81,274.54,67.78
2023-11-25 14:00:00,130.86,198.87,52.74,286.47,405.07,214.98,80.36,32.34,23.85,275.15,67.76
2023-11-25 15:00:00,130.76,198.6,52.74,286.5,404.2,214.88,80.24,32.32,23.84,274.51,67.66
2023-11-25 16:00:00,130.83,198.69,52.76,286.53,405.31,214.9,80.23,32.26,23.83,275.36,67.74
2023-11-25 17:00:00,130.84,198.87,52.86,286.5,404.7,215.24,80.21,32.3,23.85,274.76,67.76
2023-11-25 18:00:00,130.3,198.88,52.83,286.5,405.27,214.93,80.23,32.3,23.85,275.92,67.86
2023-11-25 19:00:00,130.39,198.89,52.8,286.5,404.87,215.17,80.23,32.3,23.88,275.45,67.79
2023-11-25 20:00:00,130.67,198.61,52.76,286.5,405.4,214.69,80.47,32.23,23.93,275.87,67.91
2023-11-25 21:00:00,130.74,198.31,52.56,286.5,405.07,214.32,80.83,32.14,23.93,275.35,67.87
2023-11-25 22:00:00,130.06,198.39,52.68,286.5,403.87,214.66,81.03,32.2,23.97,274.71,67.89
2023-11-25 23:00:00,130.2,198.76,52.7,286.5,404.07,214.81,80.81,32.38,23.97,274.67,67.84
2023-11-26 00:00:00,130.55,198.61,52.71,286.77,405.07,214.91,80.73,32.31,23.98,275.3,67.86
2023-11-26 01:00:00,130.13,199.22,52.82,287.37,404.97,215.43,80.78,32.24,23.99,275.47,67.88
2023-11-26 02:00:00,130.41,198.65,52.75,287.97,404.47,214.91,81.15,32.27,24.05,274.79,67.78
2023-11-26 03:00:00,131.38,198.82,52.72,288.4,404.13,214.97,80.97,32.26,24.03,274.12,67.65
2023-11-26 04:00:00,130.08,198.72,52.76,288.44,404.47,214.87,81.04,32.26,24.09,275.52,67.97
2023-11-26 05:00:00,130.82,198.69,52.71,288.44,405.73,214.89,80.99,32.29,24.07,275.85,67.81
2023-11-26 06:00:00,130.26,198.7,52.65,288.24,403.73,214.88,81.05,32.3,24.04,274.4,67.84
2023-11-26 07:00:00,130.14,198.72,52.66,288.0,405.27,214.76,80.9,32.14,24.05,276.01,67.88
2023-11-26 08:00:00,130.28,199.49,52.97,287.5,404.7,215.8,81.22,32.3,23.98,275.53,67.86
2023-11-26 09:00:00,131.13,200.71,53.14,286.3,404.5,217.06,81.76,32.31,23.81,274.51,67.65
2023-11-26 10:00:00,130.89,201.56,53.21,286.5,405.3,217.62,81.06,32.28,23.64,275.39,67.86
2023-11-26 11:00:00,130.67,201.99,53.4,286.5,404.8,218.34,80.86,32.34,23.6,274.93,67.75
2023-11-26 12:00:00,131.63,202.26,53.35,286.5,405.57,218.43,80.26,32.32,23.55,274.9,67.59
2023-11-26 13:00:00,131.46,202.6,53.43,286.5,405.57,218.78,80.13,32.27,23.52,274.93,67.63
2023-11-26 14:00:00,131.4,202.61,53.44,286.5,405.27,218.72,80.34,32.34,23.58,274.86,67.7
2023-11-26 15:00:00,131.79,202.45,53.51,286.5,406.03,218.76,80.22,32.36,23.63,274.89,67.59
2023-11-26 16:00:00,132.11,202.5,53.47,286.5,406.57,218.62,80.23,32.31,23.6,275.12,67.55
2023-11-26 17:00:00,131.52,202.56,53.51,286.54,405.43,218.62,80.28,32.33,23.61,274.87,67.59
2023-11-26 18:00:00,131.5,202.49,53.56,286.5,405.73,218.88,80.5,32.27,23.6,275.17,67.62
2023-11-26 19:00:00,131.36,202.4,53.46,286.5,405.37,218.68,80.13,32.29,23.6,274.81,67.58
2023-11-26 20:00:00,131.49,203.71,53.6,286.5,404.97,220.03,80.17,33.21,23.5,274.93,67.69
2023-11-26 21:00:00,131.71,202.6,53.44,286.5,405.3,219.04,80.58,33.26,23.71,274.66,67.56
2023-11-26 22:00:00,131.29,202.38,53.38,286.54,405.87,218.77,80.98,32.96,23.71,275.45,67.76
2023-11-26 23:00:00,131.83,201.4,53.25,286.54,406.17,217.47,81.19,32.39,23.85,275.37,67.61
2023-11-27 00:00:00,131.5,203.14,53.52,286.54,405.33,219.39,80.67,32.67,23.54,274.95,67.68
2023-11-27 01:00:00,132.16,203.03,53.44,286.5,406.2,219.31,81.17,33.2,23.73,275.01,67.51
2023-11-27 02:00:00,131.23,201.14,53.22,286.64,404.53,217.43,81.52,32.51,23.86,274.35,67.69
2023-11-27 03:00:00,132.04,203.26,53.65,286.6,407.73,219.68,81.21,32.26,23.71,276.54,67.66
2023-11-27 04:00:00,135.93,213.93,56.31,286.8,420.51,231.24,80.75,32.93,23.18,285.6,67.77
2023-11-27 05:00:00,135.46,211.55,55.88,287.27,419.87,228.58,81.45,32.75,23.49,285.6,67.82
2023-11-27 06:00:00,135.48,212.74,56.17,287.37,418.97,229.87,81.04,32.46,23.34,284.43,67.75
2023-11-27 07:00:00,134.92,213.03,56.19,287.28,419.29,230.09,80.8,32.43,23.35,285.17,67.88
2023-11-27 08:00:00,135.55,213.3,56.24,286.9,419.87,230.35,80.69,32.39,23.24,285.21,67.74
2023-11-27 09:00:00,136.16,216.41,56.76,286.6,419.01,233.58,79.91,32.66,22.9,283.95,67.57
2023-11-27 10:00:00,136.37,216.03,56.7,286.74,420.99,233.3,80.54,33.11,23.0,285.48,67.66
2023-11-27 11:00:00,135.74,216.35,56.81,286.67,419.95,233.45,80.53,32.46,22.86,284.67,67.71
2023-11-27 12:00:00,136.5,216.53,56.8,286.57,421.37,233.58,80.2,32.36,22.82,285.59,67.68
2023-11-27 13:00:00,137.23,218.9,57.28,286.5,421.27,236.4,79.82,32.95,22.58,285.24,67.52
2023-11-27 14:00:00,136.84,218.13,57.53,286.64,424.09,235.68,81.06,32.54,22.95,288.17,67.81
2023-11-27 15:00:00,130.96,207.06,55.14,286.6,409.62,223.99,79.62,32.55,27.97,279.88,66.29
2023-11-27 16:00:00,138.79,226.14,59.91,286.73,437.44,244.42,80.25,32.67,23.07,299.72,68.42
2023-11-27 17:00:00,140.14,227.2,60.06,286.77,438.9,245.47,80.2,32.58,22.88,300.3,68.22
2023-11-27 18:00:00,139.65,228.07,60.28,287.3,439.23,246.48,80.23,32.64,22.77,300.39,68.22
2023-11-27 19:00:00,141.25,231.34,60.97,286.67,440.47,250.01,79.88,33.27,22.47,300.49,68.07
2023-11-27 20:00:00,140.07,228.62,60.42,287.1,440.13,247.06,80.87,33.03,22.75,301.15,68.24
2023-11-27 21:00:00,140.36,229.4,60.53,286.87,438.9,247.77,80.97,32.61,22.59,299.45,68.05
2023-11-27 22:00:00,140.69,230.67,60.73,286.94,439.77,249.18,81.06,32.63,22.5,300.19,68.07
2023-11-27 23:00:00,140.69,231.14,60.81,287.07,439.2,249.64,80.97,32.63,22.4,299.53,68.07
2023-11-28 00:00:00,141.59,233.09,61.05,286.64,439.9,251.58,80.63,33.48,22.26,299.09,67.84
2023-11-28 01:00:00,140.8,230.34,60.74,286.87,440.1,248.73,81.35,32.63,22.52,300.05,68.05
2023-11-28 02:00:00,141.05,231.98,61.08,286.6,440.37,250.4,81.21,32.63,22.33,300.15,67.97
2023-11-28 03:00:00,141.54,232.48,61.1,286.7,440.6,250.99,81.19,32.64,22.31,299.74,67.87
2023-11-28 04:00:00,141.34,232.72,61.16,286.6,440.67,251.14,81.18,32.6,22.28,300.37,68.01
2023-11-28 05:00:00,141.59,232.93,61.26,286.67,440.67,251.63,81.16,32.64,22.24,300.35,67.99
2023-11-28 06:00:00,141.57,232.97,61.21,286.74,440.7,251.43,81.24,32.6,22.24,299.98,67.93
2023-11-28 07:00:00,141.21,233.13,61.21,286.7,441.0,251.71,80.98,32.65,22.23,300.45,68.0
2023-11-28 08:00:00,141.82,233.42,61.3,286.74,440.37,251.92,81.03,32.69,22.19,299.76,67.9
2023-11-28 09:00:00,142.15,235.46,61.63,287.65,440.83,254.18,80.7,32.66,22.0,299.6,67.81
2023-11-28 10:00:00,142.91,237.07,61.92,287.17,442.27,255.99,80.61,32.64,21.84,300.46,67.8
2023-11-28 11:00:00,143.09,237.54,62.04,286.6,441.87,256.57,80.79,32.67,21.78,299.68,67.68
2023-11-28 12:00:00,142.25,235.87,61.81,286.64,441.5,254.52,80.66,32.15,21.89,300.28,67.84
2023-11-28 13:00:00,142.65,237.33,62.16,286.5,442.8,256.2,80.36,31.9,21.69,300.49,67.79
2023-11-28 14:00:00,143.11,239.17,62.33,286.5,441.88,257.89,80.17,32.73,21.59,299.6,67.68
2023-11-28 15:00:00,142.57,236.52,61.79,286.5,440.85,255.28,81.87,32.56,21.84,299.53,67.82
2023-11-28 16:00:00,142.53,236.18,61.85,286.5,441.67,255.02,82.43,31.88,21.79,299.98,67.83
2023-11-28 17:00:00,142.49,238.92,62.27,286.47,440.81,257.6,82.56,32.25,21.53,299.38,67.74
2023-11-28 18:00:00,143.0,238.73,62.27,286.5,443.0,257.4,83.25,32.71,21.63,301.0,67.8
2023-11-28 19:00:00,143.87,238.2,62.22,286.6,442.47,257.0,83.35,32.59,21.64,299.73,67.62
2023-11-28 20:00:00,142.61,237.49,62.13,287.14,441.57,256.44,83.28,32.35,21.72,300.21,67.83
2023-11-28 21:00:00,142.61,236.09,61.85,286.77,441.47,254.79,83.96,32.19,21.89,299.73,67.82
2023-11-28 22:00:00,143.1,236.85,61.99,286.64,441.8,255.43,84.86,31.89,21.78,299.85,67.69
2023-11-28 23:00:00,143.71,238.78,62.21,286.47,442.13,257.51,85.35,32.51,21.63,299.53,67.61
2023-11-29 00:00:00,142.76,237.84,62.17,286.54,442.57,256.44,85.55,32.53,21.82,300.84,67.8
2023-11-29 01:00:00,142.74,237.88,62.07,286.57,441.93,256.57,85.01,32.39,21.76,300.13,67.82
2023-11-29 02:00:00,142.61,237.92,62.17,286.64,442.95,257.0,85.21,32.55,21.78,301.34,67.83
2023-11-29 03:00:00,142.93,236.66,62.0,287.34,443.02,255.33,85.1,32.13,21.95,300.79,67.79
2023-11-29 04:00:00,143.51,238.96,62.31,287.57,441.97,257.39,84.57,32.07,21.7,299.53,67.69
2023-11-29 05:00:00,143.52,240.04,62.52,288.2,442.2,258.75,84.22,32.88,21.66,299.62,67.64
2023-11-29 06:00:00,143.91,238.89,62.26,288.5,442.9,257.42,84.29,32.64,21.78,300.23,67.59
2023-11-29 07:00:00,143.28,238.55,62.31,288.5,442.83,257.11,84.32,32.45,21.81,300.44,67.73
2023-11-29 08:00:00,143.22,238.62,62.35,288.5,441.83,257.21,84.24,31.89,21.76,299.37,67.63
2023-11-29 09:00:00,143.44,239.61,62.45,288.0,441.93,258.38,83.95,31.89,21.61,299.57,67.58
2023-11-29 10:00:00,144.52,243.21,63.18,287.54,443.77,262.23,83.22,32.78,21.34,300.2,67.56
2023-11-29 11:00:00,143.52,240.04,62.57,286.94,443.73,258.79,84.23,32.27,21.6,301.16,67.74
2023-11-29 12:00:00,143.78,241.6,63.0,286.54,443.87,260.63,83.22,31.88,21.4,301.06,67.67
2023-11-29 13:00:00,143.68,242.1,63.01,286.57,442.06,261.1,83.02,32.05,21.31,299.36,67.71
2023-11-29 14:00:00,144.25,242.42,62.99,286.6,444.05,261.38,83.53,32.53,21.38,300.32,67.58
2023-11-29 15:00:00,155.06,280.89,73.19,286.77,489.25,302.57,83.83,32.03,20.51,334.06,68.27
2023-11-29 16:00:00,149.68,268.4,69.04,286.26,461.31,288.99,81.72,33.04,20.17,311.59,66.33
2023-11-29 17:00:00,144.32,244.79,63.23,286.5,446.52,263.78,82.73,35.08,21.65,302.09,67.69
2023-11-29 18:00:00,142.9,237.27,61.93,287.0,443.25,255.93,84.69,33.31,22.05,300.99,67.83
2023-11-29 19:00:00,142.44,238.22,62.2,287.4,440.93,256.73,84.26,31.94,21.75,299.63,67.81
2023-11-29 20:00:00,142.74,239.13,62.39,287.57,443.13,257.73,85.04,31.94,21.67,301.34,67.81
2023-11-29 21:00:00,143.36,239.74,62.57,288.0,442.43,258.18,85.46,31.92,21.62,300.01,67.67
2023-11-29 22:00:00,144.23,241.99,62.91,287.97,443.0,260.85,84.92,32.72,21.45,299.61,67.48
2023-11-29 23:00:00,143.54,239.21,62.43,288.0,441.63,258.09,84.93,32.15,21.68,299.29,67.65
2023-11-30 00:00:00,143.44,240.45,62.61,288.07,442.47,259.08,84.85,31.94,21.53,300.06,67.59
2023-11-30 01:00:00,143.49,241.37,62.81,288.27,442.27,260.06,85.02,31.96,21.52,299.61,67.59
2023-11-30 02:00:00,144.82,242.69,63.01,288.17,443.43,261.35,84.93,32.24,21.33,299.65,67.4
2023-11-30 03:00:00,143.6,241.68,62.91,288.27,443.33,260.54,85.42,32.63,21.55,300.53,67.64
2023-11-30 04:00:00,144.02,240.88,62.73,288.44,443.53,259.56,85.22,31.9,21.53,300.65,67.62
2023-11-30 05:00:00,143.99,241.8,62.89,288.4,442.5,260.75,84.82,31.91,21.43,299.73,67.56
2023-11-30 06:00:00,144.87,241.99,62.95,287.84,444.17,260.98,84.24,31.91,21.4,299.84,67.43
2023-11-30 07:00:00,145.31,244.38,63.34,287.7,443.5,263.35,83.42,32.42,21.25,299.13,67.33
2023-11-30 08:00:00,143.85,241.33,62.9,287.87,443.03,260.41,84.44,32.31,21.52,300.4,67.63
2023-11-30 09:00:00,145.15,244.07,63.36,287.9,444.17,262.77,83.77,31.93,21.22,299.8,67.36
2023-11-30 10:00:00,145.53,246.06,63.76,287.44,444.37,264.68,83.3,31.96,21.04,299.59,67.27
2023-11-30 11:00:00,145.15,246.86,63.86,286.8,444.46,265.67,83.49,31.93,20.99,300.41,67.43
2023-11-30 12:00:00,145.28,246.6,63.78,286.5,445.08,265.31,83.24,31.93,20.96,300.72,67.43
2023-11-30 13:00:00,145.38,247.06,63.83,286.5,444.81,266.06,83.18,31.87,20.86,299.95,67.37
2023-11-30 14:00:00,145.56,247.01,63.77,286.5,443.98,265.53,82.74,31.92,20.91,299.51,67.32
2023-11-30 15:00:00,150.81,263.63,68.38,286.6,466.7,284.19,82.92,32.37,20.69,316.18,67.64
2023-11-30 16:00:00,151.65,268.88,68.25,286.07,460.02,288.93,80.5,34.03,19.74,308.46,66.99
2023-11-30 17:00:00,144.85,245.92,63.66,286.67,445.04,264.98,83.25,32.7,21.03,300.83,67.46
2023-11-30 18:00:00,145.6,248.01,64.05,286.5,444.47,267.13,83.2,31.89,20.73,299.97,67.37
2023-11-30 19:00:00,145.87,248.26,64.04,286.5,444.13,267.37,83.23,31.85,20.71,299.47,67.3
2023-11-30 20:00:00,146.55,249.24,64.34,286.67,444.77,268.42,82.87,32.07,20.61,299.7,67.19
2023-11-30 21:00:00,146.12,248.95,64.21,287.12,444.6,267.9,83.26,32.75,20.74,299.59,67.25
2023-11-30 22:00:00,145.18,246.91,63.97,287.79,444.98,265.85,84.42,31.86,20.9,300.4,67.36
2023-11-30 23:00:00,146.13,248.97,64.28,287.4,445.3,268.21,84.28,31.85,20.69,299.92,67.24
2023-12-01 00:00:00,146.43,249.3,64.31,287.4,444.83,268.11,85.11,31.83,20.67,299.48,67.23
2023-12-01 01:00:00,146.55,251.15,64.58,286.97,445.97,270.27,84.66,32.41,20.56,300.5,67.21
2023-12-01 02:00:00,146.19,249.8,64.5,287.74,445.51,269.07,84.98,32.75,20.76,300.18,67.22
2023-12-01 03:00:00,145.75,248.24,64.14,288.0,445.97,267.12,84.97,32.33,20.87,301.02,67.32
2023-12-01 04:00:00,146.34,248.88,64.17,288.17,445.1,267.77,84.34,31.89,20.74,299.74,67.17
2023-12-01 05:00:00,146.96,251.61,64.63,288.07,446.26,270.69,84.0,32.68,20.56,300.15,67.08
2023-12-01 06:00:00,146.01,248.36,64.16,288.37,445.25,267.13,84.23,32.32,20.92,300.49,67.29
2023-12-01 07:00:00,146.03,249.01,64.25,288.5,445.23,267.9,84.18,31.82,20.76,300.26,67.25
2023-12-01 08:00:00,145.91,249.4,64.32,288.5,445.17,268.32,84.18,31.83,20.76,299.99,67.23
2023-12-01 09:00:00,147.78,252.75,65.06,287.42,445.49,271.86,83.47,32.62,20.49,298.86,66.92
2023-12-01 10:00:00,147.53,250.6,64.67,287.9,446.8,269.63,83.31,32.38,20.68,300.38,67.13
2023-12-01 11:00:00,147.51,252.28,65.06,286.7,446.09,271.58,83.54,31.88,20.47,299.74,67.08
2023-12-01 12:00:00,147.98,254.29,65.29,286.8,446.95,273.3,83.2,32.84,20.37,300.08,67.04
2023-12-01 13:00:00,153.67,275.44,71.36,286.97,475.05,296.9,84.04,32.2,20.18,321.68,67.66
2023-12-01 14:00:00,154.73,277.51,70.7,286.34,467.55,298.53,82.02,33.22,19.4,312.76,66.85
2023-12-01 15:00:00,148.5,256.13,65.32,286.5,447.99,275.47,82.32,35.06,20.27,299.87,66.92
2023-12-01 16:00:00,147.06,252.08,64.88,286.8,447.54,271.23,83.58,33.52,20.59,300.8,67.12
2023-12-01 17:00:00,146.68,251.19,64.88,286.94,446.17,270.29,83.97,32.05,20.55,300.3,67.18
2023-12-01 18:00:00,147.37,252.44,65.13,287.17,446.13,271.8,84.14,31.97,20.43,299.81,67.09
2023-12-01 19:00:00,147.13,252.09,65.02,287.9,446.53,271.31,84.2,31.87,20.47,300.2,67.03
2023-12-01 20:00:00,147.32,252.42,65.11,288.04,446.37,271.7,84.4,31.89,20.48,299.88,66.99
2023-12-01 21:00:00,147.92,254.37,65.28,287.77,446.77,273.61,84.35,33.0,20.3,299.28,66.91
2023-12-01 22:00:00,147.66,251.63,64.81,288.37,447.33,270.9,85.5,33.22,20.66,300.17,67.03
2023-12-01 23:00:00,147.05,251.49,64.9,288.37,446.13,270.74,85.26,31.94,20.58,300.17,67.1
2023-12-02 00:00:00,147.28,251.6,64.93,288.5,445.93,270.7,85.17,31.97,20.56,299.86,67.04
2023-12-02 01:00:00,147.62,255.4,65.39,287.94,447.54,274.86,84.59,33.4,20.29,300.3,67.08
2023-12-02 02:00:00,147.1,251.39,64.83,288.47,447.04,270.59,85.44,32.73,20.68,300.66,67.19
2023-12-02 03:00:00,147.27,252.21,65.05,288.5,446.72,271.21,85.09,31.93,20.52,300.21,67.06
2023-12-02 04:00:00,147.44,252.17,65.07,288.5,446.63,271.44,84.89,31.93,20.53,300.51,67.11
2023-12-02 05:00:00,147.67,252.63,65.03,288.47,447.08,271.56,84.7,32.11,20.5,300.44,67.02
2023-12-02 06:00:00,148.73,255.4,65.35,288.57,448.83,274.48,84.38,33.77,20.43,300.52,66.98
2023-12-02 07:00:00,146.5,250.33,64.74,288.54,445.43,269.31,85.13,31.94,20.74,300.11,67.14
2023-12-02 08:00:00,147.12,252.55,65.21,288.5,446.27,272.0,85.22,31.91,20.58,299.99,67.15
2023-12-02 09:00:00,148.92,257.28,65.8,288.0,447.57,276.61,84.12,33.5,20.22,299.34,66.73
2023-12-02 10:00:00,147.25,253.17,65.23,288.47,447.04,272.48,84.76,32.28,20.51,300.56,67.08
2023-12-02 11:00:00,148.07,255.34,65.67,287.7,447.03,274.74,84.39,31.87,20.31,299.75,66.89
2023-12-02 12:00:00,148.41,255.51,65.65,287.74,447.47,274.61,83.88,31.83,20.24,299.88,66.85
2023-12-02 13:00:00,148.34,256.74,65.97,287.24,447.58,276.3,83.26,32.19,20.12,299.89,66.9
2023-12-02 14:00:00,149.11,258.43,66.09,286.77,449.49,277.95,83.33,33.65,20.19,300.53,66.82
2023-12-02 15:00:00,147.28,253.85,65.45,287.44,445.83,272.92,83.52,31.91,20.43,299.57,67.03
2023-12-02 16:00:00,149.03,255.83,65.92,287.07,448.6,275.06,83.24,31.88,20.24,300.55,66.81
2023-12-02 17:00:00,149.29,255.97,65.83,287.1,448.0,275.26,83.24,31.91,20.25,299.87,66.8
2023-12-02 18:00:00,148.32,255.71,65.9,287.34,447.5,275.07,83.62,31.9,20.27,300.26,66.88
2023-12-02 19:00:00,149.41,258.66,66.16,287.74,448.83,278.35,83.33,33.24,20.1,299.82,66.81
2023-12-02 20:00:00,148.17,254.07,65.4,288.47,448.05,273.09,84.28,32.72,20.56,300.34,66.97
2023-12-02 21:00:00,147.84,254.9,65.61,288.5,446.47,273.82,84.24,31.92,20.37,299.66,66.95
2023-12-02 22:00:00,149.19,258.56,66.05,288.44,448.19,277.78,83.65,33.76,20.19,299.31,66.72
2023-12-02 23:00:00,147.46,253.61,65.26,288.54,448.02,272.6,84.64,32.79,20.59,300.92,67.09
2023-12-03 00:00:00,148.67,255.06,65.73,288.5,447.57,274.24,84.3,31.89,20.43,300.18,66.91
2023-12-03 01:00:00,148.22,255.55,65.78,288.54,447.37,274.83,84.09,31.93,20.41,300.03,66.99
2023-12-03 02:00:00,147.98,255.25,65.72,288.5,447.1,274.36,84.19,31.93,20.4,299.75,66.93
2023-12-03 03:00:00,149.3,259.1,66.26,288.5,449.42,278.5,83.55,33.29,20.2,300.37,66.79
2023-12-03 04:00:00,148.66,254.21,65.52,288.74,448.5,273.58,84.45,32.51,20.56,300.78,66.92
2023-12-03 05:00:00,147.53,255.44,65.76,288.5,447.13,274.71,84.08,31.93,20.39,300.69,67.05
2023-12-03 06:00:00,147.78,255.53,65.82,288.5,447.17,274.75,84.03,31.96,20.36,300.24,66.97
2023-12-03 07:00:00,148.12,256.11,65.96,289.0,447.0,275.07,83.68,31.92,20.35,299.94,66.86
2023-12-03 08:00:00,149.77,258.74,66.2,288.6,448.71,278.19,83.2,33.43,20.22,299.15,66.6
2023-12-03 09:00:00,148.84,256.15,65.88,287.7,449.08,275.53,84.49,32.41,20.44,301.01,66.92
2023-12-03 10:00:00,149.44,259.17,66.57,286.77,448.77,278.85,84.16,31.97,20.08,300.42,66.75
2023-12-03 11:00:00,149.47,259.53,66.65,286.54,448.6,279.4,83.98,31.93,19.97,300.0,66.75
2023-12-03 12:00:00,149.05,259.74,66.62,286.67,448.43,279.36,83.49,31.92,19.99,299.98,66.8
2023-12-03 13:00:00,149.75,260.26,66.84,286.5,448.83,279.75,83.34,31.91,19.96,299.62,66.69
2023-12-03 14:00:00,150.26,262.37,66.98,286.47,450.14,281.94,82.7,32.66,19.8,300.33,66.65
2023-12-03 15:00:00,149.49,262.13,66.85,286.5,450.41,281.98,82.44,34.01,19.95,300.33,66.72
2023-12-03 16:00:00,150.45,261.81,66.76,286.5,450.29,281.31,82.58,34.03,19.97,299.57,66.57
2023-12-03 17:00:00,150.51,260.64,66.61,286.54,450.13,280.2,83.17,33.49,20.03,299.94,66.59
2023-12-03 18:00:00,149.87,260.93,66.71,286.57,449.79,280.62,83.11,33.52,19.99,299.79,66.71
2023-12-03 19:00:00,149.02,258.26,66.41,287.17,448.72,277.7,83.14,32.14,20.18,300.81,66.88
2023-12-03 20:00:00,150.13,263.22,67.09,286.74,449.51,282.85,81.8,33.97,19.86,299.25,66.57
2023-12-03 21:00:00,150.04,260.47,66.58,287.3,450.34,280.22,82.47,33.82,20.08,300.29,66.69
2023-12-03 22:00:00,149.89,260.81,66.69,287.0,450.26,280.83,82.76,33.54,20.06,300.39,66.76
2023-12-03 23:00:00,150.41,260.97,66.66,287.2,449.5,280.58,83.09,33.53,20.06,299.53,66.58
2023-12-04 00:00:00,150.05,261.1,66.81,287.24,450.29,280.85,83.24,33.54,20.06,300.41,66.75
2023-12-04 01:00:00,149.8,261.4,66.81,287.1,450.33,281.01,83.25,33.52,20.07,300.77,66.74
2023-12-04 02:00:00,150.51,261.15,66.85,287.34,449.94,281.08,83.44,33.55,20.08,299.4,66.61
2023-12-04 03:00:00,150.24,261.89,66.82,287.37,450.3,281.41,83.13,33.73,20.04,300.0,66.66
2023-12-04 04:00:00,150.06,262.0,66.9,287.07,450.88,282.0,83.12,34.02,20.07,300.61,66.68
2023-12-04 05:00:00,150.49,262.58,67.03,287.57,450.61,282.43,82.56,34.15,20.04,300.17,66.63
2023-12-04 06:00:00,150.05,262.18,66.96,287.57,449.53,282.22,83.0,34.03,20.04,299.61,66.61
2023-12-04 07:00:00,150.63,262.48,66.96,287.7,450.09,281.93,82.05,34.13,20.05,299.53,66.51
2023-12-04 08:00:00,150.31,262.31,66.95,287.84,450.9,282.11,81.65,33.89,20.06,300.62,66.68
2023-12-04 09:00:00,140.96,262.59,63.6,289.27,440.96,281.42,81.82,33.61,20.41,299.98,68.08
2023-12-04 10:00:00,127.02,262.19,58.33,294.4,427.81,280.24,81.44,33.48,20.17,300.49,70.29
2023-12-04 11:00:00,126.85,262.92,58.35,294.2,427.28,280.36,81.97,33.59,20.09,300.49,70.21
2023-12-04 12:00:00,127.35,262.96,58.31,294.04,426.86,281.08,82.13,33.43,20.04,299.56,70.15
2023-12-04 13:00:00,127.31,263.38,58.51,293.04,427.24,281.49,82.33,33.35,20.0,299.59,70.17
2023-12-04 14:00:00,127.36,263.6,58.52,292.6,427.31,281.47,82.01,33.57,19.98,299.81,70.16
2023-12-04 15:00:00,126.83,262.92,58.37,292.54,427.72,281.49,81.43,33.57,19.97,300.94,70.35
2023-12-04 16:00:00,127.09,263.41,58.47,292.54,427.5,281.56,81.97,33.49,19.97,300.3,70.29
2023-12-04 17:00:00,126.87,263.46,58.44,292.5,427.83,281.44,82.22,33.54,19.97,300.92,70.38
2023-12-04 18:00:00,127.21,263.72,58.52,292.57,427.11,281.8,82.19,33.52,19.97,299.94,70.27
2023-12-04 19:00:00,126.71,260.58,58.21,293.74,426.25,278.61,82.37,32.26,20.12,300.41,70.29
2023-12-04 20:00:00,127.33,263.74,58.59,293.47,426.43,281.73,81.41,32.57,19.83,299.47,70.17
2023-12-04 21:00:00,127.06,263.52,58.49,293.57,428.47,281.32,81.74,34.01,20.0,301.1,70.27
2023-12-04 22:00:00,126.44,262.55,58.34,293.94,426.89,280.32,82.69,33.5,20.05,300.41,70.38
2023-12-04 23:00:00,126.36,259.75,58.16,294.47,426.24,277.75,83.43,32.07,20.22,300.78,70.41
2023-12-05 00:00:00,127.01,264.22,58.68,294.27,426.01,282.17,81.75,32.88,19.86,299.14,70.14
2023-12-05 01:00:00,126.69,263.64,58.53,294.47,427.2,281.28,81.5,33.86,20.05,300.33,70.28
2023-12-05 02:00:00,126.58,263.29,58.49,294.44,427.16,281.03,82.15,33.5,20.02,300.51,70.33
2023-12-05 03:00:00,126.87,260.67,58.15,294.5,426.58,278.2,82.36,32.53,20.2,300.14,70.25
2023-12-05 04:00:00,127.29,263.03,58.47,294.44,426.07,280.85,81.72,32.29,19.93,299.34,70.16
2023-12-05 05:00:00,127.08,264.7,58.7,294.5,427.72,282.79,81.45,34.07,19.96,300.45,70.26
2023-12-05 06:00:00,127.0,262.21,58.36,294.5,427.13,280.37,82.11,33.53,20.09,300.14,70.28
2023-12-05 07:00:00,126.83,263.19,58.42,294.5,427.15,281.01,81.4,33.47,20.02,300.15,70.26
2023-12-05 08:00:00,127.07,263.1,58.65,294.47,428.09,281.41,81.32,33.45,20.01,300.82,70.3
2023-12-05 09:00:00,126.82,260.99,58.35,294.47,426.85,278.82,82.0,31.86,20.12,301.08,70.31
2023-12-05 10:00:00,127.81,266.64,58.94,294.27,427.26,284.64,81.56,33.75,19.77,299.57,70.15
2023-12-05 11:00:00,127.56,264.66,58.69,294.4,428.24,282.75,81.95,34.04,19.89,300.4,70.14
2023-12-05 12:00:00,125.13,259.69,57.1,294.27,417.47,277.1,82.17,34.04,19.82,292.27,68.19
2023-12-05 13:00:00,117.24,228.43,52.22,293.91,405.48,244.98,81.53,33.9,26.08,288.17,70.77
2023-12-05 14:00:00,122.03,242.16,55.22,293.97,422.06,259.53,82.43,33.58,21.6,299.98,71.07
2023-12-05 15:00:00,122.79,241.72,55.37,293.9,422.35,258.89,82.83,32.2,21.54,300.49,70.98
2023-12-05 16:00:00,122.9,243.61,55.64,293.77,422.06,261.09,82.33,31.94,21.28,300.13,70.93
2023-12-05 17:00:00,123.55,248.21,56.07,293.2,422.98,265.67,81.87,34.02,20.98,299.37,70.8
2023-12-05 18:00:00,122.78,245.94,55.88,293.84,423.09,263.7,82.73,33.58,21.2,300.34,70.98
2023-12-05 19:00:00,123.1,246.67,56.01,294.14,422.67,264.04,83.14,33.5,21.1,299.75,70.9
2023-12-05 20:00:00,122.93,246.96,56.05,294.33,422.88,264.36,83.04,33.51,21.1,300.05,70.93
2023-12-05 21:00:00,123.49,247.21,56.15,294.34,423.2,264.46,82.85,33.51,21.06,299.84,70.82
2023-12-05 22:00:00,123.49,247.76,56.24,294.4,423.89,265.31,83.13,33.52,21.01,300.53,70.86
2023-12-05 23:00:00,123.13,248.25,56.38,294.47,423.26,266.01,82.5,33.54,20.99,299.95,70.89
2023-12-06 00:00:00,123.57,248.69,56.44,294.44,423.03,266.35,82.23,33.51,20.94,299.69,70.77
2023-12-06 01:00:00,123.73,249.36,56.58,294.44,424.34,267.06,82.65,33.58,20.9,300.66,70.86
2023-12-06 02:00:00,123.77,249.13,56.48,294.5,424.07,266.5,82.89,33.61,20.91,300.28,70.79
2023-12-06 03:00:00,123.7,249.39,56.54,294.5,422.89,267.17,82.48,33.49,20.9,299.33,70.74
2023-12-06 04:00:00,124.29,250.04,56.65,294.5,423.87,267.48,82.25,33.58,20.83,299.46,70.62
2023-12-06 05:00:00,123.61,249.97,56.67,294.5,422.86,267.62,82.2,33.5,20.83,299.23,70.8
2023-12-06 06:00:00,123.74,250.6,56.8,294.5,424.5,268.45,81.78,33.48,20.8,300.71,70.86
2023-12-06 07:00:00,124.17,250.42,56.75,294.5,425.16,268.09,81.29,33.4,20.85,300.9,70.79
2023-12-06 08:00:00,124.48,252.53,56.92,294.4,424.11,270.12,80.29,33.78,20.62,299.6,70.63
2023-12-06 09:00:00,124.47,253.57,57.18,294.5,425.18,271.39,80.69,34.75,20.62,300.81,70.7
2023-12-06 10:00:00,123.29,249.77,56.69,294.5,423.06,267.34,81.66,32.89,20.85,300.64,70.92
2023-12-06 11:00:00,124.44,252.03,56.93,294.3,421.87,269.67,80.99,33.0,20.59,298.45,70.56
2023-12-06 12:00:00,124.41,253.17,57.07,294.37,424.53,270.94,81.4,34.42,20.67,300.07,70.71
2023-12-06 13:00:00,123.89,251.39,56.87,294.5,424.18,269.19,81.5,34.0,20.72,300.21,70.77
2023-12-06 14:00:00,124.06,252.13,56.99,294.4,424.73,270.08,81.58,33.9,20.68,300.58,70.79
2023-12-06 15:00:00,124.7,252.78,57.18,294.44,424.4,270.24,81.24,33.45,20.6,299.66,70.63
2023-12-06 16:00:00,124.57,253.0,57.16,294.27,424.1,270.68,81.22,33.43,20.56,299.76,70.61
2023-12-06 17:00:00,124.4,253.49,57.2,294.44,424.26,271.04,81.37,33.48,20.52,299.8,70.67
2023-12-06 18:00:00,124.97,253.79,57.35,294.5,424.79,271.48,81.66,33.98,20.56,299.62,70.56
2023-12-06 19:00:00,124.44,252.96,57.11,294.47,424.23,270.78,81.81,33.92,20.63,299.71,70.65
2023-12-06 20:00:00,124.42,253.59,57.27,294.5,425.06,270.97,82.06,34.05,20.63,300.64,70.73
2023-12-06 21:00:00,124.74,253.26,57.27,294.5,424.76,270.95,82.46,33.8,20.64,299.99,70.65
2023-12-06 22:00:00,124.43,253.07,57.22,294.54,424.7,270.73,82.32,33.46,20.62,300.38,70.73
2023-12-06 23:00:00,124.74,250.4,57.07,294.57,424.05,268.18,82.66,32.02,20.81,300.19,70.67
2023-12-07 00:00:00,124.71,255.38,57.59,294.4,423.75,273.14,81.86,33.66,20.44,299.1,70.54
2023-12-07 01:00:00,124.35,252.75,57.24,294.5,423.89,270.42,83.03,33.51,20.68,299.27,70.64
2023-12-07 02:00:00,124.59,250.32,57.12,294.57,424.53,268.0,82.62,31.82,20.81,301.24,70.75
2023-12-07 03:00:00,125.28,255.87,57.61,294.44,425.5,273.44,81.8,33.99,20.44,300.2,70.55
2023-12-07 04:00:00,124.29,252.84,57.27,294.5,424.66,270.86,82.36,33.56,20.69,300.13,70.65
2023-12-07 05:00:00,124.24,250.7,57.07,294.54,423.9,268.05,82.62,32.35,20.8,300.48,70.71
2023-12-07 06:00:00,125.51,254.9,57.55,294.44,425.1,272.49,81.4,32.94,20.45,300.02,70.55
2023-12-07 07:00:00,124.55,253.75,57.41,294.5,424.74,271.34,81.36,33.59,20.66,300.04,70.64
2023-12-07 08:00:00,124.82,254.46,57.49,294.5,425.39,272.0,81.06,33.56,20.61,300.61,70.68
2023-12-07 09:00:00,124.8,252.76,57.49,294.6,423.9,270.49,80.62,32.12,20.61,300.09,70.65
2023-12-07 10:00:00,125.95,258.95,58.27,294.44,424.92,276.88,79.4,33.4,20.14,299.51,70.39
2023-12-07 11:00:00,125.21,257.35,57.98,294.44,425.46,275.03,80.33,33.73,20.33,300.13,70.53
2023-12-07 12:00:00,125.77,256.97,58.01,294.5,425.31,274.92,80.66,33.51,20.31,299.83,70.47
2023-12-07 13:00:00,126.05,257.91,58.2,294.47,425.82,275.89,80.36,33.49,20.27,299.83,70.41
2023-12-07 14:00:00,125.4,254.75,57.83,294.54,425.83,272.56,81.63,32.73,20.51,300.97,70.54
2023-12-07 15:00:00,125.83,257.63,58.12,294.37,425.0,275.57,80.86,32.85,20.18,299.43,70.44
2023-12-07 16:00:00,125.65,257.47,58.02,294.5,426.42,275.22,81.42,33.98,20.35,300.46,70.52
2023-12-07 17:00:00,125.77,256.71,57.98,294.5,425.89,274.42,82.2,33.45,20.42,300.22,70.47
2023-12-07 18:00:00,125.86,257.45,58.15,294.5,424.68,275.29,82.27,33.42,20.32,298.94,70.37
2023-12-07 19:00:00,125.49,256.77,58.07,294.47,425.65,274.58,82.38,33.32,20.42,300.13,70.49
2023-12-07 20:00:00,125.23,255.74,57.89,294.5,424.63,273.39,82.04,33.01,20.47,299.3,70.49
2023-12-07 21:00:00,125.29,256.07,57.86,294.54,424.93,273.85,81.45,33.09,20.44,299.53,70.49
2023-12-07 22:00:00,125.74,256.56,57.94,294.7,426.03,274.17,81.79,33.8,20.49,300.11,70.42
2023-12-07 23:00:00,125.59,256.82,57.91,294.79,425.46,274.65,82.2,33.96,20.47,299.99,70.5